time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407760,293.1089782714844,297.1499938964844,293.1499938964844,0.0484062768518924,-1366.7667236328125,304.1449890136719,0.6967459917068481,0.0960222035646438,0.0868356823921203,294.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5542622208595276,0.050000000745058,0.0482100769877433,293.0997314453125,297.1499938964844,293.1499938964844,0.1668819934129715,-2686.925048828125,304.1432800292969,0.9517996311187744,0.244042620062828,0.170732706785202,293.12548828125,297.1499938964844,293.1499938964844,0.184116318821907,-3933.4609375,304.146728515625,0.9771102070808412,0.2636458873748779,0.2498735636472702,293.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5542622208595276,0.050000000745058,0.2286878377199173,291.13385009765625,291.1499938964844,268.5899963378906,267.0853271484375,283.0404663085937,293.4283142089844,291.13385009765625,1.0,0.2010056674480438,0.8295192122459412,0.8295192122459412,1.0,1.0,-0.9412762522697448,0.3939171135425567,0.5473591089248657,0.1774533241987228,0.0,0.0,0.3581892549991607,27.30038070678711,28.0,0.0580458380281925,-7680.25537109375,91.04755401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927001953125,306.00177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.048828125,18000.0,0.0,0.0,0.1723040491342544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664174437522888,0.2664220035076141,-4.562730737234233e-06,0.0,0.0001748666982166,0.0,0.0,11.705536842346191,0.0,0.0,0.0,0.3008960783481598,4.0,0.0,1.0
407820,293.1075134277344,297.1499938964844,293.1499938964844,0.0495368763804435,-1385.460205078125,304.144775390625,0.7008942365646362,0.0973543524742126,0.0880232751369476,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549643635749817,0.050000000745058,0.0482051484286785,293.0966491699219,297.1499938964844,293.1499938964844,0.1684790998697281,-2707.492919921875,304.1428527832031,0.9555248022079468,0.2459384053945541,0.1720421463251114,293.1239318847656,297.1499938964844,293.1499938964844,0.1849229484796524,-3947.244140625,304.146484375,0.979081690311432,0.2645872831344604,0.2507497072219848,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549643635749817,0.050000000745058,0.2286644577980041,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.0243835449219,293.4310607910156,291.13360595703125,1.0,0.2014258950948715,0.8293935060501099,0.8293935060501099,1.0,1.0,-0.9452904462814332,0.3959517776966095,0.549338698387146,0.1776197701692581,0.0,0.0,0.3603745996952057,27.20684051513672,31.0,-0.4038781821727752,-7727.0546875,91.69164276123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,306.0184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.748046875,18000.0,0.0,0.0,0.1733086854219436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686098217964172,0.2686143815517425,-4.569036264001625e-06,0.0,0.0001758862781571,0.0,0.0,11.82866096496582,0.0,0.0,0.0,0.3014028370380401,4.0,0.0,1.0
407880,293.1075134277344,297.1499938964844,293.1499938964844,0.0495368763804435,-1385.460205078125,304.144775390625,0.7008942365646362,0.0973543524742126,0.0880232751369476,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549643635749817,0.050000000745058,0.0482051484286785,293.0966491699219,297.1499938964844,293.1499938964844,0.1684790998697281,-2707.492919921875,304.1428527832031,0.9555248022079468,0.2459384053945541,0.1720421463251114,293.1239318847656,297.1499938964844,293.1499938964844,0.1849229484796524,-3947.244140625,304.146484375,0.979081690311432,0.2645872831344604,0.2507497072219848,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549643635749817,0.050000000745058,0.2286644577980041,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.0243835449219,293.4310607910156,291.13360595703125,1.0,0.2014258950948715,0.8293935060501099,0.8293935060501099,1.0,1.0,-0.9452904462814332,0.3959517776966095,0.549338698387146,0.1776197701692581,0.0,0.0,0.3603745996952057,27.20684051513672,31.0,-0.4038781821727752,-7727.0546875,91.69164276123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,306.0184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.748046875,18000.0,0.0,0.0,0.1733086854219436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686098217964172,0.2686143815517425,-4.569036264001625e-06,0.0,0.0001758862781571,0.0,0.0,11.82866096496582,0.0,0.0,0.0,0.3014028370380401,4.0,0.0,1.0
407940,293.1061706542969,297.1499938964844,293.1499938964844,0.0507053844630718,-1404.85595703125,304.1445617675781,0.7008645534515381,0.098703421652317,0.0892523452639579,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518535375595093,0.050000000745058,0.0482271872460842,293.09381103515625,297.1499938964844,293.1499938964844,0.1701434552669525,-2728.879638671875,304.1424560546875,0.9534122943878174,0.2478687763214111,0.173397347331047,293.1224060058594,297.1499938964844,293.1499938964844,0.1857843101024627,-3961.95263671875,304.1462097167969,0.976015031337738,0.2655525207519531,0.251676082611084,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518535375595093,0.050000000745058,0.2287690043449401,291.13299560546875,291.1499938964844,268.54998779296875,267.0562744140625,283.0093994140625,293.43505859375,291.1329345703125,1.0,0.2030071467161178,0.8292678594589233,0.8292678594589233,1.0,1.0,-0.9496556520462036,0.3981218636035919,0.5515338182449341,0.1779154539108276,0.0,0.0,0.3626832067966461,27.801250457763672,34.0,-0.8273146152496338,-7776.009765625,93.52108001708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954162597656,306.03466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.96875,18000.0,0.0,0.0,0.1743209958076477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709284424781799,0.2709330022335052,-4.575658749672584e-06,0.0,0.0001769136433722,0.0,0.0,11.95934009552002,0.0,0.0,0.0,0.3019400537014007,4.0,0.0,1.0
408000,293.1061706542969,297.1499938964844,293.1499938964844,0.0507053844630718,-1404.85595703125,304.1445617675781,0.7008645534515381,0.098703421652317,0.0892523452639579,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518535375595093,0.050000000745058,0.0482271872460842,293.09381103515625,297.1499938964844,293.1499938964844,0.1701434552669525,-2728.879638671875,304.1424560546875,0.9534122943878174,0.2478687763214111,0.173397347331047,293.1224060058594,297.1499938964844,293.1499938964844,0.1857843101024627,-3961.95263671875,304.1462097167969,0.976015031337738,0.2655525207519531,0.251676082611084,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518535375595093,0.050000000745058,0.2287690043449401,291.13299560546875,291.1499938964844,268.54998779296875,267.0562744140625,283.0093994140625,293.43505859375,291.1329345703125,1.0,0.2030071467161178,0.8292678594589233,0.8292678594589233,1.0,1.0,-0.9496556520462036,0.3981218636035919,0.5515338182449341,0.1779154539108276,0.0,0.0,0.3626832067966461,27.801250457763672,34.0,-0.8273146152496338,-7776.009765625,93.52108001708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954162597656,306.03466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.96875,18000.0,0.0,0.0,0.1743209958076477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709284424781799,0.2709330022335052,-4.575658749672584e-06,0.0,0.0001769136433722,0.0,0.0,11.95934009552002,0.0,0.0,0.0,0.3019400537014007,4.0,0.0,1.0
408060,293.1049194335937,297.1499938964844,293.1499938964844,0.0519023202359676,-1424.800537109375,304.1443786621094,0.697850227355957,0.100068561732769,0.090515986084938,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460760593414307,0.050000000745058,0.0482702068984508,293.0911560058594,297.1499938964844,293.1499938964844,0.1718576699495315,-2750.849609375,304.1421203613281,0.94703871011734,0.2498273849487304,0.1747888028621673,293.1210021972656,297.1499938964844,293.1499938964844,0.1866867989301681,-3977.339111328125,304.1459655761719,0.9690887331962584,0.2665403485298157,0.2526449561119079,293.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460760593414307,0.050000000745058,0.2289730757474899,291.13232421875,291.1499938964844,268.5299987792969,267.04156494140625,282.9955139160156,293.44024658203125,291.1322631835937,1.0,0.2055006772279739,0.8291224241256714,0.8291224241256714,1.0,1.0,-0.954301655292511,0.4003949761390686,0.5539066791534424,0.178324669599533,0.0,0.0,0.3650858402252197,28.931297302246094,37.0,-0.9023659229278564,-7826.71044921875,96.29215240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941955566406,306.0504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.20703125,18000.0,0.0,0.0,0.1753534525632858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733736336231231,0.2733782231807709,-4.582721885526553e-06,0.0,0.0001779614540282,0.0,0.0,12.09799575805664,0.0,0.0,0.0,0.3025100529193878,4.0,0.0,1.0
408120,293.1049194335937,297.1499938964844,293.1499938964844,0.0519023202359676,-1424.800537109375,304.1443786621094,0.697850227355957,0.100068561732769,0.090515986084938,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460760593414307,0.050000000745058,0.0482702068984508,293.0911560058594,297.1499938964844,293.1499938964844,0.1718576699495315,-2750.849609375,304.1421203613281,0.94703871011734,0.2498273849487304,0.1747888028621673,293.1210021972656,297.1499938964844,293.1499938964844,0.1866867989301681,-3977.339111328125,304.1459655761719,0.9690887331962584,0.2665403485298157,0.2526449561119079,293.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460760593414307,0.050000000745058,0.2289730757474899,291.13232421875,291.1499938964844,268.5299987792969,267.04156494140625,282.9955139160156,293.44024658203125,291.1322631835937,1.0,0.2055006772279739,0.8291224241256714,0.8291224241256714,1.0,1.0,-0.954301655292511,0.4003949761390686,0.5539066791534424,0.178324669599533,0.0,0.0,0.3650858402252197,28.931297302246094,37.0,-0.9023659229278564,-7826.71044921875,96.29215240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941955566406,306.0504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.20703125,18000.0,0.0,0.0,0.1753534525632858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733736336231231,0.2733782231807709,-4.582721885526553e-06,0.0,0.0001779614540282,0.0,0.0,12.09799575805664,0.0,0.0,0.0,0.3025100529193878,4.0,0.0,1.0
408180,293.103759765625,297.1499938964844,293.1499938964844,0.0531217791140079,-1445.20361328125,304.14422607421875,0.6928771138191223,0.1014483571052551,0.0918090119957923,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386528372764587,0.050000000745058,0.048330008983612,293.0887451171875,297.1499938964844,293.1499938964844,0.173611119389534,-2773.262451171875,304.1418151855469,0.9376659989356996,0.2518073618412018,0.1762086749076843,293.11962890625,297.1499938964844,293.1499938964844,0.1876242756843567,-3993.29541015625,304.145751953125,0.9591655731201172,0.2675494849681854,0.253650963306427,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386528372764587,0.050000000745058,0.2292567491531372,291.1317138671875,291.1499938964844,268.510009765625,267.0267639160156,282.9826965332031,293.44647216796875,291.1316833496094,1.0,0.2086932212114334,0.8289769887924194,0.8289769887924194,1.0,1.0,-0.9591771960258484,0.4027497172355652,0.5564274787902832,0.1788384020328521,0.0,0.0,0.3675644099712372,30.49006080627441,40.0,-0.8315308094024658,-7878.63330078125,99.83535766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890869140625,306.06524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.53125,18000.0,0.0,0.0,0.1764161884784698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759222388267517,0.2759268283843994,-4.590182470565196e-06,0.0,0.0001790400128811,0.0,0.0,12.243473052978516,0.0,0.0,0.0,0.3031085729598999,4.0,0.0,1.0
408240,293.103759765625,297.1499938964844,293.1499938964844,0.0531217791140079,-1445.20361328125,304.14422607421875,0.6928771138191223,0.1014483571052551,0.0918090119957923,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386528372764587,0.050000000745058,0.048330008983612,293.0887451171875,297.1499938964844,293.1499938964844,0.173611119389534,-2773.262451171875,304.1418151855469,0.9376659989356996,0.2518073618412018,0.1762086749076843,293.11962890625,297.1499938964844,293.1499938964844,0.1876242756843567,-3993.29541015625,304.145751953125,0.9591655731201172,0.2675494849681854,0.253650963306427,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386528372764587,0.050000000745058,0.2292567491531372,291.1317138671875,291.1499938964844,268.510009765625,267.0267639160156,282.9826965332031,293.44647216796875,291.1316833496094,1.0,0.2086932212114334,0.8289769887924194,0.8289769887924194,1.0,1.0,-0.9591771960258484,0.4027497172355652,0.5564274787902832,0.1788384020328521,0.0,0.0,0.3675644099712372,30.49006080627441,40.0,-0.8315308094024658,-7878.63330078125,99.83535766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890869140625,306.06524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.53125,18000.0,0.0,0.0,0.1764161884784698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759222388267517,0.2759268283843994,-4.590182470565196e-06,0.0,0.0001790400128811,0.0,0.0,12.243473052978516,0.0,0.0,0.0,0.3031085729598999,4.0,0.0,1.0
408300,293.1031799316406,297.1499938964844,293.1499938964844,0.0537385493516922,-1455.556640625,304.1441650390625,0.6899161338806152,0.1021435260772705,0.0924653485417366,293.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5345907211303711,0.050000000745058,0.0483652204275131,293.087646484375,297.1499938964844,293.1499938964844,0.1744998097419738,-2784.59912109375,304.1416931152344,0.932212233543396,0.2528034150600433,0.176927164196968,293.1189880371094,297.1499938964844,293.1499938964844,0.1881047785282135,-4001.463623046875,304.1456604003906,0.9533249139785768,0.2680618166923523,0.254166692495346,293.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5345907211303711,0.050000000745058,0.229423776268959,291.1314697265625,291.1499938964844,268.5,267.0193176269531,282.9766540527344,293.4499206542969,291.13140869140625,1.0,0.2104998230934143,0.8289042711257935,0.8289042711257935,1.0,1.0,-0.9616888761520386,0.4039523303508758,0.5577365756034851,0.1791320443153381,0.0,0.0,0.3688271939754486,31.4052677154541,40.0,-0.7593303322792053,-7904.97119140625,101.85735321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.888427734375,306.07232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.21875,18000.0,0.0,0.0,0.1769612580537796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2772316932678222,0.2772362828254699,-4.59405237052124e-06,0.0,0.0001795931748347,0.0,0.0,12.318595886230469,0.0,0.0,0.0,0.3034177422523498,4.0,0.0,1.0
408360,293.1026611328125,297.1499938964844,293.1499938964844,0.0543592162430286,-1465.998779296875,304.14410400390625,0.6867671012878418,0.1028419882059097,0.09312754124403,293.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5304254293441772,0.050000000745058,0.0484034195542335,293.0865783691406,297.1499938964844,293.1499938964844,0.1753948479890823,-2796.001220703125,304.1415710449219,0.9264596700668336,0.2538024187088012,0.1776501387357711,293.11834716796875,297.1499938964844,293.1499938964844,0.1885922700166702,-4009.74365234375,304.14556884765625,0.9470577836036682,0.2685790956020355,0.2546900510787964,293.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5304254293441772,0.050000000745058,0.2296049892902374,291.1312255859375,291.1499938964844,268.489990234375,267.0118408203125,282.97088623046875,293.4535827636719,291.1311950683594,1.0,0.2124184072017669,0.8288201093673706,0.8288201093673706,1.0,1.0,-0.9642428159713744,0.4051679670810699,0.5590748190879822,0.1794478893280029,0.0,0.0,0.3701014518737793,32.396968841552734,43.0,-0.6689685583114624,-7931.49560546875,104.02371215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88555908203125,306.0791931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.93359375,18000.0,0.0,0.0,0.1775160580873489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785606980323791,0.2785652875900268,-4.598006853484549e-06,0.0,0.0001801562320906,0.0,0.0,12.395108222961426,0.0,0.0,0.0,0.3037327229976654,4.0,0.0,1.0
408420,293.10162353515625,297.1499938964844,293.1499938964844,0.0556107312440872,-1487.1282958984375,304.1439819335937,0.6801617741584778,0.1042485162615776,0.0944681912660598,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.522049605846405,0.050000000745058,0.0484877377748489,293.0846252441406,297.1499938964844,293.1499938964844,0.1772003173828125,-2818.95556640625,304.1413879394531,0.9146259427070618,0.2558061182498932,0.1791067272424698,293.1171264648437,297.1499938964844,293.1499938964844,0.1895869672298431,-4026.61669921875,304.1453857421875,0.933687686920166,0.2696282863616943,0.255758672952652,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.522049605846405,0.050000000745058,0.2300049513578415,291.1308898925781,291.1499938964844,268.4700012207031,266.9967956542969,282.9600524902344,293.4615478515625,291.1308898925781,1.0,0.2165345400571823,0.8286516666412354,0.8286516666412354,1.0,1.0,-0.9694638848304749,0.4076346158981323,0.5618292689323425,0.1801454871892929,0.0,0.0,0.3726730346679687,34.58300018310547,46.0,-0.4639800786972046,-7984.9814453125,108.74764251708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.878662109375,306.0922546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.44921875,18000.0,0.0,0.0,0.1786565780639648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812663614749908,0.2812709510326385,-4.606143193086609e-06,0.0,0.0001813137205317,0.0,0.0,12.55172061920166,0.0,0.0,0.0,0.3043777048587799,4.0,0.0,1.0
408480,293.10162353515625,297.1499938964844,293.1499938964844,0.0556107312440872,-1487.1282958984375,304.1439819335937,0.6801617741584778,0.1042485162615776,0.0944681912660598,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.522049605846405,0.050000000745058,0.0484877377748489,293.0846252441406,297.1499938964844,293.1499938964844,0.1772003173828125,-2818.95556640625,304.1413879394531,0.9146259427070618,0.2558061182498932,0.1791067272424698,293.1171264648437,297.1499938964844,293.1499938964844,0.1895869672298431,-4026.61669921875,304.1453857421875,0.933687686920166,0.2696282863616943,0.255758672952652,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.522049605846405,0.050000000745058,0.2300049513578415,291.1308898925781,291.1499938964844,268.4700012207031,266.9967956542969,282.9600524902344,293.4615478515625,291.1308898925781,1.0,0.2165345400571823,0.8286516666412354,0.8286516666412354,1.0,1.0,-0.9694638848304749,0.4076346158981323,0.5618292689323425,0.1801454871892929,0.0,0.0,0.3726730346679687,34.58300018310547,46.0,-0.4639800786972046,-7984.9814453125,108.74764251708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.878662109375,306.0922546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.44921875,18000.0,0.0,0.0,0.1786565780639648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812663614749908,0.2812709510326385,-4.606143193086609e-06,0.0,0.0001813137205317,0.0,0.0,12.55172061920166,0.0,0.0,0.0,0.3043777048587799,4.0,0.0,1.0
408540,293.1006774902344,297.1499938964844,293.1499938964844,0.0568732991814613,-1508.548583984375,304.1438903808594,0.6734882593154907,0.1056669577956199,0.0958282127976417,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139449238777161,0.050000000745058,0.0485809445381164,293.0828857421875,297.1499938964844,293.1499938964844,0.179020494222641,-2842.034912109375,304.1412353515625,0.9033412933349608,0.2578124403953552,0.1805727481842041,293.115966796875,297.1499938964844,293.1499938964844,0.1906057596206665,-4043.870361328125,304.1452331542969,0.9200373888015748,0.2706961929798126,0.2568540275096893,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139449238777161,0.050000000745058,0.2304470837116241,291.1307067871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9501342773437,293.4702453613281,291.1307067871094,1.0,0.2209355682134628,0.8284832239151001,0.8284832239151001,1.0,1.0,-0.9748128056526184,0.4101386368274688,0.5646741390228271,0.1809257119894027,0.0,0.0,0.3752600252628326,36.99695587158203,49.0,-0.2561142146587372,-8038.869140625,113.92609405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87066650390625,306.10467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.078125,18000.0,0.0,0.0,0.1798380464315414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840188443660736,0.2840234637260437,-4.6145332817104645e-06,0.0,0.0001825127546908,0.0,0.0,12.712206840515137,0.0,0.0,0.0,0.3050389587879181,4.0,0.0,1.0
408600,293.1006774902344,297.1499938964844,293.1499938964844,0.0568732991814613,-1508.548583984375,304.1438903808594,0.6734882593154907,0.1056669577956199,0.0958282127976417,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139449238777161,0.050000000745058,0.0485809445381164,293.0828857421875,297.1499938964844,293.1499938964844,0.179020494222641,-2842.034912109375,304.1412353515625,0.9033412933349608,0.2578124403953552,0.1805727481842041,293.115966796875,297.1499938964844,293.1499938964844,0.1906057596206665,-4043.870361328125,304.1452331542969,0.9200373888015748,0.2706961929798126,0.2568540275096893,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139449238777161,0.050000000745058,0.2304470837116241,291.1307067871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9501342773437,293.4702453613281,291.1307067871094,1.0,0.2209355682134628,0.8284832239151001,0.8284832239151001,1.0,1.0,-0.9748128056526184,0.4101386368274688,0.5646741390228271,0.1809257119894027,0.0,0.0,0.3752600252628326,36.99695587158203,49.0,-0.2561142146587372,-8038.869140625,113.92609405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87066650390625,306.10467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.078125,18000.0,0.0,0.0,0.1798380464315414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840188443660736,0.2840234637260437,-4.6145332817104645e-06,0.0,0.0001825127546908,0.0,0.0,12.712206840515137,0.0,0.0,0.0,0.3050389587879181,4.0,0.0,1.0
408660,293.09979248046875,297.1499938964844,293.1499938964844,0.0581439398229122,-1530.2142333984375,304.143798828125,0.6670387983322144,0.1070961505174636,0.0972048342227935,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526034355164,0.050000000745058,0.0486812368035316,293.0813903808594,297.1499938964844,293.1499938964844,0.1808483451604843,-2865.15087890625,304.14111328125,0.8929731845855713,0.259815514087677,0.1820426732301712,293.1148681640625,297.1499938964844,293.1499938964844,0.1916459500789642,-4061.4580078125,304.14508056640625,0.907193660736084,0.2717817425727844,0.257973313331604,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526034355164,0.050000000745058,0.2309228181838989,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.9411315917969,293.47967529296875,291.1307067871094,1.0,0.2255303859710693,0.8282942175865173,0.8282942175865173,1.0,1.0,-0.9802639484405518,0.4126678109169006,0.5675961375236511,0.1817808300256729,0.0,0.0,0.3778416216373443,39.592803955078125,52.0,-0.0389824546873569,-8092.9560546875,119.48489379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621520996094,306.1166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.822265625,18000.0,0.0,0.0,0.1810574680566787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867973148822784,0.2868019342422485,-4.623119366442552e-06,0.0,0.0001837503077695,0.0,0.0,12.875410079956056,0.0,0.0,0.0,0.3057116270065307,4.0,0.0,1.0
408720,293.09979248046875,297.1499938964844,293.1499938964844,0.0581439398229122,-1530.2142333984375,304.143798828125,0.6670387983322144,0.1070961505174636,0.0972048342227935,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526034355164,0.050000000745058,0.0486812368035316,293.0813903808594,297.1499938964844,293.1499938964844,0.1808483451604843,-2865.15087890625,304.14111328125,0.8929731845855713,0.259815514087677,0.1820426732301712,293.1148681640625,297.1499938964844,293.1499938964844,0.1916459500789642,-4061.4580078125,304.14508056640625,0.907193660736084,0.2717817425727844,0.257973313331604,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526034355164,0.050000000745058,0.2309228181838989,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.9411315917969,293.47967529296875,291.1307067871094,1.0,0.2255303859710693,0.8282942175865173,0.8282942175865173,1.0,1.0,-0.9802639484405518,0.4126678109169006,0.5675961375236511,0.1817808300256729,0.0,0.0,0.3778416216373443,39.592803955078125,52.0,-0.0389824546873569,-8092.9560546875,119.48489379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621520996094,306.1166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.822265625,18000.0,0.0,0.0,0.1810574680566787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867973148822784,0.2868019342422485,-4.623119366442552e-06,0.0,0.0001837503077695,0.0,0.0,12.875410079956056,0.0,0.0,0.0,0.3057116270065307,4.0,0.0,1.0
408780,293.0989685058594,297.1499938964844,293.1499938964844,0.059420496225357,-1552.0928955078125,304.14373779296875,0.6609761714935303,0.1085353195667266,0.0985959991812706,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993382394313812,0.050000000745058,0.0487872287631034,293.08013916015625,297.1499938964844,293.1499938964844,0.1826784610748291,-2888.2353515625,304.1410217285156,0.8830748200416565,0.261811226606369,0.1835122108459472,293.11383056640625,297.1499938964844,293.1499938964844,0.1927056908607483,-4079.34765625,304.1449584960937,0.8958725929260254,0.2728843092918396,0.2591145038604736,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993382394313812,0.050000000745058,0.2314255982637405,291.1307678222656,291.1499938964844,268.4100036621094,266.9508972167969,282.9330139160156,293.4897766113281,291.1308288574219,1.0,0.2302511781454086,0.8281052112579346,0.8281052112579346,1.0,1.0,-0.9857977032661438,0.4152153134346008,0.5705823302268982,0.1827069669961929,0.0,0.0,0.3803978264331817,42.335262298583984,55.0,0.1593832522630691,-8147.0673828125,125.36724853515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,306.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6953125,18000.0,0.0,0.0,0.182310089468956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.289579302072525,0.2895839512348175,-4.631835963664344e-06,0.0,0.0001850215630838,0.0,0.0,13.040050506591797,0.0,0.0,0.0,0.3063904345035553,4.0,0.0,1.0
408840,293.0989685058594,297.1499938964844,293.1499938964844,0.059420496225357,-1552.0928955078125,304.14373779296875,0.6609761714935303,0.1085353195667266,0.0985959991812706,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993382394313812,0.050000000745058,0.0487872287631034,293.08013916015625,297.1499938964844,293.1499938964844,0.1826784610748291,-2888.2353515625,304.1410217285156,0.8830748200416565,0.261811226606369,0.1835122108459472,293.11383056640625,297.1499938964844,293.1499938964844,0.1927056908607483,-4079.34765625,304.1449584960937,0.8958725929260254,0.2728843092918396,0.2591145038604736,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993382394313812,0.050000000745058,0.2314255982637405,291.1307678222656,291.1499938964844,268.4100036621094,266.9508972167969,282.9330139160156,293.4897766113281,291.1308288574219,1.0,0.2302511781454086,0.8281052112579346,0.8281052112579346,1.0,1.0,-0.9857977032661438,0.4152153134346008,0.5705823302268982,0.1827069669961929,0.0,0.0,0.3803978264331817,42.335262298583984,55.0,0.1593832522630691,-8147.0673828125,125.36724853515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,306.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6953125,18000.0,0.0,0.0,0.182310089468956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.289579302072525,0.2895839512348175,-4.631835963664344e-06,0.0,0.0001850215630838,0.0,0.0,13.040050506591797,0.0,0.0,0.0,0.3063904345035553,4.0,0.0,1.0
408900,293.0985717773437,297.1499938964844,293.1499938964844,0.0600604563951492,-1563.10400390625,304.1437072753906,0.6581192016601562,0.1092584505677223,0.0992964804172515,293.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4960334002971649,0.050000000745058,0.0488419719040393,293.07958984375,297.1499938964844,293.1499938964844,0.183593139052391,-2899.7509765625,304.1409912109375,0.8783513307571411,0.262805312871933,0.1842458099126815,293.1133117675781,297.1499938964844,293.1499938964844,0.193242534995079,-4088.3994140625,304.1448974609375,0.8905023336410522,0.2734417915344238,0.2596927583217621,293.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4960334002971649,0.050000000745058,0.2316852957010269,291.1308898925781,291.1499938964844,268.3999938964844,266.943115234375,282.92926025390625,293.4950561523437,291.13092041015625,1.0,0.2326409369707107,0.8280107378959656,0.8280107378959656,1.0,1.0,-0.9885903000831604,0.4164938628673553,0.5720964074134827,0.1831951886415481,0.0,0.0,0.3816615045070648,43.75160217285156,55.0,0.2475180625915527,-8174.09375,128.41371154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8498229980469,306.13433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.673828125,18000.0,0.0,0.0,0.1829467862844467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909656465053558,0.2909702956676483,-4.636223366105696e-06,0.0,0.0001856677263276,0.0,0.0,13.122556686401367,0.0,0.0,0.0,0.3067306280136108,4.0,0.0,1.0
408960,293.09820556640625,297.1499938964844,293.1499938964844,0.0607012324035167,-1574.157958984375,304.1437072753906,0.6553870439529419,0.1099837943911552,0.0999999120831489,293.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.492843359708786,0.050000000745058,0.0488976873457431,293.0790710449219,297.1499938964844,293.1499938964844,0.1845070421695709,-2911.242431640625,304.1409606933594,0.8737959265708923,0.2637965977191925,0.1849782317876815,293.1128234863281,297.1499938964844,293.1499938964844,0.1937836855649948,-4097.517578125,304.14483642578125,0.8853086829185486,0.274003267288208,0.2602757513523102,293.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.492843359708786,0.050000000745058,0.231949582695961,291.1310119628906,291.1499938964844,268.3900146484375,266.9353332519531,282.9257202148437,293.50048828125,291.1310729980469,1.0,0.2350416928529739,0.8279066681861877,0.8279066681861877,1.0,1.0,-0.9913974404335022,0.4177739024162292,0.573623538017273,0.1836987435817718,0.0,0.0,0.3829131424427032,45.19297409057617,58.0,0.3316762447357178,-8201.0791015625,131.52203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8460693359375,306.1402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6796875,18000.0,0.0,0.0,0.1835888922214508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923461198806762,0.2923507690429687,-4.640620318241417e-06,0.0,0.0001863193901954,0.0,0.0,13.205018997192385,0.0,0.0,0.0,0.3070706725120544,4.0,0.0,1.0
409020,293.0975036621094,297.1499938964844,293.1499938964844,0.0619842186570167,-1596.3778076171875,304.1436462402344,0.6503033638000488,0.111440397799015,0.1014144569635391,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.48671555519104,0.050000000745058,0.0490115210413932,293.0782165527344,297.1499938964844,293.1499938964844,0.1863314509391784,-2934.140869140625,304.14093017578125,0.8652136325836182,0.2657697200775146,0.1864386200904846,293.11187744140625,297.1499938964844,293.1499938964844,0.1948777884244918,-4115.93115234375,304.1447448730469,0.8754881620407104,0.2751370668411255,0.2614545524120331,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.48671555519104,0.050000000745058,0.2324895560741424,291.13134765625,291.1499938964844,268.3699951171875,266.9196472167969,282.919189453125,293.5117492675781,291.1314392089844,1.0,0.2398552745580673,0.8276985883712769,0.8276985883712769,1.0,1.0,-0.997047483921051,0.4203372597694397,0.5767102241516113,0.1847509294748306,0.0,0.0,0.3853757381439209,48.137969970703125,61.0,0.4837369918823242,-8254.890625,137.90257263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394775390625,306.1523742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.744140625,18000.0,0.0,0.0,0.1848843693733215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950831651687622,0.2950878143310547,-4.649417405744316e-06,0.0,0.0001876341411843,0.0,0.0,13.369413375854492,0.0,0.0,0.0,0.3077486157417297,4.0,0.0,1.0
409080,293.0975036621094,297.1499938964844,293.1499938964844,0.0619842186570167,-1596.3778076171875,304.1436462402344,0.6503033638000488,0.111440397799015,0.1014144569635391,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.48671555519104,0.050000000745058,0.0490115210413932,293.0782165527344,297.1499938964844,293.1499938964844,0.1863314509391784,-2934.140869140625,304.14093017578125,0.8652136325836182,0.2657697200775146,0.1864386200904846,293.11187744140625,297.1499938964844,293.1499938964844,0.1948777884244918,-4115.93115234375,304.1447448730469,0.8754881620407104,0.2751370668411255,0.2614545524120331,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.48671555519104,0.050000000745058,0.2324895560741424,291.13134765625,291.1499938964844,268.3699951171875,266.9196472167969,282.919189453125,293.5117492675781,291.1314392089844,1.0,0.2398552745580673,0.8276985883712769,0.8276985883712769,1.0,1.0,-0.997047483921051,0.4203372597694397,0.5767102241516113,0.1847509294748306,0.0,0.0,0.3853757381439209,48.137969970703125,61.0,0.4837369918823242,-8254.890625,137.90257263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394775390625,306.1523742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.744140625,18000.0,0.0,0.0,0.1848843693733215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950831651687622,0.2950878143310547,-4.649417405744316e-06,0.0,0.0001876341411843,0.0,0.0,13.369413375854492,0.0,0.0,0.0,0.3077486157417297,4.0,0.0,1.0
409140,293.0968322753906,297.1499938964844,293.1499938964844,0.0632686242461204,-1618.739013671875,304.1436462402344,0.6457105875015259,0.1129049286246299,0.1028386726975441,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807280004024505,0.050000000745058,0.049127958714962,293.0775146484375,297.1499938964844,293.1499938964844,0.1881486773490905,-2956.894775390625,304.14093017578125,0.8573304414749146,0.2677280306816101,0.1878908425569534,293.1109924316406,297.1499938964844,293.1499938964844,0.1959875375032425,-4134.58154296875,304.1446533203125,0.8664384484291077,0.2762856483459472,0.2626500129699707,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807280004024505,0.050000000745058,0.2330418825149536,291.1318054199219,291.1499938964844,268.3500061035156,266.90380859375,282.91339111328125,293.52349853515625,291.1318664550781,1.0,0.2446617633104324,0.827490508556366,0.827490508556366,1.0,1.0,-1.0027374029159546,0.4229021668434143,0.5798351764678955,0.1858604848384857,0.0,0.0,0.3877740800380707,51.15068054199219,64.0,0.5976099371910095,-8308.4033203125,144.4763641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343811035156,306.1648254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.904296875,18000.0,0.0,0.0,0.1861887276172638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977749109268188,0.2977795898914337,-4.658178113459144e-06,0.0,0.0001889578852569,0.0,0.0,13.532278060913086,0.0,0.0,0.0,0.3084202408790588,4.0,0.0,1.0
409200,293.0968322753906,297.1499938964844,293.1499938964844,0.0632686242461204,-1618.739013671875,304.1436462402344,0.6457105875015259,0.1129049286246299,0.1028386726975441,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807280004024505,0.050000000745058,0.049127958714962,293.0775146484375,297.1499938964844,293.1499938964844,0.1881486773490905,-2956.894775390625,304.14093017578125,0.8573304414749146,0.2677280306816101,0.1878908425569534,293.1109924316406,297.1499938964844,293.1499938964844,0.1959875375032425,-4134.58154296875,304.1446533203125,0.8664384484291077,0.2762856483459472,0.2626500129699707,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807280004024505,0.050000000745058,0.2330418825149536,291.1318054199219,291.1499938964844,268.3500061035156,266.90380859375,282.91339111328125,293.52349853515625,291.1318664550781,1.0,0.2446617633104324,0.827490508556366,0.827490508556366,1.0,1.0,-1.0027374029159546,0.4229021668434143,0.5798351764678955,0.1858604848384857,0.0,0.0,0.3877740800380707,51.15068054199219,64.0,0.5976099371910095,-8308.4033203125,144.4763641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343811035156,306.1648254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.904296875,18000.0,0.0,0.0,0.1861887276172638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977749109268188,0.2977795898914337,-4.658178113459144e-06,0.0,0.0001889578852569,0.0,0.0,13.532278060913086,0.0,0.0,0.0,0.3084202408790588,4.0,0.0,1.0
409260,293.0962219238281,297.1499938964844,293.1499938964844,0.0645536035299301,-1641.226318359375,304.14361572265625,0.6415784358978271,0.1143768578767776,0.1042714416980743,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746188223361969,0.050000000745058,0.0492463074624538,293.0769958496094,297.1499938964844,293.1499938964844,0.1899569183588028,-2979.4833984375,304.14093017578125,0.8501191735267639,0.2696700096130371,0.1893333196640014,293.1101379394531,297.1499938964844,293.1499938964844,0.1971120983362198,-4153.45361328125,304.1445617675781,0.8581486344337463,0.277448296546936,0.2638607621192932,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746188223361969,0.050000000745058,0.2336032837629318,291.1322937011719,291.1499938964844,268.3299865722656,266.8878173828125,282.9082946777344,293.5357360839844,291.1323547363281,1.0,0.2494362145662307,0.827262818813324,0.827262818813324,1.0,1.0,-1.0084573030471802,0.4254638254642486,0.5829934477806091,0.1870220005512237,0.0,0.0,0.390101820230484,54.21342086791992,67.0,0.683357834815979,-8361.544921875,151.21339416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,306.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.12890625,18000.0,0.0,0.0,0.1874930560588836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004119098186493,0.3004165589809418,-4.666859240387566e-06,0.0,0.0001902816293295,0.0,0.0,13.692968368530272,0.0,0.0,0.0,0.3090828359127044,4.0,0.0,1.0
409320,293.0962219238281,297.1499938964844,293.1499938964844,0.0645536035299301,-1641.226318359375,304.14361572265625,0.6415784358978271,0.1143768578767776,0.1042714416980743,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746188223361969,0.050000000745058,0.0492463074624538,293.0769958496094,297.1499938964844,293.1499938964844,0.1899569183588028,-2979.4833984375,304.14093017578125,0.8501191735267639,0.2696700096130371,0.1893333196640014,293.1101379394531,297.1499938964844,293.1499938964844,0.1971120983362198,-4153.45361328125,304.1445617675781,0.8581486344337463,0.277448296546936,0.2638607621192932,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746188223361969,0.050000000745058,0.2336032837629318,291.1322937011719,291.1499938964844,268.3299865722656,266.8878173828125,282.9082946777344,293.5357360839844,291.1323547363281,1.0,0.2494362145662307,0.827262818813324,0.827262818813324,1.0,1.0,-1.0084573030471802,0.4254638254642486,0.5829934477806091,0.1870220005512237,0.0,0.0,0.390101820230484,54.21342086791992,67.0,0.683357834815979,-8361.544921875,151.21339416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,306.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.12890625,18000.0,0.0,0.0,0.1874930560588836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004119098186493,0.3004165589809418,-4.666859240387566e-06,0.0,0.0001902816293295,0.0,0.0,13.692968368530272,0.0,0.0,0.0,0.3090828359127044,4.0,0.0,1.0
409380,293.0956420898437,297.1499938964844,293.1499938964844,0.0658384636044502,-1663.8270263671875,304.14361572265625,0.6378666758537292,0.1158557087182998,0.1057117655873298,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681080281734466,0.050000000745058,0.0493659973144531,293.0766296386719,297.1499938964844,293.1499938964844,0.1917546093463897,-3001.8896484375,304.1409606933594,0.8435289859771729,0.2715943157672882,0.1907646358013153,293.1093139648437,297.1499938964844,293.1499938964844,0.1982507556676864,-4172.53564453125,304.1444702148437,0.8505769371986389,0.2786242961883545,0.2650855779647827,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681080281734466,0.050000000745058,0.2341710329055786,291.1328125,291.1499938964844,268.3099975585937,266.8717041015625,282.9038391113281,293.5484313964844,291.1329040527344,1.0,0.25416100025177,0.827035129070282,0.827035129070282,1.0,1.0,-1.014199137687683,0.4280207455158233,0.5861783027648926,0.1882329583168029,0.0,0.0,0.3923552334308624,57.31153869628906,55.0,0.7316714525222778,-8414.255859375,158.08828735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,306.191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3984375,18000.0,0.0,0.0,0.1887890994548797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029867112636566,0.3029913902282715,-4.675428954215022e-06,0.0,0.0001915969332912,0.0,0.0,13.850964546203612,0.0,0.0,0.0,0.3097341954708099,4.0,0.0,1.0
409440,293.0956420898437,297.1499938964844,293.1499938964844,0.0658384636044502,-1663.8270263671875,304.14361572265625,0.6378666758537292,0.1158557087182998,0.1057117655873298,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681080281734466,0.050000000745058,0.0493659973144531,293.0766296386719,297.1499938964844,293.1499938964844,0.1917546093463897,-3001.8896484375,304.1409606933594,0.8435289859771729,0.2715943157672882,0.1907646358013153,293.1093139648437,297.1499938964844,293.1499938964844,0.1982507556676864,-4172.53564453125,304.1444702148437,0.8505769371986389,0.2786242961883545,0.2650855779647827,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681080281734466,0.050000000745058,0.2341710329055786,291.1328125,291.1499938964844,268.3099975585937,266.8717041015625,282.9038391113281,293.5484313964844,291.1329040527344,1.0,0.25416100025177,0.827035129070282,0.827035129070282,1.0,1.0,-1.014199137687683,0.4280207455158233,0.5861783027648926,0.1882329583168029,0.0,0.0,0.3923552334308624,57.31153869628906,55.0,0.7316714525222778,-8414.255859375,158.08828735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,306.191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3984375,18000.0,0.0,0.0,0.1887890994548797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029867112636566,0.3029913902282715,-4.675428954215022e-06,0.0,0.0001915969332912,0.0,0.0,13.850964546203612,0.0,0.0,0.0,0.3097341954708099,4.0,0.0,1.0
409500,293.0953369140625,297.1499938964844,293.1499938964844,0.0664357915520668,-1674.361083984375,304.1436767578125,0.6388974189758301,0.1166041418910026,0.1063838750123977,293.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4678294658660888,0.050000000745058,0.0493708923459053,293.0764465332031,297.1499938964844,293.1499938964844,0.1926010847091674,-3012.40234375,304.1410827636719,0.8441336154937744,0.2725597023963928,0.1914375126361847,293.10888671875,297.1499938964844,293.1499938964844,0.1987748146057129,-4181.2802734375,304.14453125,0.8508124351501465,0.279221624135971,0.2656488716602325,293.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4678294658660888,0.050000000745058,0.2341942638158798,291.1332092285156,291.1499938964844,268.29998779296875,266.86358642578125,282.9018249511719,293.5547790527344,291.1333923339844,1.0,0.2542434334754944,0.8269212245941162,0.8269212245941162,1.0,1.0,-1.016523838043213,0.4290599822998047,0.5874637961387634,0.1887083500623703,0.0,0.0,0.3934378325939178,57.46274566650391,55.0,1.3644901514053345,-8438.455078125,158.98439025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82928466796875,306.1994323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.603515625,18000.0,0.0,0.0,0.1894313097000122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3042474389076233,0.3042521178722381,-4.679670837504091e-06,0.0,0.0001922486990224,0.0,0.0,13.928756713867188,0.0,0.0,0.0,0.3100546002388,4.0,0.0,1.0
