time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409560,293.094970703125,297.1499938964844,293.1499938964844,0.0670045241713523,-1684.3997802734375,304.143798828125,0.6419416069984436,0.1173684448003768,0.1070310994982719,293.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4697256982326507,0.050000000745058,0.0493370816111564,293.0762023925781,297.1499938964844,293.1499938964844,0.1934108138084411,-3022.42919921875,304.1412353515625,0.8474193811416626,0.2735435962677002,0.1920910477638244,293.1084289550781,297.1499938964844,293.1499938964844,0.1992599666118621,-4189.34130859375,304.1446533203125,0.853789210319519,0.2798326909542084,0.266184389591217,293.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4697256982326507,0.050000000745058,0.2340338826179504,291.1343688964844,291.1499938964844,268.2900085449219,266.8554382324219,282.8996887207031,293.5607604980469,291.134765625,1.0,0.2531977891921997,0.8268002271652222,0.8268002271652222,1.0,1.0,-1.0184948444366455,0.4299461245536804,0.5885487198829651,0.1890920549631118,0.0,0.0,0.3943687975406647,56.62944412231445,43.0,2.8031327724456787,-8460.556640625,158.08059692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83013916015625,306.2084655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.556640625,18000.0,0.0,0.0,0.1900634914636612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3054154515266418,0.3054201304912567,-4.68378993900842e-06,0.0,0.0001928902784129,0.0,0.0,14.00153350830078,0.0,0.0,0.0,0.3103537261486053,4.0,0.0,1.0
409620,293.0941162109375,297.1499938964844,293.1499938964844,0.0680963471531868,-1703.715087890625,304.14404296875,0.6530628800392151,0.1189363077282905,0.1082860752940177,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776427745819092,0.050000000745058,0.0491880662739276,293.0754699707031,297.1499938964844,293.1499938964844,0.1949817538261413,-3041.839111328125,304.1415405273437,0.8605390191078186,0.2755590379238128,0.1933731734752655,293.107421875,297.1499938964844,293.1499938964844,0.2001711577177047,-4204.4345703125,304.1448974609375,0.8663867115974426,0.2810933291912079,0.2672111988067627,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776427745819092,0.050000000745058,0.2333270162343979,291.1379089355469,291.1499938964844,268.2699890136719,266.8390197753906,282.8951416015625,293.5716552734375,291.1383361816406,1.0,0.2482787370681762,0.8265582919120789,0.8265582919120789,1.0,1.0,-1.0217455625534058,0.431414395570755,0.5903310775756836,0.189695805311203,0.0,0.0,0.3957488536834717,52.89337921142578,31.0,4.391614437103272,-8496.970703125,152.47537231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,306.2251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.361328125,18000.0,0.0,0.0,0.1912732720375061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072065114974975,0.3072112202644348,-4.690669356932631e-06,0.0,0.0001941180526046,0.0,0.0,14.115045547485352,0.0,0.0,0.0,0.3108243644237518,4.0,0.0,1.0
409680,293.0941162109375,297.1499938964844,293.1499938964844,0.0680963471531868,-1703.715087890625,304.14404296875,0.6530628800392151,0.1189363077282905,0.1082860752940177,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776427745819092,0.050000000745058,0.0491880662739276,293.0754699707031,297.1499938964844,293.1499938964844,0.1949817538261413,-3041.839111328125,304.1415405273437,0.8605390191078186,0.2755590379238128,0.1933731734752655,293.107421875,297.1499938964844,293.1499938964844,0.2001711577177047,-4204.4345703125,304.1448974609375,0.8663867115974426,0.2810933291912079,0.2672111988067627,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776427745819092,0.050000000745058,0.2333270162343979,291.1379089355469,291.1499938964844,268.2699890136719,266.8390197753906,282.8951416015625,293.5716552734375,291.1383361816406,1.0,0.2482787370681762,0.8265582919120789,0.8265582919120789,1.0,1.0,-1.0217455625534058,0.431414395570755,0.5903310775756836,0.189695805311203,0.0,0.0,0.3957488536834717,52.89337921142578,31.0,4.391614437103272,-8496.970703125,152.47537231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,306.2251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.361328125,18000.0,0.0,0.0,0.1912732720375061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072065114974975,0.3072112202644348,-4.690669356932631e-06,0.0,0.0001941180526046,0.0,0.0,14.115045547485352,0.0,0.0,0.0,0.3108243644237518,4.0,0.0,1.0
409740,293.0931701660156,297.1499938964844,293.1499938964844,0.0691528916358947,-1722.4842529296875,304.1442565917969,0.6715037226676941,0.1205457150936126,0.1095050126314163,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894881546497345,0.050000000745058,0.0489588864147663,293.0745849609375,297.1499938964844,293.1499938964844,0.1965290307998657,-3060.935791015625,304.14178466796875,0.8828720450401306,0.2776232063770294,0.1946330517530441,293.1062927246094,297.1499938964844,293.1499938964844,0.2010523676872253,-4219.02734375,304.1451416015625,0.8882081508636475,0.2823990285396576,0.2682021856307983,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894881546497345,0.050000000745058,0.2322398722171783,291.1412048339844,291.1499938964844,268.25,266.82244873046875,282.8904113769531,293.5815734863281,291.1416015625,1.0,0.2403536289930343,0.8263162970542908,0.8263162970542908,1.0,1.0,-1.0243303775787354,0.4325865507125854,0.5917438864707947,0.1901508867740631,0.0,0.0,0.3966968655586242,47.11957550048828,25.0,4.502739906311035,-8526.4599609375,143.10675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84942626953125,306.2424621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.55859375,18000.0,0.0,0.0,0.1923711895942688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.308445394039154,0.3084501028060913,-4.69557835458545e-06,0.0,0.0001952322927536,0.0,0.0,14.194239616394045,0.0,0.0,0.0,0.3111541867256164,4.0,0.0,1.0
409800,293.0931701660156,297.1499938964844,293.1499938964844,0.0691528916358947,-1722.4842529296875,304.1442565917969,0.6715037226676941,0.1205457150936126,0.1095050126314163,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894881546497345,0.050000000745058,0.0489588864147663,293.0745849609375,297.1499938964844,293.1499938964844,0.1965290307998657,-3060.935791015625,304.14178466796875,0.8828720450401306,0.2776232063770294,0.1946330517530441,293.1062927246094,297.1499938964844,293.1499938964844,0.2010523676872253,-4219.02734375,304.1451416015625,0.8882081508636475,0.2823990285396576,0.2682021856307983,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894881546497345,0.050000000745058,0.2322398722171783,291.1412048339844,291.1499938964844,268.25,266.82244873046875,282.8904113769531,293.5815734863281,291.1416015625,1.0,0.2403536289930343,0.8263162970542908,0.8263162970542908,1.0,1.0,-1.0243303775787354,0.4325865507125854,0.5917438864707947,0.1901508867740631,0.0,0.0,0.3966968655586242,47.11957550048828,25.0,4.502739906311035,-8526.4599609375,143.10675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84942626953125,306.2424621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.55859375,18000.0,0.0,0.0,0.1923711895942688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.308445394039154,0.3084501028060913,-4.69557835458545e-06,0.0,0.0001952322927536,0.0,0.0,14.194239616394045,0.0,0.0,0.0,0.3111541867256164,4.0,0.0,1.0
409860,293.0922241210937,297.1499938964844,293.1499938964844,0.0702320113778114,-1741.7518310546875,304.1443786621094,0.693817138671875,0.1221776902675628,0.1107504367828369,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029648542404175,0.050000000745058,0.048730481415987,293.0737609863281,297.1499938964844,293.1499938964844,0.1981134116649627,-3080.496337890625,304.1418762207031,0.9100049138069152,0.2797055244445801,0.1959131956100464,293.10516357421875,297.1499938964844,293.1499938964844,0.2019754350185394,-4234.357421875,304.14520263671875,0.915103554725647,0.2837350964546203,0.2692271471023559,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029648542404175,0.050000000745058,0.2311564236879348,291.1437683105469,291.1499938964844,268.2300109863281,266.80572509765625,282.88580322265625,293.5912780761719,291.1439819335937,1.0,0.232383444905281,0.8260905742645264,0.8260905742645264,1.0,1.0,-1.0270171165466309,0.4337917268276214,0.593225359916687,0.1906672418117523,0.0,0.0,0.3973394632339477,41.36754989624024,25.0,3.289448499679565,-8553.3916015625,133.75318908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699645996094,306.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.931640625,18000.0,0.0,0.0,0.1933290362358093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092747628688812,0.3092794418334961,-4.698928478319431e-06,0.0,0.0001962044043466,0.0,0.0,14.247550964355469,0.0,0.0,0.0,0.3113769590854645,4.0,0.0,1.0
409920,293.0922241210937,297.1499938964844,293.1499938964844,0.0702320113778114,-1741.7518310546875,304.1443786621094,0.693817138671875,0.1221776902675628,0.1107504367828369,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029648542404175,0.050000000745058,0.048730481415987,293.0737609863281,297.1499938964844,293.1499938964844,0.1981134116649627,-3080.496337890625,304.1418762207031,0.9100049138069152,0.2797055244445801,0.1959131956100464,293.10516357421875,297.1499938964844,293.1499938964844,0.2019754350185394,-4234.357421875,304.14520263671875,0.915103554725647,0.2837350964546203,0.2692271471023559,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029648542404175,0.050000000745058,0.2311564236879348,291.1437683105469,291.1499938964844,268.2300109863281,266.80572509765625,282.88580322265625,293.5912780761719,291.1439819335937,1.0,0.232383444905281,0.8260905742645264,0.8260905742645264,1.0,1.0,-1.0270171165466309,0.4337917268276214,0.593225359916687,0.1906672418117523,0.0,0.0,0.3973394632339477,41.36754989624024,25.0,3.289448499679565,-8553.3916015625,133.75318908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699645996094,306.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.931640625,18000.0,0.0,0.0,0.1933290362358093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092747628688812,0.3092794418334961,-4.698928478319431e-06,0.0,0.0001962044043466,0.0,0.0,14.247550964355469,0.0,0.0,0.0,0.3113769590854645,4.0,0.0,1.0
409980,293.0914001464844,297.1499938964844,293.1499938964844,0.0713687539100647,-1762.164306640625,304.14434814453125,0.7138991355895996,0.1238094419240951,0.1120557114481926,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156062841415405,0.050000000745058,0.0485604666173458,293.0731201171875,297.1499938964844,293.1499938964844,0.199768841266632,-3100.948974609375,304.1418151855469,0.9372376799583436,0.2817651033401489,0.1972272247076034,293.1041259765625,297.1499938964844,293.1499938964844,0.2029926180839538,-4251.3173828125,304.1451110839844,0.9416512846946716,0.2850816249847412,0.2703247666358948,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156062841415405,0.050000000745058,0.2303499430418014,291.1446533203125,291.1499938964844,268.2099914550781,266.7888488769531,282.8818664550781,293.6016845703125,291.1446838378906,1.0,0.2265392243862152,0.8258649110794067,0.8258649110794067,1.0,1.0,-1.0303059816360474,0.4352418780326843,0.595064103603363,0.1913832724094391,0.0,0.0,0.3979731202125549,37.10263442993164,25.0,1.222927212715149,-8582.373046875,127.10142517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954772949219,306.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41796875,18000.0,0.0,0.0,0.194144070148468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099942207336426,0.3099989295005798,-4.701485522673465e-06,0.0,0.0001970315497601,0.0,0.0,14.292898178100586,0.0,0.0,0.0,0.3115653991699219,4.0,0.0,1.0
410040,293.0914001464844,297.1499938964844,293.1499938964844,0.0713687539100647,-1762.164306640625,304.14434814453125,0.7138991355895996,0.1238094419240951,0.1120557114481926,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156062841415405,0.050000000745058,0.0485604666173458,293.0731201171875,297.1499938964844,293.1499938964844,0.199768841266632,-3100.948974609375,304.1418151855469,0.9372376799583436,0.2817651033401489,0.1972272247076034,293.1041259765625,297.1499938964844,293.1499938964844,0.2029926180839538,-4251.3173828125,304.1451110839844,0.9416512846946716,0.2850816249847412,0.2703247666358948,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156062841415405,0.050000000745058,0.2303499430418014,291.1446533203125,291.1499938964844,268.2099914550781,266.7888488769531,282.8818664550781,293.6016845703125,291.1446838378906,1.0,0.2265392243862152,0.8258649110794067,0.8258649110794067,1.0,1.0,-1.0303059816360474,0.4352418780326843,0.595064103603363,0.1913832724094391,0.0,0.0,0.3979731202125549,37.10263442993164,25.0,1.222927212715149,-8582.373046875,127.10142517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954772949219,306.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41796875,18000.0,0.0,0.0,0.194144070148468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099942207336426,0.3099989295005798,-4.701485522673465e-06,0.0,0.0001970315497601,0.0,0.0,14.292898178100586,0.0,0.0,0.0,0.3115653991699219,4.0,0.0,1.0
410100,293.0910339355469,297.1499938964844,293.1499938964844,0.0719510465860366,-1772.6595458984375,304.1443176269531,0.7222943305969238,0.1246225535869598,0.112722598016262,293.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5215212106704712,0.050000000745058,0.048493105918169,293.0729064941406,297.1499938964844,293.1499938964844,0.2006103843450546,-3111.341064453125,304.14178466796875,0.9493594765663148,0.282780259847641,0.1978874504566192,293.1036682128906,297.1499938964844,293.1499938964844,0.2035275250673294,-4260.2451171875,304.14501953125,0.9531996250152588,0.2857556343078613,0.2708922922611236,293.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5215212106704712,0.050000000745058,0.2300304174423217,291.14459228515625,291.1499938964844,268.20001220703125,266.78033447265625,282.8802795410156,293.6073303222656,291.1445617675781,1.0,0.2242093086242675,0.8257520198822021,0.8257520198822021,1.0,1.0,-1.032115459442139,0.436032772064209,0.5960827469825745,0.1918001770973205,0.0,0.0,0.3983413875102997,35.41952133178711,25.0,0.3939720094203949,-8598.0810546875,124.58780670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.908935546875,306.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.09375,18000.0,0.0,0.0,0.1945046186447143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3103973865509033,0.3104020953178406,-4.702786100097001e-06,0.0,0.0001973974576685,0.0,0.0,14.317967414855955,0.0,0.0,0.0,0.3116685450077057,4.0,0.0,1.0
410160,293.0906982421875,297.1499938964844,293.1499938964844,0.0725394040346145,-1783.286376953125,304.144287109375,0.7299696803092957,0.1254347860813141,0.113396868109703,293.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5271587371826172,0.050000000745058,0.0484346747398376,293.07275390625,297.1499938964844,293.1499938964844,0.201455220580101,-3121.765380859375,304.1417236328125,0.96017986536026,0.2837867438793182,0.1985478848218917,293.10321044921875,297.1499938964844,293.1499938964844,0.2040737122297287,-4269.35791015625,304.1449279785156,0.9634374380111694,0.2864303588867187,0.2714692652225494,293.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5271587371826172,0.050000000745058,0.229753240942955,291.1443786621094,291.1499938964844,268.19000244140625,266.7718200683594,282.8788757324219,293.6132507324219,291.14434814453125,1.0,0.2222086638212204,0.8256350755691528,0.8256350755691528,1.0,1.0,-1.03400719165802,0.4368556141853332,0.5971515774726868,0.1922477185726165,0.0,0.0,0.3987367451190948,33.96380615234375,28.0,-0.1600939631462097,-8614.44921875,122.4846420288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92236328125,306.2989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6875,18000.0,0.0,0.0,0.1948388963937759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108379244804382,0.3108426332473755,-4.704197635874152e-06,0.0,0.0001977367064682,0.0,0.0,14.345355033874512,0.0,0.0,0.0,0.3117808103561401,4.0,0.0,1.0
410220,293.0901184082031,297.1499938964844,293.1499938964844,0.0737506374716758,-1805.23583984375,304.1441650390625,0.7408912777900696,0.1270534694194793,0.1147863417863845,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345624089241028,0.050000000745058,0.0483650714159011,293.0726318359375,297.1499938964844,293.1499938964844,0.2031730711460113,-3142.941650390625,304.1416320800781,0.9738299250602722,0.2857686877250671,0.1998836994171142,293.1024169921875,297.1499938964844,293.1499938964844,0.2052183300256729,-4288.455078125,304.14471435546875,0.9761184453964232,0.2877790331840515,0.2726709246635437,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345624089241028,0.050000000745058,0.2294230610132217,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,282.8766784667969,293.6258544921875,291.1434326171875,1.0,0.2201860547065735,0.8254011869430542,0.8254011869430542,1.0,1.0,-1.0382404327392578,0.438685655593872,0.5995548367500305,0.1932902485132217,0.0,0.0,0.3996394276618957,32.25563049316406,31.0,-1.1878547668457031,-8649.4765625,120.48563385009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474792480469,306.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1954470872879028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118291795253753,0.3118338882923126,-4.707370408141287e-06,0.0,0.0001983539405046,0.0,0.0,14.407061576843262,0.0,0.0,0.0,0.312034010887146,4.0,0.0,1.0
410280,293.0901184082031,297.1499938964844,293.1499938964844,0.0737506374716758,-1805.23583984375,304.1441650390625,0.7408912777900696,0.1270534694194793,0.1147863417863845,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345624089241028,0.050000000745058,0.0483650714159011,293.0726318359375,297.1499938964844,293.1499938964844,0.2031730711460113,-3142.941650390625,304.1416320800781,0.9738299250602722,0.2857686877250671,0.1998836994171142,293.1024169921875,297.1499938964844,293.1499938964844,0.2052183300256729,-4288.455078125,304.14471435546875,0.9761184453964232,0.2877790331840515,0.2726709246635437,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345624089241028,0.050000000745058,0.2294230610132217,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,282.8766784667969,293.6258544921875,291.1434326171875,1.0,0.2201860547065735,0.8254011869430542,0.8254011869430542,1.0,1.0,-1.0382404327392578,0.438685655593872,0.5995548367500305,0.1932902485132217,0.0,0.0,0.3996394276618957,32.25563049316406,31.0,-1.1878547668457031,-8649.4765625,120.48563385009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474792480469,306.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1954470872879028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118291795253753,0.3118338882923126,-4.707370408141287e-06,0.0,0.0001983539405046,0.0,0.0,14.407061576843262,0.0,0.0,0.0,0.312034010887146,4.0,0.0,1.0
410340,293.08966064453125,297.1499938964844,293.1499938964844,0.0749904289841651,-1827.7939453125,304.14404296875,0.7470080852508545,0.1286636739969253,0.1162096932530403,293.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374781489372253,0.050000000745058,0.048339556902647,293.07275390625,297.1499938964844,293.1499938964844,0.2049066573381424,-3164.27587890625,304.1415405273437,0.9799485802650452,0.2877062559127807,0.2012210339307785,293.1017150878906,297.1499938964844,293.1499938964844,0.2064137160778045,-4308.3828125,304.1445007324219,0.9815152287483216,0.2891251742839813,0.2739142775535583,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374781489372253,0.050000000745058,0.2293020486831665,291.1422119140625,291.1499938964844,268.1499938964844,266.7372131347656,282.8753356933594,293.6395263671875,291.1420593261719,1.0,0.2198945134878158,0.8251673579216003,0.8251673579216003,1.0,1.0,-1.0428704023361206,0.440674751996994,0.6021956205368042,0.1944746524095535,0.0,0.0,0.4007678031921386,31.67007827758789,34.0,-1.7963154315948486,-8687.443359375,120.55411529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,306.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.154296875,18000.0,0.0,0.0,0.19600610435009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130679428577423,0.3130726516246795,-4.711273049906595e-06,0.0,0.0001989212760236,0.0,0.0,14.484172821044922,0.0,0.0,0.0,0.3123498260974884,4.0,0.0,1.0
410400,293.08966064453125,297.1499938964844,293.1499938964844,0.0749904289841651,-1827.7939453125,304.14404296875,0.7470080852508545,0.1286636739969253,0.1162096932530403,293.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374781489372253,0.050000000745058,0.048339556902647,293.07275390625,297.1499938964844,293.1499938964844,0.2049066573381424,-3164.27587890625,304.1415405273437,0.9799485802650452,0.2877062559127807,0.2012210339307785,293.1017150878906,297.1499938964844,293.1499938964844,0.2064137160778045,-4308.3828125,304.1445007324219,0.9815152287483216,0.2891251742839813,0.2739142775535583,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374781489372253,0.050000000745058,0.2293020486831665,291.1422119140625,291.1499938964844,268.1499938964844,266.7372131347656,282.8753356933594,293.6395263671875,291.1420593261719,1.0,0.2198945134878158,0.8251673579216003,0.8251673579216003,1.0,1.0,-1.0428704023361206,0.440674751996994,0.6021956205368042,0.1944746524095535,0.0,0.0,0.4007678031921386,31.67007827758789,34.0,-1.7963154315948486,-8687.443359375,120.55411529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,306.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.154296875,18000.0,0.0,0.0,0.19600610435009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130679428577423,0.3130726516246795,-4.711273049906595e-06,0.0,0.0001989212760236,0.0,0.0,14.484172821044922,0.0,0.0,0.0,0.3123498260974884,4.0,0.0,1.0
410460,293.0892944335937,297.1499938964844,293.1499938964844,0.0762486457824707,-1850.7685546875,304.1439208984375,0.7489811778068542,0.1302683055400848,0.1176587864756584,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366043448448181,0.050000000745058,0.0483470596373081,293.0730285644531,297.1499938964844,293.1499938964844,0.2066411972045898,-3185.57568359375,304.1414489746094,0.98067444562912,0.2896058261394501,0.2025548368692398,293.1011047363281,297.1499938964844,293.1499938964844,0.2076423317193985,-4328.830078125,304.144287109375,0.9816684126853944,0.2904701232910156,0.2751891613006592,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366043448448181,0.050000000745058,0.2293376326560974,291.14080810546875,291.1499938964844,268.1300048828125,266.7196350097656,282.8746643066406,293.6540832519531,291.1406555175781,1.0,0.2209369987249374,0.8249107599258423,0.8249107599258423,1.0,1.0,-1.0477924346923828,0.4427804946899414,0.6050119400024414,0.19576096534729,0.0,0.0,0.4020898938179016,31.92511940002441,37.0,-1.9667657613754272,-8727.4853515625,122.18943786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,306.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.64453125,18000.0,0.0,0.0,0.1965535283088684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145495355129242,0.3145542442798614,-4.716047442343552e-06,0.0,0.0001994768390432,0.0,0.0,14.576956748962402,0.0,0.0,0.0,0.3127297461032867,4.0,0.0,1.0
410520,293.0892944335937,297.1499938964844,293.1499938964844,0.0762486457824707,-1850.7685546875,304.1439208984375,0.7489811778068542,0.1302683055400848,0.1176587864756584,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366043448448181,0.050000000745058,0.0483470596373081,293.0730285644531,297.1499938964844,293.1499938964844,0.2066411972045898,-3185.57568359375,304.1414489746094,0.98067444562912,0.2896058261394501,0.2025548368692398,293.1011047363281,297.1499938964844,293.1499938964844,0.2076423317193985,-4328.830078125,304.144287109375,0.9816684126853944,0.2904701232910156,0.2751891613006592,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366043448448181,0.050000000745058,0.2293376326560974,291.14080810546875,291.1499938964844,268.1300048828125,266.7196350097656,282.8746643066406,293.6540832519531,291.1406555175781,1.0,0.2209369987249374,0.8249107599258423,0.8249107599258423,1.0,1.0,-1.0477924346923828,0.4427804946899414,0.6050119400024414,0.19576096534729,0.0,0.0,0.4020898938179016,31.92511940002441,37.0,-1.9667657613754272,-8727.4853515625,122.18943786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,306.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.64453125,18000.0,0.0,0.0,0.1965535283088684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145495355129242,0.3145542442798614,-4.716047442343552e-06,0.0,0.0001994768390432,0.0,0.0,14.576956748962402,0.0,0.0,0.0,0.3127297461032867,4.0,0.0,1.0
410580,293.0889892578125,297.1499938964844,293.1499938964844,0.0775205790996551,-1874.07080078125,304.1438293457031,0.7477432489395142,0.1318689137697219,0.1191280856728553,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328981280326843,0.050000000745058,0.0483799837529659,293.07342529296875,297.1499938964844,293.1499938964844,0.2083771079778671,-3206.84912109375,304.14141845703125,0.977426290512085,0.2914769947528839,0.2038859874010086,293.1005859375,297.1499938964844,293.1499938964844,0.2088980376720428,-4349.69287109375,304.14410400390625,0.977904498577118,0.2918151021003723,0.2764891982078552,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328981280326843,0.050000000745058,0.2294938266277313,291.1393737792969,291.1499938964844,268.1099853515625,266.7018127441406,282.8743896484375,293.66925048828125,291.13922119140625,1.0,0.2229940146207809,0.8246541619300842,0.8246541619300842,1.0,1.0,-1.0529409646987915,0.4449803531169891,0.6079606413841248,0.1971228867769241,0.0,0.0,0.4036054313182831,32.82748794555664,40.0,-2.010837316513061,-8769.107421875,125.05242919921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,306.3638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.134765625,18000.0,0.0,0.0,0.1971223205327987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162640631198883,0.3162687718868255,-4.721659934148192e-06,0.0,0.0002000540989683,0.0,0.0,14.68492603302002,0.0,0.0,0.0,0.3131721615791321,4.0,0.0,1.0
410640,293.0889892578125,297.1499938964844,293.1499938964844,0.0775205790996551,-1874.07080078125,304.1438293457031,0.7477432489395142,0.1318689137697219,0.1191280856728553,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328981280326843,0.050000000745058,0.0483799837529659,293.07342529296875,297.1499938964844,293.1499938964844,0.2083771079778671,-3206.84912109375,304.14141845703125,0.977426290512085,0.2914769947528839,0.2038859874010086,293.1005859375,297.1499938964844,293.1499938964844,0.2088980376720428,-4349.69287109375,304.14410400390625,0.977904498577118,0.2918151021003723,0.2764891982078552,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328981280326843,0.050000000745058,0.2294938266277313,291.1393737792969,291.1499938964844,268.1099853515625,266.7018127441406,282.8743896484375,293.66925048828125,291.13922119140625,1.0,0.2229940146207809,0.8246541619300842,0.8246541619300842,1.0,1.0,-1.0529409646987915,0.4449803531169891,0.6079606413841248,0.1971228867769241,0.0,0.0,0.4036054313182831,32.82748794555664,40.0,-2.010837316513061,-8769.107421875,125.05242919921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,306.3638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.134765625,18000.0,0.0,0.0,0.1971223205327987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162640631198883,0.3162687718868255,-4.721659934148192e-06,0.0,0.0002000540989683,0.0,0.0,14.68492603302002,0.0,0.0,0.0,0.3131721615791321,4.0,0.0,1.0
410700,293.0888366699219,297.1499938964844,293.1499938964844,0.0781604647636413,-1885.821044921875,304.143798828125,0.7462260723114014,0.1326680034399032,0.119868978857994,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.530282199382782,0.050000000745058,0.0484042763710022,293.0736389160156,297.1499938964844,293.1499938964844,0.2092452943325042,-3217.47216796875,304.1413879394531,0.9746099710464478,0.2924034297466278,0.2045507282018661,293.100341796875,297.1499938964844,293.1499938964844,0.2095343172550201,-4360.25048828125,304.1440124511719,0.9748321771621704,0.2924878597259521,0.2771472036838531,293.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.530282199382782,0.050000000745058,0.2296090573072433,291.1386413574219,291.1499938964844,268.1000061035156,266.6928405761719,282.8743896484375,293.6770324707031,291.1385192871094,1.0,0.2243274748325348,0.8245258331298828,0.8245258331298828,1.0,1.0,-1.0555853843688965,0.4461095333099365,0.6094757914543152,0.1978275775909423,0.0,0.0,0.4044337272644043,33.47807693481445,40.0,-1.9844228029251096,-8790.4580078125,126.86878204345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9926452636719,306.36895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.375,18000.0,0.0,0.0,0.1974232792854309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.317209780216217,0.3172145187854767,-4.72478814117494e-06,0.0,0.0002003595291171,0.0,0.0,14.74473762512207,0.0,0.0,0.0,0.3134171962738037,4.0,0.0,1.0
410760,293.0887145996094,297.1499938964844,293.1499938964844,0.0788022801280021,-1897.6239013671875,304.1437683105469,0.7442783117294312,0.1334663927555084,0.1206133589148521,293.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5273194909095764,0.050000000745058,0.0484329313039779,293.0738830566406,297.1499938964844,293.1499938964844,0.2101129740476608,-3228.078369140625,304.1413879394531,0.971144199371338,0.2933242917060852,0.2052146643400192,293.1001281738281,297.1499938964844,293.1499938964844,0.2101751416921615,-4370.87353515625,304.1439208984375,0.9711055755615234,0.2931608557701111,0.2778097689151764,293.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5273194909095764,0.050000000745058,0.2297449707984924,291.1379699707031,291.1499938964844,268.0899963378906,266.68377685546875,282.8744506835937,293.6849365234375,291.1378173828125,1.0,0.2258258163928985,0.8243848085403442,0.8243848085403442,1.0,1.0,-1.058268427848816,0.4472540020942688,0.6110144853591919,0.1985446959733963,0.0,0.0,0.4053048491477966,34.23976516723633,43.0,-1.9266866445541384,-8812.109375,128.90316772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99249267578125,306.373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.638671875,18000.0,0.0,0.0,0.1977393180131912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182109892368316,0.3182157278060913,-4.728126896225149e-06,0.0,0.0002006802824325,0.0,0.0,14.808259963989258,0.0,0.0,0.0,0.3136774599552154,4.0,0.0,1.0
410820,293.0885314941406,297.1499938964844,293.1499938964844,0.0800902545452117,-1921.3575439453125,304.1436767578125,0.7394803762435913,0.1350612342357635,0.1221109479665756,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207358002662659,0.050000000745058,0.0485014729201793,293.07440185546875,297.1499938964844,293.1499938964844,0.2118453085422516,-3249.220458984375,304.141357421875,0.9626013040542604,0.2951498925685882,0.206539437174797,293.0997009277344,297.1499938964844,293.1499938964844,0.211468294262886,-4392.28125,304.143798828125,0.9620198607444764,0.294507771730423,0.2791469395160675,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207358002662659,0.050000000745058,0.2300701141357422,291.13671875,291.1499938964844,268.07000732421875,266.6655578613281,282.8747863769531,293.70098876953125,291.1365966796875,1.0,0.2292316108942031,0.8241027593612671,0.8241027593612671,1.0,1.0,-1.063733458518982,0.4495843052864074,0.6141491532325745,0.2000133395195007,0.0,0.0,0.4071632921695709,36.04939651489258,46.0,-1.7476110458374023,-8856.2109375,133.54368591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876708984375,306.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.263671875,18000.0,0.0,0.0,0.198425754904747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203675746917724,0.3203722834587097,-4.735408765554894e-06,0.0,0.0002013769262703,0.0,0.0,14.945791244506836,0.0,0.0,0.0,0.3142409324645996,4.0,0.0,1.0
410880,293.0885314941406,297.1499938964844,293.1499938964844,0.0800902545452117,-1921.3575439453125,304.1436767578125,0.7394803762435913,0.1350612342357635,0.1221109479665756,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207358002662659,0.050000000745058,0.0485014729201793,293.07440185546875,297.1499938964844,293.1499938964844,0.2118453085422516,-3249.220458984375,304.141357421875,0.9626013040542604,0.2951498925685882,0.206539437174797,293.0997009277344,297.1499938964844,293.1499938964844,0.211468294262886,-4392.28125,304.143798828125,0.9620198607444764,0.294507771730423,0.2791469395160675,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207358002662659,0.050000000745058,0.2300701141357422,291.13671875,291.1499938964844,268.07000732421875,266.6655578613281,282.8747863769531,293.70098876953125,291.1365966796875,1.0,0.2292316108942031,0.8241027593612671,0.8241027593612671,1.0,1.0,-1.063733458518982,0.4495843052864074,0.6141491532325745,0.2000133395195007,0.0,0.0,0.4071632921695709,36.04939651489258,46.0,-1.7476110458374023,-8856.2109375,133.54368591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876708984375,306.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.263671875,18000.0,0.0,0.0,0.198425754904747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203675746917724,0.3203722834587097,-4.735408765554894e-06,0.0,0.0002013769262703,0.0,0.0,14.945791244506836,0.0,0.0,0.0,0.3142409324645996,4.0,0.0,1.0
410940,293.0883483886719,297.1499938964844,293.1499938964844,0.0813820585608482,-1945.2205810546875,304.1436462402344,0.7339887022972107,0.1366536021232605,0.123617984354496,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137858986854553,0.050000000745058,0.0485823675990104,293.0749206542969,297.1499938964844,293.1499938964844,0.2135713547468185,-3270.241943359375,304.141357421875,0.9524492025375366,0.2969549596309662,0.2078588008880615,293.0993347167969,297.1499938964844,293.1499938964844,0.2127737998962402,-4413.85400390625,304.1437072753906,0.9513025879859924,0.2958559095859527,0.2804975509643554,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137858986854553,0.050000000745058,0.2304538339376449,291.1356201171875,291.1499938964844,268.04998779296875,266.64715576171875,282.87530517578125,293.7173767089844,291.1355285644531,1.0,0.2330611199140548,0.8238206505775452,0.8238206505775452,1.0,1.0,-1.0693047046661377,0.451959490776062,0.6173451542854309,0.2015199363231659,0.0,0.0,0.4091561436653137,38.17375946044922,49.0,-1.5091166496276855,-8901.2490234375,138.8287811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775390625,306.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.03125,18000.0,0.0,0.0,0.1991951763629913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227083683013916,0.3227131068706512,-4.743438239529496e-06,0.0,0.0002021577820414,0.0,0.0,15.096128463745115,0.0,0.0,0.0,0.3148567974567413,4.0,0.0,1.0
411000,293.0883483886719,297.1499938964844,293.1499938964844,0.0813820585608482,-1945.2205810546875,304.1436462402344,0.7339887022972107,0.1366536021232605,0.123617984354496,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137858986854553,0.050000000745058,0.0485823675990104,293.0749206542969,297.1499938964844,293.1499938964844,0.2135713547468185,-3270.241943359375,304.141357421875,0.9524492025375366,0.2969549596309662,0.2078588008880615,293.0993347167969,297.1499938964844,293.1499938964844,0.2127737998962402,-4413.85400390625,304.1437072753906,0.9513025879859924,0.2958559095859527,0.2804975509643554,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137858986854553,0.050000000745058,0.2304538339376449,291.1356201171875,291.1499938964844,268.04998779296875,266.64715576171875,282.87530517578125,293.7173767089844,291.1355285644531,1.0,0.2330611199140548,0.8238206505775452,0.8238206505775452,1.0,1.0,-1.0693047046661377,0.451959490776062,0.6173451542854309,0.2015199363231659,0.0,0.0,0.4091561436653137,38.17375946044922,49.0,-1.5091166496276855,-8901.2490234375,138.8287811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775390625,306.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.03125,18000.0,0.0,0.0,0.1991951763629913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227083683013916,0.3227131068706512,-4.743438239529496e-06,0.0,0.0002021577820414,0.0,0.0,15.096128463745115,0.0,0.0,0.0,0.3148567974567413,4.0,0.0,1.0
411060,293.08819580078125,297.1499938964844,293.1499938964844,0.0826754942536354,-1969.1656494140625,304.14361572265625,0.7282178401947021,0.1382434070110321,0.1251319646835327,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068972706794739,0.050000000745058,0.0486730150878429,293.07550048828125,297.1499938964844,293.1499938964844,0.2152882665395736,-3291.108642578125,304.1413879394531,0.9413223266601562,0.2987401485443115,0.2091713696718216,293.0990295410156,297.1499938964844,293.1499938964844,0.2140881717205047,-4435.53369140625,304.14361572265625,0.9396156072616576,0.2972051799297333,0.2818589806556701,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068972706794739,0.050000000745058,0.2308838218450546,291.1347351074219,291.1499938964844,268.0299987792969,266.6285705566406,282.8760070800781,293.7340393066406,291.1346740722656,1.0,0.2371946424245834,0.8235200643539429,0.8235200643539429,1.0,1.0,-1.074956297874451,0.4543676376342773,0.6205886602401733,0.2030548900365829,0.0,0.0,0.4112521708011627,40.54669952392578,52.0,-1.2097798585891724,-8947.0654296875,144.64141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,306.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.990234375,18000.0,0.0,0.0,0.2000544816255569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252018094062805,0.3252065777778625,-4.752128916152287e-06,0.0,0.0002030298637691,0.0,0.0,15.257473945617676,0.0,0.0,0.0,0.3155175447463989,4.0,0.0,1.0
411120,293.08819580078125,297.1499938964844,293.1499938964844,0.0826754942536354,-1969.1656494140625,304.14361572265625,0.7282178401947021,0.1382434070110321,0.1251319646835327,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068972706794739,0.050000000745058,0.0486730150878429,293.07550048828125,297.1499938964844,293.1499938964844,0.2152882665395736,-3291.108642578125,304.1413879394531,0.9413223266601562,0.2987401485443115,0.2091713696718216,293.0990295410156,297.1499938964844,293.1499938964844,0.2140881717205047,-4435.53369140625,304.14361572265625,0.9396156072616576,0.2972051799297333,0.2818589806556701,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068972706794739,0.050000000745058,0.2308838218450546,291.1347351074219,291.1499938964844,268.0299987792969,266.6285705566406,282.8760070800781,293.7340393066406,291.1346740722656,1.0,0.2371946424245834,0.8235200643539429,0.8235200643539429,1.0,1.0,-1.074956297874451,0.4543676376342773,0.6205886602401733,0.2030548900365829,0.0,0.0,0.4112521708011627,40.54669952392578,52.0,-1.2097798585891724,-8947.0654296875,144.64141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,306.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.990234375,18000.0,0.0,0.0,0.2000544816255569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252018094062805,0.3252065777778625,-4.752128916152287e-06,0.0,0.0002030298637691,0.0,0.0,15.257473945617676,0.0,0.0,0.0,0.3155175447463989,4.0,0.0,1.0
411180,293.0881042480469,297.1499938964844,293.1499938964844,0.0839688032865524,-1993.153076171875,304.1435852050781,0.7223954200744629,0.1398303359746933,0.1266506463289261,293.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003019571304321,0.050000000745058,0.048771284520626,293.0761108398437,297.1499938964844,293.1499938964844,0.2169938385486602,-3311.79443359375,304.14141845703125,0.9298522472381592,0.3005057871341705,0.2104759067296981,293.0987243652344,297.1499938964844,293.1499938964844,0.2154086530208587,-4457.27490234375,304.1435241699219,0.9276378750801086,0.2985554039478302,0.2832289636135101,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003019571304321,0.050000000745058,0.2313499748706817,291.13409423828125,291.1499938964844,268.010009765625,266.60986328125,282.8768310546875,293.7508850097656,291.1340637207031,1.0,0.2415362745523452,0.8232194185256958,0.8232194185256958,1.0,1.0,-1.0806667804718018,0.4568012356758117,0.62386554479599,0.2046125829219818,0.0,0.0,0.413417249917984,43.1140022277832,55.0,-0.8866754174232483,-8993.5068359375,150.88475036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94647216796875,306.38836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.177734375,18000.0,0.0,0.0,0.2010035365819931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278090953826904,0.3278138637542724,-4.761362561112037e-06,0.0,0.0002039930259343,0.0,0.0,15.427510261535645,0.0,0.0,0.0,0.3162136375904083,4.0,0.0,1.0
411240,293.0881042480469,297.1499938964844,293.1499938964844,0.0839688032865524,-1993.153076171875,304.1435852050781,0.7223954200744629,0.1398303359746933,0.1266506463289261,293.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003019571304321,0.050000000745058,0.048771284520626,293.0761108398437,297.1499938964844,293.1499938964844,0.2169938385486602,-3311.79443359375,304.14141845703125,0.9298522472381592,0.3005057871341705,0.2104759067296981,293.0987243652344,297.1499938964844,293.1499938964844,0.2154086530208587,-4457.27490234375,304.1435241699219,0.9276378750801086,0.2985554039478302,0.2832289636135101,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003019571304321,0.050000000745058,0.2313499748706817,291.13409423828125,291.1499938964844,268.010009765625,266.60986328125,282.8768310546875,293.7508850097656,291.1340637207031,1.0,0.2415362745523452,0.8232194185256958,0.8232194185256958,1.0,1.0,-1.0806667804718018,0.4568012356758117,0.62386554479599,0.2046125829219818,0.0,0.0,0.413417249917984,43.1140022277832,55.0,-0.8866754174232483,-8993.5068359375,150.88475036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94647216796875,306.38836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.177734375,18000.0,0.0,0.0,0.2010035365819931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278090953826904,0.3278138637542724,-4.761362561112037e-06,0.0,0.0002039930259343,0.0,0.0,15.427510261535645,0.0,0.0,0.0,0.3162136375904083,4.0,0.0,1.0
411300,293.08807373046875,297.1499938964844,293.1499938964844,0.084614984691143,-2005.1524658203125,304.1435852050781,0.7194944024085999,0.1406225860118866,0.1274111270904541,293.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4971384704113006,0.050000000745058,0.0488227531313896,293.076416015625,297.1499938964844,293.1499938964844,0.2178417891263961,-3322.063232421875,304.1414489746094,0.9241769909858704,0.3013812601566314,0.2111247926950454,293.0986022949219,297.1499938964844,293.1499938964844,0.2160705327987671,-4468.15771484375,304.1434936523437,0.9217476844787598,0.2992307543754577,0.2839165329933166,293.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4971384704113006,0.050000000745058,0.2315941154956817,291.1338806152344,291.1499938964844,268.0,266.6004638671875,282.87725830078125,293.7593994140625,291.13385009765625,1.0,0.2437619119882583,0.8230690956115723,0.8230690956115723,1.0,1.0,-1.0835384130477903,0.4580253064632416,0.6255131363868713,0.2053981870412826,0.0,0.0,0.4145159721374511,44.45717239379883,55.0,-0.7210044264793396,-9016.9267578125,154.14390563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374084472656,306.3888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.85546875,18000.0,0.0,0.0,0.2015103846788406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291442096233368,0.3291489481925964,-4.766145593748661e-06,0.0,0.0002045074215857,0.0,0.0,15.515100479125977,0.0,0.0,0.0,0.3165720701217651,4.0,0.0,1.0
