time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411360,293.0880126953125,297.1499938964844,293.1499938964844,0.0852606296539306,-2017.150146484375,304.1435546875,0.7166041135787964,0.141413927078247,0.1281720697879791,293.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4940607845783233,0.050000000745058,0.0488755293190479,293.07672119140625,297.1499938964844,293.1499938964844,0.2186861634254455,-3332.278076171875,304.1414489746094,0.9186398983001708,0.3022518455982208,0.2117711901664734,293.0984802246094,297.1499938964844,293.1499938964844,0.2167331576347351,-4479.04345703125,304.1434936523437,0.916033148765564,0.2999062240123749,0.2846055030822754,293.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4940607845783233,0.050000000745058,0.2318444550037384,291.1336975097656,291.1499938964844,267.989990234375,266.5910339355469,282.8777160644531,293.7679138183594,291.1336975097656,1.0,0.2460134774446487,0.822909414768219,0.822909414768219,1.0,1.0,-1.0864185094833374,0.4592524468898773,0.6271660327911377,0.2061866819858551,0.0,0.0,0.4156199097633362,45.83367538452149,58.0,-0.5516073107719421,-9040.453125,157.483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,306.3893737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.59375,18000.0,0.0,0.0,0.2020373344421386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304937481880188,0.3304985165596008,-4.771017756866058e-06,0.0,0.0002050422190222,0.0,0.0,15.603999137878418,0.0,0.0,0.0,0.3169357478618622,4.0,0.0,1.0
411420,293.0879821777344,297.1499938964844,293.1499938964844,0.0865554064512252,-2041.246337890625,304.1435546875,0.7108402252197266,0.1429900377988815,0.1296931952238083,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101548671722,0.050000000745058,0.048984371125698,293.07684326171875,297.1499938964844,293.1499938964844,0.2204248160123825,-3353.317626953125,304.1413879394531,0.9083139300346376,0.3040797412395477,0.2130927592515945,293.0986022949219,297.1499938964844,293.1499938964844,0.2180462628602981,-4500.595703125,304.1434631347656,0.9054071307182312,0.3011859953403473,0.2859528660774231,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101548671722,0.050000000745058,0.232360765337944,291.1328125,291.1499938964844,267.9700012207031,266.57208251953125,282.8701171875,293.7706298828125,291.1324462890625,1.0,0.2505685985088348,0.8225900530815125,0.8225900530815125,1.0,1.0,-1.0921980142593384,0.4617157578468323,0.6304823160171509,0.2077725529670715,0.0,0.0,0.4179454147815704,48.67068099975586,61.0,-2.384380578994751,-9091.068359375,164.373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,306.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.642578125,18000.0,0.0,0.0,0.2031488120555877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332643210887909,0.3332691192626953,-4.780999915965367e-06,0.0,0.0002061702252831,0.0,0.0,15.787227630615234,0.0,0.0,0.0,0.3176864087581634,4.0,0.0,1.0
411480,293.0879821777344,297.1499938964844,293.1499938964844,0.0865554064512252,-2041.246337890625,304.1435546875,0.7108402252197266,0.1429900377988815,0.1296931952238083,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101548671722,0.050000000745058,0.048984371125698,293.07684326171875,297.1499938964844,293.1499938964844,0.2204248160123825,-3353.317626953125,304.1413879394531,0.9083139300346376,0.3040797412395477,0.2130927592515945,293.0986022949219,297.1499938964844,293.1499938964844,0.2180462628602981,-4500.595703125,304.1434631347656,0.9054071307182312,0.3011859953403473,0.2859528660774231,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101548671722,0.050000000745058,0.232360765337944,291.1328125,291.1499938964844,267.9700012207031,266.57208251953125,282.8701171875,293.7706298828125,291.1324462890625,1.0,0.2505685985088348,0.8225900530815125,0.8225900530815125,1.0,1.0,-1.0921980142593384,0.4617157578468323,0.6304823160171509,0.2077725529670715,0.0,0.0,0.4179454147815704,48.67068099975586,61.0,-2.384380578994751,-9091.068359375,164.373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,306.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.642578125,18000.0,0.0,0.0,0.2031488120555877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332643210887909,0.3332691192626953,-4.780999915965367e-06,0.0,0.0002061702252831,0.0,0.0,15.787227630615234,0.0,0.0,0.0,0.3176864087581634,4.0,0.0,1.0
411540,293.0868225097656,297.1499938964844,293.1499938964844,0.0879623964428901,-2067.523193359375,304.1433410644531,0.705331563949585,0.1447906494140625,0.1313283145427703,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908043861389,0.050000000745058,0.0490967705845832,293.0774841308594,297.1499938964844,293.1499938964844,0.2222515642642974,-3375.4306640625,304.1412353515625,0.8992732763290405,0.305809736251831,0.2144402265548706,293.0995788574219,297.1499938964844,293.1499938964844,0.2192677557468414,-4520.61767578125,304.14361572265625,0.8958617448806763,0.3022914230823517,0.2871411740779876,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908043861389,0.050000000745058,0.2328939437866211,291.12908935546875,291.1499938964844,267.95001220703125,266.5530700683594,282.8561096191406,293.7618713378906,291.1288452148437,1.0,0.2551580369472503,0.8222706913948059,0.8222706913948059,1.0,1.0,-1.097979187965393,0.4641808867454529,0.633798360824585,0.2093629986047744,0.0,0.0,0.4209925532341003,51.59832000732422,64.0,-3.801093816757202,-9151.7431640625,171.5009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891296386719,306.39337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.265625,18000.0,0.0,0.0,0.2043543308973312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368027508258819,0.336807519197464,-4.7929502215993125e-06,0.0,0.000207393663004,0.0,0.0,16.02033805847168,0.0,0.0,0.0,0.3186367154121399,4.0,0.0,1.0
411600,293.0868225097656,297.1499938964844,293.1499938964844,0.0879623964428901,-2067.523193359375,304.1433410644531,0.705331563949585,0.1447906494140625,0.1313283145427703,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908043861389,0.050000000745058,0.0490967705845832,293.0774841308594,297.1499938964844,293.1499938964844,0.2222515642642974,-3375.4306640625,304.1412353515625,0.8992732763290405,0.305809736251831,0.2144402265548706,293.0995788574219,297.1499938964844,293.1499938964844,0.2192677557468414,-4520.61767578125,304.14361572265625,0.8958617448806763,0.3022914230823517,0.2871411740779876,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908043861389,0.050000000745058,0.2328939437866211,291.12908935546875,291.1499938964844,267.95001220703125,266.5530700683594,282.8561096191406,293.7618713378906,291.1288452148437,1.0,0.2551580369472503,0.8222706913948059,0.8222706913948059,1.0,1.0,-1.097979187965393,0.4641808867454529,0.633798360824585,0.2093629986047744,0.0,0.0,0.4209925532341003,51.59832000732422,64.0,-3.801093816757202,-9151.7431640625,171.5009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891296386719,306.39337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.265625,18000.0,0.0,0.0,0.2043543308973312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368027508258819,0.336807519197464,-4.7929502215993125e-06,0.0,0.000207393663004,0.0,0.0,16.02033805847168,0.0,0.0,0.0,0.3186367154121399,4.0,0.0,1.0
411660,293.0843811035156,297.1499938964844,293.1499938964844,0.0896142944693565,-2098.39404296875,304.142822265625,0.7007104158401489,0.1468900740146637,0.1332790106534958,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763815104961395,0.050000000745058,0.0492119453847408,293.07989501953125,297.1499938964844,293.1499938964844,0.2237109988927841,-3392.91650390625,304.1417236328125,0.8905602693557739,0.3071605563163757,0.2155172675848007,293.1008605957031,297.1499938964844,293.1499938964844,0.2203624099493026,-4538.4609375,304.1439208984375,0.8868228793144226,0.3033115267753601,0.2882337570190429,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763815104961395,0.050000000745058,0.2334402799606323,291.12744140625,291.1499938964844,267.92999267578125,266.5339660644531,282.8421936035156,293.75323486328125,291.1273498535156,1.0,0.2597476243972778,0.8219333291053772,0.8219333291053772,1.0,1.0,-1.103718876838684,0.4666278958320617,0.6370909810066223,0.2109441608190536,0.0,0.0,0.4241247177124023,54.5960807800293,67.0,-2.3698718547821045,-9215.486328125,178.8182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656921386719,306.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.17578125,18000.0,0.0,0.0,0.2056785076856613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.340718001127243,0.3407228291034698,-4.807234745385358e-06,0.0,0.0002087375323753,0.0,0.0,16.28352165222168,0.0,0.0,0.0,0.3197070658206939,4.0,0.0,1.0
411720,293.0843811035156,297.1499938964844,293.1499938964844,0.0896142944693565,-2098.39404296875,304.142822265625,0.7007104158401489,0.1468900740146637,0.1332790106534958,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763815104961395,0.050000000745058,0.0492119453847408,293.07989501953125,297.1499938964844,293.1499938964844,0.2237109988927841,-3392.91650390625,304.1417236328125,0.8905602693557739,0.3071605563163757,0.2155172675848007,293.1008605957031,297.1499938964844,293.1499938964844,0.2203624099493026,-4538.4609375,304.1439208984375,0.8868228793144226,0.3033115267753601,0.2882337570190429,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763815104961395,0.050000000745058,0.2334402799606323,291.12744140625,291.1499938964844,267.92999267578125,266.5339660644531,282.8421936035156,293.75323486328125,291.1273498535156,1.0,0.2597476243972778,0.8219333291053772,0.8219333291053772,1.0,1.0,-1.103718876838684,0.4666278958320617,0.6370909810066223,0.2109441608190536,0.0,0.0,0.4241247177124023,54.5960807800293,67.0,-2.3698718547821045,-9215.486328125,178.8182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656921386719,306.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.17578125,18000.0,0.0,0.0,0.2056785076856613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.340718001127243,0.3407228291034698,-4.807234745385358e-06,0.0,0.0002087375323753,0.0,0.0,16.28352165222168,0.0,0.0,0.0,0.3197070658206939,4.0,0.0,1.0
411780,293.0820617675781,297.1499938964844,293.1499938964844,0.0913340374827385,-2130.521484375,304.142333984375,0.6965736150741577,0.1490202993154525,0.1353165656328201,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198935508728,0.050000000745058,0.0493293702602386,293.0828552246094,297.1499938964844,293.1499938964844,0.2249696999788284,-3407.92138671875,304.14239501953125,0.8822036981582642,0.3083385825157165,0.2164471447467804,293.1022033691406,297.1499938964844,293.1499938964844,0.2213950604200363,-4555.25830078125,304.14422607421875,0.8783198595046997,0.3042846322059631,0.2892773747444153,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198935508728,0.050000000745058,0.2339972853660583,291.12664794921875,291.1499938964844,267.9100036621094,266.5148620605469,282.8262023925781,293.7413024902344,291.1265869140625,1.0,0.2643105685710907,0.8215959668159485,0.8215959668159485,1.0,1.0,-1.1093429327011108,0.4690262675285339,0.6403166055679321,0.2124961763620376,0.0,0.0,0.4272966384887695,57.649658203125,70.0,-1.4817984104156494,-9280.0400390625,186.2762756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408508300781,306.4054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.193359375,18000.0,0.0,0.0,0.2071142047643661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447227478027344,0.3447275757789612,-4.822312803298701e-06,0.0,0.0002101945865433,0.0,0.0,16.5564022064209,0.0,0.0,0.0,0.3208181262016296,4.0,0.0,1.0
411840,293.0820617675781,297.1499938964844,293.1499938964844,0.0913340374827385,-2130.521484375,304.142333984375,0.6965736150741577,0.1490202993154525,0.1353165656328201,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198935508728,0.050000000745058,0.0493293702602386,293.0828552246094,297.1499938964844,293.1499938964844,0.2249696999788284,-3407.92138671875,304.14239501953125,0.8822036981582642,0.3083385825157165,0.2164471447467804,293.1022033691406,297.1499938964844,293.1499938964844,0.2213950604200363,-4555.25830078125,304.14422607421875,0.8783198595046997,0.3042846322059631,0.2892773747444153,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198935508728,0.050000000745058,0.2339972853660583,291.12664794921875,291.1499938964844,267.9100036621094,266.5148620605469,282.8262023925781,293.7413024902344,291.1265869140625,1.0,0.2643105685710907,0.8215959668159485,0.8215959668159485,1.0,1.0,-1.1093429327011108,0.4690262675285339,0.6403166055679321,0.2124961763620376,0.0,0.0,0.4272966384887695,57.649658203125,70.0,-1.4817984104156494,-9280.0400390625,186.2762756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408508300781,306.4054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.193359375,18000.0,0.0,0.0,0.2071142047643661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447227478027344,0.3447275757789612,-4.822312803298701e-06,0.0,0.0002101945865433,0.0,0.0,16.5564022064209,0.0,0.0,0.0,0.3208181262016296,4.0,0.0,1.0
411900,293.0820617675781,297.1499938964844,293.1499938964844,0.0921211913228035,-2145.213134765625,304.1423034667969,0.6944302320480347,0.1498826891183853,0.1362384557723999,293.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4667527079582214,0.050000000745058,0.0493890829384326,293.0843505859375,297.1499938964844,293.1499938964844,0.2255756109952926,-3415.156005859375,304.1426696777344,0.878178060054779,0.3088937997817993,0.2168840318918228,293.1028747558594,297.1499938964844,293.1499938964844,0.2219130396842956,-4563.70556640625,304.1443176269531,0.8742546439170837,0.3047589957714081,0.2897874116897583,293.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4667527079582214,0.050000000745058,0.2342805415391922,291.12567138671875,291.1499938964844,267.8999938964844,266.5052795410156,282.8113708496094,293.7235412597656,291.12530517578125,1.0,0.266573041677475,0.8214272856712341,0.8214272856712341,1.0,1.0,-1.1119978427886963,0.4701576232910156,0.6418402194976807,0.2132307440042495,0.0,0.0,0.4290120899677276,59.19976043701172,70.0,-2.9354023933410645,-9314.51171875,190.0269317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8281555175781,306.40753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.09765625,18000.0,0.0,0.0,0.2078721225261688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.346808910369873,0.3468137383460998,-4.830118086829316e-06,0.0,0.0002109637862304,0.0,0.0,16.699310302734375,0.0,0.0,0.0,0.3214010000228882,4.0,0.0,1.0
411960,293.0828857421875,297.1499938964844,293.1499938964844,0.0927786231040954,-2157.465576171875,304.1425170898437,0.6920458078384399,0.1505847722291946,0.1369957029819488,293.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631624519824981,0.050000000745058,0.0494496524333953,293.0858154296875,297.1499938964844,293.1499938964844,0.2261809557676315,-3422.399658203125,304.1429138183594,0.8742491006851196,0.3094375431537628,0.2173108756542205,293.103515625,297.1499938964844,293.1499938964844,0.2224384993314743,-4572.2919921875,304.1444091796875,0.8702980279922485,0.305226981639862,0.2902917861938476,293.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631624519824981,0.050000000745058,0.2345678657293319,291.12384033203125,291.1499938964844,267.8900146484375,266.4956970214844,282.79620361328125,293.7049255371094,291.1235046386719,1.0,0.2688162922859192,0.8212509751319885,0.8212509751319885,1.0,1.0,-1.114442229270935,0.4711975157260895,0.6432446837425232,0.2139066606760025,0.0,0.0,0.4309374094009399,60.76862335205078,73.0,-3.65225601196289,-9350.89453125,193.7635192871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81524658203125,306.41217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.33984375,18000.0,0.0,0.0,0.2086583226919174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.349135011434555,0.3491398394107818,-4.838540917262435e-06,0.0,0.0002117616822943,0.0,0.0,16.858503341674805,0.0,0.0,0.0,0.3220485746860504,4.0,0.0,1.0
412020,293.0854797363281,297.1499938964844,293.1499938964844,0.0938400402665138,-2177.167724609375,304.14324951171875,0.6870214343070984,0.1517579853534698,0.1382270902395248,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4560067653656006,0.050000000745058,0.0495721250772476,293.08856201171875,297.1499938964844,293.1499938964844,0.227320984005928,-3435.99609375,304.14337158203125,0.866776704788208,0.3105035126209259,0.2181477695703506,293.10479736328125,297.1499938964844,293.1499938964844,0.2234281152486801,-4588.392578125,304.1446228027344,0.8627853393554688,0.3061443269252777,0.2912842333316803,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4560067653656006,0.050000000745058,0.2351488173007965,291.1224670410156,291.1499938964844,267.8699951171875,266.4765014648437,282.76678466796875,293.6690979003906,291.1224975585937,1.0,0.2732389271259308,0.8208984136581421,0.8208984136581421,1.0,1.0,-1.1189604997634888,0.4731179475784302,0.6458424925804138,0.2151554375886917,0.0,0.0,0.4347398281097412,63.93497848510742,76.0,-1.4406236410140991,-9424.9462890625,201.2179412841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7884216308594,306.42510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.556640625,18000.0,0.0,0.0,0.2103191912174224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541003763675689,0.3541052341461181,-4.857461590290768e-06,0.0,0.0002134472451871,0.0,0.0,17.203908920288086,0.0,0.0,0.0,0.3234440982341766,4.0,0.0,1.0
412080,293.0854797363281,297.1499938964844,293.1499938964844,0.0938400402665138,-2177.167724609375,304.14324951171875,0.6870214343070984,0.1517579853534698,0.1382270902395248,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4560067653656006,0.050000000745058,0.0495721250772476,293.08856201171875,297.1499938964844,293.1499938964844,0.227320984005928,-3435.99609375,304.14337158203125,0.866776704788208,0.3105035126209259,0.2181477695703506,293.10479736328125,297.1499938964844,293.1499938964844,0.2234281152486801,-4588.392578125,304.1446228027344,0.8627853393554688,0.3061443269252777,0.2912842333316803,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4560067653656006,0.050000000745058,0.2351488173007965,291.1224670410156,291.1499938964844,267.8699951171875,266.4765014648437,282.76678466796875,293.6690979003906,291.1224975585937,1.0,0.2732389271259308,0.8208984136581421,0.8208984136581421,1.0,1.0,-1.1189604997634888,0.4731179475784302,0.6458424925804138,0.2151554375886917,0.0,0.0,0.4347398281097412,63.93497848510742,76.0,-1.4406236410140991,-9424.9462890625,201.2179412841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7884216308594,306.42510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.556640625,18000.0,0.0,0.0,0.2103191912174224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541003763675689,0.3541052341461181,-4.857461590290768e-06,0.0,0.0002134472451871,0.0,0.0,17.203908920288086,0.0,0.0,0.0,0.3234440982341766,4.0,0.0,1.0
412140,293.08843994140625,297.1499938964844,293.1499938964844,0.0947508141398429,-2194.025634765625,304.1439819335937,0.6821012496948242,0.1527950167655944,0.1392979174852371,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742155075073,0.050000000745058,0.0496952161192894,293.09112548828125,297.1499938964844,293.1499938964844,0.2283964157104492,-3448.79052734375,304.143798828125,0.8598606586456299,0.3115422129631042,0.2189661413431167,293.1060485839844,297.1499938964844,293.1499938964844,0.2243594974279403,-4603.4912109375,304.1448669433594,0.8558394908905029,0.3070383369922638,0.2922547459602356,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742155075073,0.050000000745058,0.2357327044010162,291.1230773925781,291.1499938964844,267.8500061035156,266.4573669433594,282.7392883300781,293.6365661621094,291.1231994628906,1.0,0.2775735557079315,0.8205458521842957,0.8205458521842957,1.0,1.0,-1.123241662979126,0.474936842918396,0.64830482006073,0.2163386791944503,0.0,0.0,0.4382964372634887,67.11384582519531,79.0,0.5151106119155884,-9495.0576171875,208.6747894287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7626037597656,306.4371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.37109375,18000.0,0.0,0.0,0.2120762765407562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588586747646332,0.3588635623455047,-4.876686034549493e-06,0.0,0.0002152304514311,0.0,0.0,17.54184913635254,0.0,0.0,0.0,0.3248111605644226,4.0,0.0,1.0
412200,293.08843994140625,297.1499938964844,293.1499938964844,0.0947508141398429,-2194.025634765625,304.1439819335937,0.6821012496948242,0.1527950167655944,0.1392979174852371,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742155075073,0.050000000745058,0.0496952161192894,293.09112548828125,297.1499938964844,293.1499938964844,0.2283964157104492,-3448.79052734375,304.143798828125,0.8598606586456299,0.3115422129631042,0.2189661413431167,293.1060485839844,297.1499938964844,293.1499938964844,0.2243594974279403,-4603.4912109375,304.1448669433594,0.8558394908905029,0.3070383369922638,0.2922547459602356,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742155075073,0.050000000745058,0.2357327044010162,291.1230773925781,291.1499938964844,267.8500061035156,266.4573669433594,282.7392883300781,293.6365661621094,291.1231994628906,1.0,0.2775735557079315,0.8205458521842957,0.8205458521842957,1.0,1.0,-1.123241662979126,0.474936842918396,0.64830482006073,0.2163386791944503,0.0,0.0,0.4382964372634887,67.11384582519531,79.0,0.5151106119155884,-9495.0576171875,208.6747894287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7626037597656,306.4371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.37109375,18000.0,0.0,0.0,0.2120762765407562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588586747646332,0.3588635623455047,-4.876686034549493e-06,0.0,0.0002152304514311,0.0,0.0,17.54184913635254,0.0,0.0,0.0,0.3248111605644226,4.0,0.0,1.0
412260,293.0913391113281,297.1499938964844,293.1499938964844,0.0955957993865013,-2209.65185546875,304.1445617675781,0.6774485111236572,0.1537669748067855,0.1402998566627502,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395300388336,0.050000000745058,0.0498183853924274,293.093505859375,297.1499938964844,293.1499938964844,0.2294285744428634,-3461.058349609375,304.1441345214844,0.853472113609314,0.3125514984130859,0.2197644710540771,293.10723876953125,297.1499938964844,293.1499938964844,0.2252562344074249,-4618.00537109375,304.14508056640625,0.8494303822517395,0.3079115152359009,0.2932051420211792,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395300388336,0.050000000745058,0.236316978931427,291.1244201660156,291.1499938964844,267.8299865722656,266.438232421875,282.71356201171875,293.6070251464844,291.1246337890625,1.0,0.2818204760551452,0.8201920390129089,0.8201920390129089,1.0,1.0,-1.1273924112319946,0.4767003357410431,0.6506921052932739,0.217485561966896,0.0,0.0,0.441620796918869,70.2930908203125,67.0,1.7586066722869873,-9562.337890625,216.1419219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406921386719,306.4498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.724609375,18000.0,0.0,0.0,0.213890790939331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.363380879163742,0.3633857667446136,-4.895367965218611e-06,0.0,0.0002170719671994,0.0,0.0,17.867551803588867,0.0,0.0,0.0,0.3261254727840423,4.0,0.0,1.0
412320,293.0913391113281,297.1499938964844,293.1499938964844,0.0955957993865013,-2209.65185546875,304.1445617675781,0.6774485111236572,0.1537669748067855,0.1402998566627502,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395300388336,0.050000000745058,0.0498183853924274,293.093505859375,297.1499938964844,293.1499938964844,0.2294285744428634,-3461.058349609375,304.1441345214844,0.853472113609314,0.3125514984130859,0.2197644710540771,293.10723876953125,297.1499938964844,293.1499938964844,0.2252562344074249,-4618.00537109375,304.14508056640625,0.8494303822517395,0.3079115152359009,0.2932051420211792,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395300388336,0.050000000745058,0.236316978931427,291.1244201660156,291.1499938964844,267.8299865722656,266.438232421875,282.71356201171875,293.6070251464844,291.1246337890625,1.0,0.2818204760551452,0.8201920390129089,0.8201920390129089,1.0,1.0,-1.1273924112319946,0.4767003357410431,0.6506921052932739,0.217485561966896,0.0,0.0,0.441620796918869,70.2930908203125,67.0,1.7586066722869873,-9562.337890625,216.1419219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406921386719,306.4498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.724609375,18000.0,0.0,0.0,0.213890790939331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.363380879163742,0.3633857667446136,-4.895367965218611e-06,0.0,0.0002170719671994,0.0,0.0,17.867551803588867,0.0,0.0,0.0,0.3261254727840423,4.0,0.0,1.0
412380,293.0939025878906,297.1499938964844,293.1499938964844,0.096278429031372,-2222.208251953125,304.1452331542969,0.6807828545570374,0.154733121395111,0.1411256641149521,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996253967285,0.050000000745058,0.0497805699706077,293.0954284667969,297.1499938964844,293.1499938964844,0.2302781641483307,-3471.0634765625,304.1446838378906,0.8565545678138733,0.3135908842086792,0.2204465717077255,293.10821533203125,297.1499938964844,293.1499938964844,0.2259662449359893,-4629.36572265625,304.1455383300781,0.8523525595664978,0.3087922036647796,0.2939905822277069,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996253967285,0.050000000745058,0.2361375987529754,291.1274719238281,291.1499938964844,267.8099975585937,266.41912841796875,282.6902160644531,293.580810546875,291.1280212402344,1.0,0.2804920673370361,0.819838285446167,0.819838285446167,1.0,1.0,-1.1298853158950806,0.4777412414550781,0.6521441340446472,0.2181818485260009,0.0,0.0,0.4444625675678253,69.37255859375,55.0,4.794532299041748,-9619.5771484375,215.21096801757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.725341796875,306.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.05078125,18000.0,0.0,0.0,0.2157150208950042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.367473155260086,0.3674780428409576,-4.912984877591953e-06,0.0,0.0002189233200624,0.0,0.0,18.167377471923828,0.0,0.0,0.0,0.3273295164108276,4.0,0.0,1.0
412440,293.0939025878906,297.1499938964844,293.1499938964844,0.096278429031372,-2222.208251953125,304.1452331542969,0.6807828545570374,0.154733121395111,0.1411256641149521,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996253967285,0.050000000745058,0.0497805699706077,293.0954284667969,297.1499938964844,293.1499938964844,0.2302781641483307,-3471.0634765625,304.1446838378906,0.8565545678138733,0.3135908842086792,0.2204465717077255,293.10821533203125,297.1499938964844,293.1499938964844,0.2259662449359893,-4629.36572265625,304.1455383300781,0.8523525595664978,0.3087922036647796,0.2939905822277069,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996253967285,0.050000000745058,0.2361375987529754,291.1274719238281,291.1499938964844,267.8099975585937,266.41912841796875,282.6902160644531,293.580810546875,291.1280212402344,1.0,0.2804920673370361,0.819838285446167,0.819838285446167,1.0,1.0,-1.1298853158950806,0.4777412414550781,0.6521441340446472,0.2181818485260009,0.0,0.0,0.4444625675678253,69.37255859375,55.0,4.794532299041748,-9619.5771484375,215.21096801757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.725341796875,306.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.05078125,18000.0,0.0,0.0,0.2157150208950042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.367473155260086,0.3674780428409576,-4.912984877591953e-06,0.0,0.0002189233200624,0.0,0.0,18.167377471923828,0.0,0.0,0.0,0.3273295164108276,4.0,0.0,1.0
412500,293.094970703125,297.1499938964844,293.1499938964844,0.09657983481884,-2227.727783203125,304.14556884765625,0.6850886344909668,0.1552336066961288,0.141503170132637,293.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4486892521381378,0.050000000745058,0.0497107878327369,293.0960998535156,297.1499938964844,293.1499938964844,0.2306626737117767,-3475.56884765625,304.1449584960937,0.8612224459648132,0.314152717590332,0.2207756042480468,293.10858154296875,297.1499938964844,293.1499938964844,0.2262621074914932,-4634.05126953125,304.14581298828125,0.8568739295005798,0.30924853682518,0.2943452000617981,293.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4486892521381378,0.050000000745058,0.2358065694570541,291.13018798828125,291.1499938964844,267.79998779296875,266.4096069335937,282.67950439453125,293.5691833496094,291.1307983398437,1.0,0.2783434987068176,0.8196613788604736,0.8196613788604736,1.0,1.0,-1.1306781768798828,0.4780655205249786,0.6526126861572266,0.2184017598628997,0.0,0.0,0.4455128014087677,67.61751556396484,55.0,6.246076583862305,-9642.798828125,212.1007232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7216186523437,306.4766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.83203125,18000.0,0.0,0.0,0.2166056036949157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691054582595825,0.3691103756427765,-4.920629635307705e-06,0.0,0.0002198271540692,0.0,0.0,18.28977394104004,0.0,0.0,0.0,0.3278205096721649,4.0,0.0,1.0
412560,293.0959167480469,297.1499938964844,293.1499938964844,0.0968692600727081,-2233.0263671875,304.1458435058594,0.6909065246582031,0.1557454764842987,0.141867458820343,293.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4535939693450928,0.050000000745058,0.0496161356568336,293.0965576171875,297.1499938964844,293.1499938964844,0.2310462296009063,-3480.070556640625,304.1451721191406,0.8677319288253784,0.3147417604923248,0.2211057692766189,293.10888671875,297.1499938964844,293.1499938964844,0.2265426516532898,-4638.4921875,304.14605712890625,0.8631964325904846,0.3097161054611206,0.2946854829788208,293.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4535939693450928,0.050000000745058,0.2353575825691223,291.1329650878906,291.1499938964844,267.7900085449219,266.40008544921875,282.6693115234375,293.55841064453125,291.133544921875,1.0,0.2753953337669372,0.8194870948791504,0.8194870948791504,1.0,1.0,-1.131267786026001,0.478301852941513,0.6529659628868103,0.2185650169849395,0.0,0.0,0.4463696479797363,65.22979736328125,43.0,6.951221942901611,-9662.884765625,207.7012176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7212829589844,306.48614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.75390625,18000.0,0.0,0.0,0.2174664586782455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704413175582886,0.3704462647438049,-4.927099780616118e-06,0.0,0.0002207008074037,0.0,0.0,18.3909912109375,0.0,0.0,0.0,0.3282278776168823,4.0,0.0,1.0
412620,293.09747314453125,297.1499938964844,293.1499938964844,0.0974268019199371,-2243.239013671875,304.14630126953125,0.7069323062896729,0.1567995697259903,0.1425702422857284,293.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665995597839,0.050000000745058,0.0493694804608821,293.0970764160156,297.1499938964844,293.1499938964844,0.2318264842033386,-3489.259033203125,304.1454772949219,0.8863880634307861,0.315990537405014,0.2217759639024734,293.1092529296875,297.1499938964844,293.1499938964844,0.2270795702934265,-4647.0078125,304.146484375,0.881393313407898,0.3106823861598968,0.2953391075134277,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665995597839,0.050000000745058,0.2341875582933426,291.13824462890625,291.1499938964844,267.7699890136719,266.38116455078125,282.6501770019531,293.5387268066406,291.1388244628906,1.0,0.2675259709358215,0.8191384673118591,0.8191384673118591,1.0,1.0,-1.132000207901001,0.4785809218883514,0.6534192562103271,0.2187658548355102,0.0,0.0,0.4475772976875305,58.9957160949707,31.0,7.2153544425964355,-9696.6083984375,195.9354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7316589355469,306.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.64453125,18000.0,0.0,0.0,0.2190613448619842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723929226398468,0.3723978698253631,-4.93685820401879e-06,0.0,0.0002223194169346,0.0,0.0,18.540430068969727,0.0,0.0,0.0,0.3288288116455078,4.0,0.0,1.0
412680,293.09747314453125,297.1499938964844,293.1499938964844,0.0974268019199371,-2243.239013671875,304.14630126953125,0.7069323062896729,0.1567995697259903,0.1425702422857284,293.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665995597839,0.050000000745058,0.0493694804608821,293.0970764160156,297.1499938964844,293.1499938964844,0.2318264842033386,-3489.259033203125,304.1454772949219,0.8863880634307861,0.315990537405014,0.2217759639024734,293.1092529296875,297.1499938964844,293.1499938964844,0.2270795702934265,-4647.0078125,304.146484375,0.881393313407898,0.3106823861598968,0.2953391075134277,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665995597839,0.050000000745058,0.2341875582933426,291.13824462890625,291.1499938964844,267.7699890136719,266.38116455078125,282.6501770019531,293.5387268066406,291.1388244628906,1.0,0.2675259709358215,0.8191384673118591,0.8191384673118591,1.0,1.0,-1.132000207901001,0.4785809218883514,0.6534192562103271,0.2187658548355102,0.0,0.0,0.4475772976875305,58.9957160949707,31.0,7.2153544425964355,-9696.6083984375,195.9354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7316589355469,306.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.64453125,18000.0,0.0,0.0,0.2190613448619842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723929226398468,0.3723978698253631,-4.93685820401879e-06,0.0,0.0002223194169346,0.0,0.0,18.540430068969727,0.0,0.0,0.0,0.3288288116455078,4.0,0.0,1.0
412740,293.0986633300781,297.1499938964844,293.1499938964844,0.0979697033762931,-2253.196044921875,304.1466064453125,0.7276009917259216,0.1578846275806427,0.1432520747184753,293.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181568145752,0.050000000745058,0.0490686446428298,293.09716796875,297.1499938964844,293.1499938964844,0.2326343059539795,-3498.80908203125,304.1456298828125,0.9139427542686462,0.3173131644725799,0.2224618792533874,293.1094055175781,297.1499938964844,293.1499938964844,0.2276054769754409,-4655.3857421875,304.1467590332031,0.9080195426940918,0.3116836547851562,0.2959734797477722,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181568145752,0.050000000745058,0.2327605336904525,291.1429748535156,291.1499938964844,267.75,266.3623046875,282.6321105957031,293.52081298828125,291.1434326171875,1.0,0.2575382590293884,0.8187898993492126,0.8187898993492126,1.0,1.0,-1.1323294639587402,0.4786857366561889,0.6536437273025513,0.2188519537448883,0.0,0.0,0.4481889903545379,51.383880615234375,25.0,6.505526542663574,-9723.720703125,181.3758087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7564392089844,306.5340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.625,18000.0,0.0,0.0,0.2204410880804062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734853267669678,0.3734902739524841,-4.942823125020368e-06,0.0,0.0002237196749774,0.0,0.0,18.626066207885746,0.0,0.0,0.0,0.3291734457015991,4.0,0.0,1.0
412800,293.0986633300781,297.1499938964844,293.1499938964844,0.0979697033762931,-2253.196044921875,304.1466064453125,0.7276009917259216,0.1578846275806427,0.1432520747184753,293.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181568145752,0.050000000745058,0.0490686446428298,293.09716796875,297.1499938964844,293.1499938964844,0.2326343059539795,-3498.80908203125,304.1456298828125,0.9139427542686462,0.3173131644725799,0.2224618792533874,293.1094055175781,297.1499938964844,293.1499938964844,0.2276054769754409,-4655.3857421875,304.1467590332031,0.9080195426940918,0.3116836547851562,0.2959734797477722,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181568145752,0.050000000745058,0.2327605336904525,291.1429748535156,291.1499938964844,267.75,266.3623046875,282.6321105957031,293.52081298828125,291.1434326171875,1.0,0.2575382590293884,0.8187898993492126,0.8187898993492126,1.0,1.0,-1.1323294639587402,0.4786857366561889,0.6536437273025513,0.2188519537448883,0.0,0.0,0.4481889903545379,51.383880615234375,25.0,6.505526542663574,-9723.720703125,181.3758087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7564392089844,306.5340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.625,18000.0,0.0,0.0,0.2204410880804062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734853267669678,0.3734902739524841,-4.942823125020368e-06,0.0,0.0002237196749774,0.0,0.0,18.626066207885746,0.0,0.0,0.0,0.3291734457015991,4.0,0.0,1.0
412860,293.0997009277344,297.1499938964844,293.1499938964844,0.0985514149069786,-2263.9072265625,304.14678955078125,0.7501875758171082,0.158975601196289,0.1439681500196457,293.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991010129451751,0.050000000745058,0.0487901307642459,293.0971069335937,297.1499938964844,293.1499938964844,0.2335281074047088,-3509.438720703125,304.1455993652344,0.9483779072761536,0.3186657726764679,0.223195344209671,293.1094665527344,297.1499938964844,293.1499938964844,0.2281963527202606,-4664.89990234375,304.1468505859375,0.9418057203292848,0.3127021789550781,0.2966521382331848,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991010129451751,0.050000000745058,0.2314393818378448,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.6143798828125,293.5037536621094,291.14654541015625,1.0,0.2481344789266586,0.8184648752212524,0.8184648752212524,1.0,1.0,-1.1329635381698608,0.4789274334907532,0.6540361046791077,0.219017207622528,0.0,0.0,0.4484368860721588,44.34143829345703,25.0,4.432013988494873,-9749.0869140625,167.99459838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7934875488281,306.5630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.72265625,18000.0,0.0,0.0,0.2215740829706192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739546239376068,0.3739595711231231,-4.945736691297498e-06,0.0,0.000224869523663,0.0,0.0,18.66411399841309,0.0,0.0,0.0,0.3293285369873047,4.0,0.0,1.0
412920,293.0997009277344,297.1499938964844,293.1499938964844,0.0985514149069786,-2263.9072265625,304.14678955078125,0.7501875758171082,0.158975601196289,0.1439681500196457,293.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991010129451751,0.050000000745058,0.0487901307642459,293.0971069335937,297.1499938964844,293.1499938964844,0.2335281074047088,-3509.438720703125,304.1455993652344,0.9483779072761536,0.3186657726764679,0.223195344209671,293.1094665527344,297.1499938964844,293.1499938964844,0.2281963527202606,-4664.89990234375,304.1468505859375,0.9418057203292848,0.3127021789550781,0.2966521382331848,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991010129451751,0.050000000745058,0.2314393818378448,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.6143798828125,293.5037536621094,291.14654541015625,1.0,0.2481344789266586,0.8184648752212524,0.8184648752212524,1.0,1.0,-1.1329635381698608,0.4789274334907532,0.6540361046791077,0.219017207622528,0.0,0.0,0.4484368860721588,44.34143829345703,25.0,4.432013988494873,-9749.0869140625,167.99459838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7934875488281,306.5630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.72265625,18000.0,0.0,0.0,0.2215740829706192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739546239376068,0.3739595711231231,-4.945736691297498e-06,0.0,0.000224869523663,0.0,0.0,18.66411399841309,0.0,0.0,0.0,0.3293285369873047,4.0,0.0,1.0
412980,293.10076904296875,297.1499938964844,293.1499938964844,0.0991933494806289,-2275.77294921875,304.14678955078125,0.7717267870903015,0.1600338816642761,0.1447350084781646,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133775472640991,0.050000000745058,0.0485869906842708,293.0971984863281,297.1499938964844,293.1499938964844,0.2345198988914489,-3521.28662109375,304.1454162597656,0.976058542728424,0.3199829161167145,0.2239710539579391,293.10955810546875,297.1499938964844,293.1499938964844,0.2288956940174102,-4676.26611328125,304.146728515625,0.970064640045166,0.3137104213237762,0.2974030077457428,293.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133775472640991,0.050000000745058,0.2304757684469223,291.1474304199219,291.1499938964844,267.7099914550781,266.3249816894531,282.59637451171875,293.4866943359375,291.1474304199219,1.0,0.2412723004817962,0.818139910697937,0.818139910697937,1.0,1.0,-1.1343156099319458,0.4794836044311523,0.6548320055007935,0.2193750143051147,0.0,0.0,0.4486836791038513,39.21774291992188,28.0,1.6312379837036133,-9778.0732421875,158.5041046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381042480469,306.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.521484375,18000.0,0.0,0.0,0.2224660664796829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742706179618835,0.3742755651473999,-4.94725645694416e-06,0.0,0.0002257747692056,0.0,0.0,18.68825340270996,0.0,0.0,0.0,0.3294274806976318,4.0,0.0,1.0
413040,293.10076904296875,297.1499938964844,293.1499938964844,0.0991933494806289,-2275.77294921875,304.14678955078125,0.7717267870903015,0.1600338816642761,0.1447350084781646,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133775472640991,0.050000000745058,0.0485869906842708,293.0971984863281,297.1499938964844,293.1499938964844,0.2345198988914489,-3521.28662109375,304.1454162597656,0.976058542728424,0.3199829161167145,0.2239710539579391,293.10955810546875,297.1499938964844,293.1499938964844,0.2288956940174102,-4676.26611328125,304.146728515625,0.970064640045166,0.3137104213237762,0.2974030077457428,293.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133775472640991,0.050000000745058,0.2304757684469223,291.1474304199219,291.1499938964844,267.7099914550781,266.3249816894531,282.59637451171875,293.4866943359375,291.1474304199219,1.0,0.2412723004817962,0.818139910697937,0.818139910697937,1.0,1.0,-1.1343156099319458,0.4794836044311523,0.6548320055007935,0.2193750143051147,0.0,0.0,0.4486836791038513,39.21774291992188,28.0,1.6312379837036133,-9778.0732421875,158.5041046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381042480469,306.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.521484375,18000.0,0.0,0.0,0.2224660664796829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742706179618835,0.3742755651473999,-4.94725645694416e-06,0.0,0.0002257747692056,0.0,0.0,18.68825340270996,0.0,0.0,0.0,0.3294274806976318,4.0,0.0,1.0
413100,293.1013488769531,297.1499938964844,293.1499938964844,0.0995318815112114,-2282.03955078125,304.1467590332031,0.7805467844009399,0.1605421155691146,0.1451321989297866,293.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5192282795906067,0.050000000745058,0.0485177412629127,293.097412109375,297.1499938964844,293.1499938964844,0.2350395768880844,-3527.501708984375,304.1452941894531,0.9854676723480223,0.3206132352352142,0.2243656516075134,293.1096496582031,297.1499938964844,293.1499938964844,0.2292816489934921,-4682.56005859375,304.1466369628906,0.9798195958137512,0.3142037987709045,0.2978023290634155,293.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5192282795906067,0.050000000745058,0.2301472723484039,291.1472473144531,291.1499938964844,267.70001220703125,266.31573486328125,282.58721923828125,293.4780578613281,291.1471862792969,1.0,0.2390022128820419,0.8179773688316345,0.8179773688316345,1.0,1.0,-1.135267734527588,0.4798826277256012,0.6553851366043091,0.2196279913187027,0.0,0.0,0.4488811492919922,37.47822570800781,28.0,0.3639789819717407,-9794.72265625,155.4164276123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86138916015625,306.61090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.91015625,18000.0,0.0,0.0,0.2228336185216903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744957447052002,0.3745006918907165,-4.948073183186352e-06,0.0,0.0002261477930005,0.0,0.0,18.704561233520508,0.0,0.0,0.0,0.3294932842254638,4.0,0.0,1.0
