time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413160,293.1019897460937,297.1499938964844,293.1499938964844,0.0998763963580131,-2288.417724609375,304.1466979980469,0.7877104878425598,0.1610340029001236,0.1455326080322265,293.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5239432454109192,0.050000000745058,0.048466682434082,293.09771728515625,297.1499938964844,293.1499938964844,0.2355652153491974,-3533.786865234375,304.14520263671875,0.9923305511474608,0.3212204575538635,0.224758431315422,293.1097717285156,297.1499938964844,293.1499938964844,0.2296845018863678,-4689.13427734375,304.1465148925781,0.986973762512207,0.3146878778934479,0.2982116043567657,293.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5239432454109192,0.050000000745058,0.2299050837755203,291.146728515625,291.1499938964844,267.69000244140625,266.3065490722656,282.5779724121094,293.4693298339844,291.1466064453125,1.0,0.2373492568731308,0.8178112506866455,0.8178112506866455,1.0,1.0,-1.1363589763641355,0.4803422093391418,0.6560168266296387,0.2199183851480484,0.0,0.0,0.4491495490074157,36.201358795166016,31.0,-0.728527307510376,-9812.7080078125,153.25697326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8843078613281,306.6274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.89453125,18000.0,0.0,0.0,0.223158374428749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748025894165039,0.3748075366020202,-4.949145932187093e-06,0.0,0.0002264773793285,0.0,0.0,18.72666358947754,0.0,0.0,0.0,0.3295819461345672,4.0,0.0,1.0
413220,293.1033020019531,297.1499938964844,293.1499938964844,0.1005742326378822,-2301.3291015625,304.1466369628906,0.7970397472381592,0.1619849652051925,0.1463387459516525,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297817587852478,0.050000000745058,0.0484084747731685,293.0982666015625,297.1499938964844,293.1499938964844,0.2360024601221084,-3538.598876953125,304.1462097167969,0.9990000128746032,0.322429209947586,0.2250090390443802,293.11016845703125,297.1499938964844,293.1499938964844,0.2305171340703964,-4702.71240234375,304.1462707519531,0.9951999187469482,0.3156290650367737,0.2990480959415436,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297817587852478,0.050000000745058,0.2296289652585983,291.1452331542969,291.1499938964844,267.6700134277344,266.28826904296875,282.5596923828125,293.4521484375,291.1451110839844,1.0,0.2355730682611465,0.8174788951873779,0.8174788951873779,1.0,1.0,-1.1382569074630735,0.4811356663703918,0.6571211814880371,0.2204256802797317,0.0,0.0,0.4498883783817291,34.75548553466797,34.0,-1.4873266220092771,-9849.5673828125,150.9880828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92681884765625,306.6611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.306640625,18000.0,0.0,0.0,0.2237090915441513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757079839706421,0.3757129311561584,-4.952412382408511e-06,0.0,0.0002270362892886,0.0,0.0,18.79229736328125,0.0,0.0,0.0,0.3298434913158417,4.0,0.0,1.0
413280,293.1033020019531,297.1499938964844,293.1499938964844,0.1005742326378822,-2301.3291015625,304.1466369628906,0.7970397472381592,0.1619849652051925,0.1463387459516525,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297817587852478,0.050000000745058,0.0484084747731685,293.0982666015625,297.1499938964844,293.1499938964844,0.2360024601221084,-3538.598876953125,304.1462097167969,0.9990000128746032,0.322429209947586,0.2250090390443802,293.11016845703125,297.1499938964844,293.1499938964844,0.2305171340703964,-4702.71240234375,304.1462707519531,0.9951999187469482,0.3156290650367737,0.2990480959415436,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297817587852478,0.050000000745058,0.2296289652585983,291.1452331542969,291.1499938964844,267.6700134277344,266.28826904296875,282.5596923828125,293.4521484375,291.1451110839844,1.0,0.2355730682611465,0.8174788951873779,0.8174788951873779,1.0,1.0,-1.1382569074630735,0.4811356663703918,0.6571211814880371,0.2204256802797317,0.0,0.0,0.4498883783817291,34.75548553466797,34.0,-1.4873266220092771,-9849.5673828125,150.9880828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92681884765625,306.6611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.306640625,18000.0,0.0,0.0,0.2237090915441513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757079839706421,0.3757129311561584,-4.952412382408511e-06,0.0,0.0002270362892886,0.0,0.0,18.79229736328125,0.0,0.0,0.0,0.3298434913158417,4.0,0.0,1.0
413340,293.10455322265625,297.1499938964844,293.1499938964844,0.1012663692235946,-2314.064453125,304.1466064453125,0.800121009349823,0.1629152745008468,0.1471685916185379,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309367179870605,0.050000000745058,0.0483975484967231,293.0947570800781,297.1499938964844,293.1499938964844,0.2348227202892303,-3524.04345703125,304.1492614746094,0.9990000128746032,0.3244421482086181,0.2240742146968841,293.1106872558594,297.1499938964844,293.1499938964844,0.2313039004802703,-4715.4375,304.1462097167969,0.9972649216651917,0.3165337145328522,0.2998988628387451,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309367179870605,0.050000000745058,0.2295771390199661,291.146728515625,291.1499938964844,267.6499938964844,266.2701721191406,282.5436096191406,293.4382629394531,291.1469116210937,1.0,0.2353668063879013,0.8171465396881104,0.8171465396881104,1.0,1.0,-1.1390502452850342,0.4814563393592834,0.6575939059257507,0.220604732632637,0.0,0.0,0.450257807970047,34.49007797241211,37.0,1.3038392066955566,-9878.2705078125,150.6992645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647521972656,306.6937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.630859375,18000.0,0.0,0.0,0.2241450995206833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764541149139404,0.3764590620994568,-4.956120392307639e-06,0.0,0.0002274787839269,0.0,0.0,18.84994506835937,0.0,0.0,0.0,0.3300684094429016,4.0,0.0,1.0
413400,293.10455322265625,297.1499938964844,293.1499938964844,0.1012663692235946,-2314.064453125,304.1466064453125,0.800121009349823,0.1629152745008468,0.1471685916185379,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309367179870605,0.050000000745058,0.0483975484967231,293.0947570800781,297.1499938964844,293.1499938964844,0.2348227202892303,-3524.04345703125,304.1492614746094,0.9990000128746032,0.3244421482086181,0.2240742146968841,293.1106872558594,297.1499938964844,293.1499938964844,0.2313039004802703,-4715.4375,304.1462097167969,0.9972649216651917,0.3165337145328522,0.2998988628387451,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309367179870605,0.050000000745058,0.2295771390199661,291.146728515625,291.1499938964844,267.6499938964844,266.2701721191406,282.5436096191406,293.4382629394531,291.1469116210937,1.0,0.2353668063879013,0.8171465396881104,0.8171465396881104,1.0,1.0,-1.1390502452850342,0.4814563393592834,0.6575939059257507,0.220604732632637,0.0,0.0,0.450257807970047,34.49007797241211,37.0,1.3038392066955566,-9878.2705078125,150.6992645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647521972656,306.6937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.630859375,18000.0,0.0,0.0,0.2241450995206833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764541149139404,0.3764590620994568,-4.956120392307639e-06,0.0,0.0002274787839269,0.0,0.0,18.84994506835937,0.0,0.0,0.0,0.3300684094429016,4.0,0.0,1.0
413460,293.1057434082031,297.1499938964844,293.1499938964844,0.1019998863339424,-2327.6181640625,304.1465148925781,0.7999054193496704,0.1638246029615402,0.1480001509189605,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296114087104797,0.050000000745058,0.0484100766479969,293.092041015625,297.1499938964844,293.1499938964844,0.236662358045578,-3546.656005859375,304.1463317871094,0.9990000128746032,0.3264053761959076,0.2255174666643142,293.1112976074219,297.1499938964844,293.1499938964844,0.2321714758872985,-4729.57275390625,304.1460266113281,0.9963840842247008,0.3174073398113251,0.3007382750511169,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296114087104797,0.050000000745058,0.229636549949646,291.1442565917969,291.1499938964844,267.6300048828125,266.2522888183594,282.5258178710937,293.4233093261719,291.14361572265625,1.0,0.2364363521337509,0.8168048858642578,0.8168048858642578,1.0,1.0,-1.1428732872009275,0.4831005036830902,0.6597727537155151,0.2216072082519531,0.0,0.0,0.4511032104492187,34.86246109008789,40.0,-4.398386955261231,-9917.59375,152.4950714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99688720703125,306.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.845703125,18000.0,0.0,0.0,0.2244969755411148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772043585777282,0.3772093057632446,-4.958697900292464e-06,0.0,0.0002278358879266,0.0,0.0,18.904071807861328,0.0,0.0,0.0,0.3302947878837585,4.0,0.0,1.0
413520,293.1057434082031,297.1499938964844,293.1499938964844,0.1019998863339424,-2327.6181640625,304.1465148925781,0.7999054193496704,0.1638246029615402,0.1480001509189605,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296114087104797,0.050000000745058,0.0484100766479969,293.092041015625,297.1499938964844,293.1499938964844,0.236662358045578,-3546.656005859375,304.1463317871094,0.9990000128746032,0.3264053761959076,0.2255174666643142,293.1112976074219,297.1499938964844,293.1499938964844,0.2321714758872985,-4729.57275390625,304.1460266113281,0.9963840842247008,0.3174073398113251,0.3007382750511169,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296114087104797,0.050000000745058,0.229636549949646,291.1442565917969,291.1499938964844,267.6300048828125,266.2522888183594,282.5258178710937,293.4233093261719,291.14361572265625,1.0,0.2364363521337509,0.8168048858642578,0.8168048858642578,1.0,1.0,-1.1428732872009275,0.4831005036830902,0.6597727537155151,0.2216072082519531,0.0,0.0,0.4511032104492187,34.86246109008789,40.0,-4.398386955261231,-9917.59375,152.4950714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99688720703125,306.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.845703125,18000.0,0.0,0.0,0.2244969755411148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772043585777282,0.3772093057632446,-4.958697900292464e-06,0.0,0.0002278358879266,0.0,0.0,18.904071807861328,0.0,0.0,0.0,0.3302947878837585,4.0,0.0,1.0
413580,293.1068115234375,297.1499938964844,293.1499938964844,0.102784477174282,-2342.16748046875,304.1463623046875,0.7970163226127625,0.164726585149765,0.1488411277532577,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263031721115112,0.050000000745058,0.0484424568712711,293.0965270996094,297.1499938964844,293.1499938964844,0.2407582104206085,-3596.46484375,304.1407470703125,0.9990000128746032,0.3269798159599304,0.2286402285099029,293.1117858886719,297.1499938964844,293.1499938964844,0.2331566512584686,-4745.71435546875,304.1457214355469,0.9930499792099,0.3182892799377441,0.3015981614589691,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263031721115112,0.050000000745058,0.2297901511192321,291.1367492675781,291.1499938964844,267.6099853515625,266.234619140625,282.504638671875,293.4037780761719,291.13592529296875,1.0,0.2385240942239761,0.8164631724357605,0.8164631724357605,1.0,1.0,-1.1489075422286987,0.4857104122638702,0.6631971597671509,0.223219409584999,0.0,0.0,0.4533478319644928,35.77021408081055,43.0,-9.292104721069336,-9981.1669921875,155.97332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149841308594,306.7318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.66015625,18000.0,0.0,0.0,0.2248864918947219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797037601470947,0.3797087371349334,-4.966682809026679e-06,0.0,0.0002282312052557,0.0,0.0,19.082910537719727,0.0,0.0,0.0,0.3310084044933319,4.0,0.0,1.0
413640,293.1068115234375,297.1499938964844,293.1499938964844,0.102784477174282,-2342.16748046875,304.1463623046875,0.7970163226127625,0.164726585149765,0.1488411277532577,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263031721115112,0.050000000745058,0.0484424568712711,293.0965270996094,297.1499938964844,293.1499938964844,0.2407582104206085,-3596.46484375,304.1407470703125,0.9990000128746032,0.3269798159599304,0.2286402285099029,293.1117858886719,297.1499938964844,293.1499938964844,0.2331566512584686,-4745.71435546875,304.1457214355469,0.9930499792099,0.3182892799377441,0.3015981614589691,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263031721115112,0.050000000745058,0.2297901511192321,291.1367492675781,291.1499938964844,267.6099853515625,266.234619140625,282.504638671875,293.4037780761719,291.13592529296875,1.0,0.2385240942239761,0.8164631724357605,0.8164631724357605,1.0,1.0,-1.1489075422286987,0.4857104122638702,0.6631971597671509,0.223219409584999,0.0,0.0,0.4533478319644928,35.77021408081055,43.0,-9.292104721069336,-9981.1669921875,155.97332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149841308594,306.7318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.66015625,18000.0,0.0,0.0,0.2248864918947219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797037601470947,0.3797087371349334,-4.966682809026679e-06,0.0,0.0002282312052557,0.0,0.0,19.082910537719727,0.0,0.0,0.0,0.3310084044933319,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.1031815782189369,-2349.509033203125,304.14630126953125,0.7939398884773254,0.1651789397001266,0.149274080991745,293.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5234593152999878,0.050000000745058,0.0484716482460498,293.1003723144531,297.1499938964844,293.1499938964844,0.2412428855895996,-3602.18505859375,304.1416015625,0.996351718902588,0.3268983662128448,0.2289469689130783,293.1119689941406,297.1499938964844,293.1499938964844,0.2336523681879043,-4753.80517578125,304.1455993652344,0.9897543787956238,0.3187353312969208,0.3020456731319427,293.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5234593152999878,0.050000000745058,0.2299286276102066,291.1335144042969,291.1499938964844,267.6000061035156,266.22589111328125,282.4944152832031,293.393798828125,291.1331481933594,1.0,0.2398319989442825,0.8162922859191895,0.8162922859191895,1.0,1.0,-1.150505542755127,0.4863934218883514,0.6641120910644531,0.2236435115337371,0.0,0.0,0.4547881782054901,36.53296661376953,43.0,-7.458347320556641,-10011.681640625,157.92709350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.016845703125,306.7447204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17975.123046875,18000.0,0.0,0.0,0.2251354455947876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3815770745277405,0.3815820515155792,-4.973536306351889e-06,0.0,0.0002284838701598,0.0,0.0,19.220531463623047,0.0,0.0,0.0,0.3315520286560058,4.0,0.0,1.0
413760,293.1077575683594,297.1499938964844,293.1499938964844,0.1035568192601203,-2356.392822265625,304.14630126953125,0.790378749370575,0.1656282842159271,0.1497110575437545,293.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5203002691268921,0.050000000745058,0.0485056713223457,293.1031188964844,297.1499938964844,293.1499938964844,0.241348460316658,-3603.087158203125,304.1429138183594,0.9923685789108276,0.3269875049591064,0.2289769053459167,293.1121520996094,297.1499938964844,293.1499938964844,0.234095349907875,-4760.95654296875,304.1455993652344,0.9858293533325196,0.3191797435283661,0.3024991154670715,293.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5203002691268921,0.050000000745058,0.2300900220870971,291.1331481933594,291.1499938964844,267.5899963378906,266.2171936035156,282.48492431640625,293.3849792480469,291.13330078125,1.0,0.2412744015455246,0.8160989284515381,0.8160989284515381,1.0,1.0,-1.15185284614563,0.4869706034660339,0.6648823022842407,0.2239814549684524,0.0,0.0,0.4559594094753265,37.41389083862305,46.0,-3.3234245777130127,-10039.306640625,160.0401153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01495361328125,306.7557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.453125,18000.0,0.0,0.0,0.2254219502210617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834099173545837,0.3834148943424225,-4.981362508260645e-06,0.0,0.000228774631978,0.0,0.0,19.359582901000977,0.0,0.0,0.0,0.3320956528186798,4.0,0.0,1.0
413820,293.108642578125,297.1499938964844,293.1499938964844,0.1043047532439231,-2370.089599609375,304.1462707519531,0.7826458811759949,0.1665205806493759,0.1505865156650543,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.513701319694519,0.050000000745058,0.0485828295350074,293.1065673828125,297.1499938964844,293.1499938964844,0.2418405264616012,-3608.56982421875,304.1444091796875,0.9834426641464232,0.3274700045585632,0.2293072044849395,293.1125183105469,297.1499938964844,293.1499938964844,0.2349738478660583,-4775.1201171875,304.1455993652344,0.9767500162124634,0.3200626671314239,0.3034091889858246,293.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.513701319694519,0.050000000745058,0.2304560393095016,291.1335754394531,291.1499938964844,267.57000732421875,266.2000427246094,282.4669494628906,293.3694763183594,291.13348388671875,1.0,0.2445060163736343,0.8157120943069458,0.8157120943069458,1.0,1.0,-1.1549242734909058,0.4882918000221252,0.6666325330734253,0.2247542738914489,0.0,0.0,0.458090603351593,39.411903381347656,49.0,-1.2820626497268677,-10086.58203125,164.85736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039367675781,306.7649841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.51171875,18000.0,0.0,0.0,0.2260927557945251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864573836326599,0.386462390422821,-4.995420113118598e-06,0.0,0.0002294553996762,0.0,0.0,19.59564018249512,0.0,0.0,0.0,0.333031952381134,4.0,0.0,1.0
413880,293.108642578125,297.1499938964844,293.1499938964844,0.1043047532439231,-2370.089599609375,304.1462707519531,0.7826458811759949,0.1665205806493759,0.1505865156650543,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.513701319694519,0.050000000745058,0.0485828295350074,293.1065673828125,297.1499938964844,293.1499938964844,0.2418405264616012,-3608.56982421875,304.1444091796875,0.9834426641464232,0.3274700045585632,0.2293072044849395,293.1125183105469,297.1499938964844,293.1499938964844,0.2349738478660583,-4775.1201171875,304.1455993652344,0.9767500162124634,0.3200626671314239,0.3034091889858246,293.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.513701319694519,0.050000000745058,0.2304560393095016,291.1335754394531,291.1499938964844,267.57000732421875,266.2000427246094,282.4669494628906,293.3694763183594,291.13348388671875,1.0,0.2445060163736343,0.8157120943069458,0.8157120943069458,1.0,1.0,-1.1549242734909058,0.4882918000221252,0.6666325330734253,0.2247542738914489,0.0,0.0,0.458090603351593,39.411903381347656,49.0,-1.2820626497268677,-10086.58203125,164.85736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039367675781,306.7649841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.51171875,18000.0,0.0,0.0,0.2260927557945251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864573836326599,0.386462390422821,-4.995420113118598e-06,0.0,0.0002294553996762,0.0,0.0,19.59564018249512,0.0,0.0,0.0,0.333031952381134,4.0,0.0,1.0
413940,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745304107666016,0.0,0.1514691114425659,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070479512214661,0.0,0.0486703366041183,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732869863510132,0.0,0.2297898232936859,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663192629814148,0.0,0.3043261766433716,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070479512214661,0.0,0.2308711260557174,291.1325988769531,294.1499938964844,267.54998779296875,266.18316650390625,282.4496459960937,293.3553771972656,291.1325378417969,0.0,0.0,0.8153253197669983,0.8153253197669983,1.0,1.0,-1.1582669019699097,0.4897350966930389,0.6685317754745483,0.2255928069353103,0.0,0.0,0.0,41.67580795288086,60.0,-1.190152645111084,-10135.126953125,170.30421447753906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.77032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.755859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897511959075928,0.3897562325000763,-5.009612777939765e-06,0.0,0.0,0.0,0.0,19.848995208740234,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745304107666016,0.0,0.1514691114425659,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070479512214661,0.0,0.0486703366041183,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732869863510132,0.0,0.2297898232936859,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663192629814148,0.0,0.3043261766433716,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070479512214661,0.0,0.2308711260557174,291.1325988769531,294.1499938964844,267.54998779296875,266.18316650390625,282.4496459960937,293.3553771972656,291.1325378417969,0.0,0.0,0.8153253197669983,0.8153253197669983,1.0,1.0,-1.1582669019699097,0.4897350966930389,0.6685317754745483,0.2255928069353103,0.0,0.0,0.0,41.67580795288086,60.0,-1.190152645111084,-10135.126953125,170.30421447753906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.77032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.755859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897511959075928,0.3897562325000763,-5.009612777939765e-06,0.0,0.0,0.0,0.0,19.848995208740234,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1568908691406,0.0,0.0,0.0006768692401237,293.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669982910156,0.0,0.0,0.0003062796604353,292.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3139343261719,0.0,0.0,0.0009378762333653,292.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3223876953125,0.0,0.0,0.0012449101777747,292.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2443542480469,0.0,0.0,0.0014528589090332,291.2762145996094,294.1499938964844,267.5289001464844,266.16552734375,275.2191772460937,274.0152587890625,291.1341552734375,0.0,0.0,0.3980292975902557,0.3980292975902557,1.0,1.0,-0.0055435090325772,0.0210455600172281,-0.0155020505189895,-0.1048562973737716,0.0,0.0,0.0,-0.0435725301504135,60.0,-458.268798828125,-0.0,-2.094644514727406e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.971902098617312e-18,3.973536607507717e-18,-1.6341575002031608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1568908691406,0.0,0.0,0.0006768692401237,293.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669982910156,0.0,0.0,0.0003062796604353,292.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3139343261719,0.0,0.0,0.0009378762333653,292.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3223876953125,0.0,0.0,0.0012449101777747,292.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2443542480469,0.0,0.0,0.0014528589090332,291.2762145996094,294.1499938964844,267.5289001464844,266.16552734375,275.2191772460937,274.0152587890625,291.1341552734375,0.0,0.0,0.3980292975902557,0.3980292975902557,1.0,1.0,-0.0055435090325772,0.0210455600172281,-0.0155020505189895,-0.1048562973737716,0.0,0.0,0.0,-0.0435725301504135,60.0,-458.268798828125,-0.0,-2.094644514727406e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.971902098617312e-18,3.973536607507717e-18,-1.6341575002031608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1213684082031,0.0,0.0,0.0001445585949113,293.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2666931152344,0.0,0.0,0.0001401219487888,292.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.28375244140625,0.0,0.0,0.0001246846513822,292.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2924499511719,0.0,0.0,0.0001680717250565,292.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442932128906,0.0,0.0,0.000664678227622,291.275390625,294.1499938964844,267.5175476074219,266.15606689453125,275.0473327636719,269.6827087402344,291.12811279296875,0.0,0.0,0.179020419716835,0.179020419716835,1.0,1.0,-0.0014905671123415,0.0043403911404311,-0.0028498237952589,-0.1212768629193306,0.0,0.0,0.0,-0.0280832331627607,60.0,-196.4163818359375,-0.0,-1.5148863496960985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8354084429740383e-20,2.068424575295373e-20,-2.33016091931656e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10479736328125,0.0,0.0,0.0001286667538806,293.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2664489746094,0.0,0.0,0.0001351720857201,291.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2742614746094,0.0,0.0,0.0001003969446173,292.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.28289794921875,0.0,0.0,0.0001359098532702,292.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0006411981303244,291.2749328613281,294.1499938964844,267.5057067871094,266.1462097167969,274.9536437988281,268.22607421875,291.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001369631383568,5.023626314937246e-08,0.0013695812085643,-0.1257326751947403,0.0,0.0,0.0,-0.028980566188693,60.0,-85.7546615600586,-0.0,-1.2790556525033028e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.2524405816565216e-21,7.876970362497556e-21,-2.6245293769442504e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888671875,0.0,0.0,0.0001282901357626,293.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662048339844,0.0,0.0,0.0001350854581687,291.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.26544189453125,0.0,0.0,9.97903262032196e-05,292.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.27398681640625,0.0,0.0,0.0001351075188722,292.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24420166015625,0.0,0.0,0.000640787242446,291.2745056152344,294.1499938964844,267.49334716796875,266.1359558105469,274.86309814453125,267.73785400390625,291.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669260079041,4.87689675310321e-08,0.0013668772298842,-0.1258652806282043,0.0,0.0,0.0,-0.0289897415786981,60.0,-45.1743278503418,-0.0,-1.273942586976773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.940721122107608e-21,-7.542396807352595e-21,2.6016760891417722e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730895996094,0.0,0.0,0.0001283195015275,293.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2659606933594,0.0,0.0,0.0001351245591649,291.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2566833496094,0.0,0.0,9.980490722227842e-05,291.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26513671875,0.0,0.0,0.0001351277605863,292.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.244140625,0.0,0.0,0.0006409726920537,291.2740173339844,294.1499938964844,267.4804992675781,266.1252746582031,274.7735290527344,267.5687561035156,291.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672719942405,4.8819753573070563e-08,0.0013672230998054,-0.1259940266609192,0.0,0.0,0.0,-0.0290142279118299,60.0,-30.464990615844727,-0.0,-1.274587475563749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9380352084975105e-21,-7.541937980606571e-21,2.603902974057452e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419006347656,0.0,0.0,0.0001283955352846,293.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2654113769531,0.0,0.0,0.0001352049730485,291.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23931884765625,0.0,0.0,9.986370423575865e-05,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2476501464844,0.0,0.0,0.0001352073886664,292.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.24395751953125,0.0,0.0,0.0006413541850633,291.2730712890625,294.1499938964844,267.4533996582031,266.10284423828125,274.5971069335937,267.4738464355469,291.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.20042610168457,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937976239567124e-21,-7.541994526156257e-21,2.6040178826923496e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419006347656,0.0,0.0,0.0001283955352846,293.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2654113769531,0.0,0.0,0.0001352049730485,291.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23931884765625,0.0,0.0,9.986370423575865e-05,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2476501464844,0.0,0.0,0.0001352073886664,292.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.24395751953125,0.0,0.0,0.0006413541850633,291.2730712890625,294.1499938964844,267.4533996582031,266.10284423828125,274.5971069335937,267.4738464355469,291.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.20042610168457,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937976239567124e-21,-7.541994526156257e-21,2.6040178826923496e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111694335937,0.0,0.0,0.0001284660684177,293.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2648620605469,0.0,0.0,0.0001352792751276,291.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.22222900390625,0.0,0.0,9.991855040425436e-05,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2304077148437,0.0,0.0,0.0001352816470898,292.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2437438964844,0.0,0.0,0.0006417066324502,291.2720642089844,294.1499938964844,267.4245300292969,266.0790100097656,274.42413330078125,267.4383850097656,291.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.26932716369629,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111694335937,0.0,0.0,0.0001284660684177,293.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2648620605469,0.0,0.0,0.0001352792751276,291.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.22222900390625,0.0,0.0,9.991855040425436e-05,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2304077148437,0.0,0.0,0.0001352816470898,292.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2437438964844,0.0,0.0,0.0006417066324502,291.2720642089844,294.1499938964844,267.4245300292969,266.0790100097656,274.42413330078125,267.4383850097656,291.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.26932716369629,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9808959960937,0.0,0.0,0.000128531071823,293.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2642517089844,0.0,0.0,0.0001353477564407,291.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2053527832031,0.0,0.0,9.99691037577577e-05,291.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2134094238281,0.0,0.0,0.0001353500847471,292.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434997558594,0.0,0.0,0.0006420314894057,291.2710266113281,294.1499938964844,267.3940124511719,266.0538024902344,274.25457763671875,267.40777587890625,291.06475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.167499542236328,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9808959960937,0.0,0.0,0.000128531071823,293.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2642517089844,0.0,0.0,0.0001353477564407,291.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2053527832031,0.0,0.0,9.99691037577577e-05,291.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2134094238281,0.0,0.0,0.0001353500847471,292.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434997558594,0.0,0.0,0.0006420314894057,291.2710266113281,294.1499938964844,267.3940124511719,266.0538024902344,274.25457763671875,267.40777587890625,291.06475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.167499542236328,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9510803222656,0.0,0.0,0.0001285903708776,293.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2635803222656,0.0,0.0,0.0001354102423647,291.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1886901855469,0.0,0.0,0.0001000152187771,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.19659423828125,0.0,0.0,0.0001354125270154,292.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431945800781,0.0,0.0,0.0006423278828151,291.2699279785156,294.1499938964844,267.3619079589844,266.0273742675781,274.0882568359375,267.37628173828125,291.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17368125915528,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9510803222656,0.0,0.0,0.0001285903708776,293.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2635803222656,0.0,0.0,0.0001354102423647,291.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1886901855469,0.0,0.0,0.0001000152187771,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.19659423828125,0.0,0.0,0.0001354125270154,292.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431945800781,0.0,0.0,0.0006423278828151,291.2699279785156,294.1499938964844,267.3619079589844,266.0273742675781,274.0882568359375,267.37628173828125,291.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17368125915528,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9363098144531,0.0,0.0,0.0001286176120629,293.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.26324462890625,0.0,0.0,0.0001354389241896,291.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1804504394531,0.0,0.0,0.0001000363990897,291.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.18829345703125,0.0,0.0,0.0001354411942884,292.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430114746094,0.0,0.0,0.0006424639723263,291.26934814453125,294.1499938964844,267.3453063964844,266.01373291015625,274.0062866210937,267.3599853515625,291.0349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.18303298950196,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92169189453125,0.0,0.0,0.0001286430924665,293.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.26287841796875,0.0,0.0,0.0001354657870251,291.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1722717285156,0.0,0.0,0.0001000562187982,291.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1800231933594,0.0,0.0,0.0001354680280201,292.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2428283691406,0.0,0.0,0.0006425913306884,291.2687683105469,294.1499938964844,267.328369140625,265.9997863769531,273.92510986328125,267.3433532714844,291.0245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.19318389892578,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8927001953125,0.0,0.0,0.000128688494442,293.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2621154785156,0.0,0.0,0.0001355136046186,291.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1560363769531,0.0,0.0,0.0001000915144686,291.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1636657714844,0.0,0.0,0.0001355158165097,292.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2424011230469,0.0,0.0,0.0006428182241506,291.2675170898437,294.1499938964844,267.2934875488281,265.9711608886719,273.7650146484375,267.3090515136719,291.00323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21379280090332,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8927001953125,0.0,0.0,0.000128688494442,293.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2621154785156,0.0,0.0,0.0001355136046186,291.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1560363769531,0.0,0.0,0.0001000915144686,291.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1636657714844,0.0,0.0,0.0001355158165097,292.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2424011230469,0.0,0.0,0.0006428182241506,291.2675170898437,294.1499938964844,267.2934875488281,265.9711608886719,273.7650146484375,267.3090515136719,291.00323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21379280090332,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8641357421875,0.0,0.0,0.0001287259656237,293.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2612609863281,0.0,0.0,0.0001355530985165,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1399841308594,0.0,0.0,0.0001001206546789,291.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.14752197265625,0.0,0.0,0.0001355552667519,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2419128417969,0.0,0.0,0.0006430055364035,291.2662048339844,294.1499938964844,267.2574157714844,265.9415588378906,273.6078796386719,267.2734680175781,290.9814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.23398208618164,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8641357421875,0.0,0.0,0.0001287259656237,293.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2612609863281,0.0,0.0,0.0001355530985165,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1399841308594,0.0,0.0,0.0001001206546789,291.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.14752197265625,0.0,0.0,0.0001355552667519,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2419128417969,0.0,0.0,0.0006430055364035,291.2662048339844,294.1499938964844,267.2574157714844,265.9415588378906,273.6078796386719,267.2734680175781,290.9814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.23398208618164,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
