time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415260,291.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8359680175781,0.0,0.0,0.0001287550694542,293.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2603759765625,0.0,0.0,0.0001355837739538,291.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1241455078125,0.0,0.0,0.000100143282907,291.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.13153076171875,0.0,0.0,0.0001355859130853,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2413330078125,0.0,0.0,0.0006431510555557,291.26483154296875,294.1499938964844,267.22021484375,265.9110717773437,273.45361328125,267.2367553710937,290.9594421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.253562927246094,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8359680175781,0.0,0.0,0.0001287550694542,293.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2603759765625,0.0,0.0,0.0001355837739538,291.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1241455078125,0.0,0.0,0.000100143282907,291.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.13153076171875,0.0,0.0,0.0001355859130853,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2413330078125,0.0,0.0,0.0006431510555557,291.26483154296875,294.1499938964844,267.22021484375,265.9110717773437,273.45361328125,267.2367553710937,290.9594421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.253562927246094,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8081970214844,0.0,0.0,0.000128775514895,293.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2594299316406,0.0,0.0,0.0001356053253402,291.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1084899902344,0.0,0.0,0.0001001591808744,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1157531738281,0.0,0.0,0.000135607435368,292.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406921386719,0.0,0.0,0.000643253326416,291.2633361816406,294.1499938964844,267.1820068359375,265.8797912597656,273.3021545410156,267.198974609375,290.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.27250862121582,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8081970214844,0.0,0.0,0.000128775514895,293.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2594299316406,0.0,0.0,0.0001356053253402,291.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1084899902344,0.0,0.0,0.0001001591808744,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1157531738281,0.0,0.0,0.000135607435368,292.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406921386719,0.0,0.0,0.000643253326416,291.2633361816406,294.1499938964844,267.1820068359375,265.8797912597656,273.3021545410156,267.198974609375,290.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.27250862121582,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.79443359375,0.0,0.0,0.0001287824416067,293.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2589111328125,0.0,0.0,0.0001356126304017,291.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1007080078125,0.0,0.0,0.0001001645578071,291.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.10791015625,0.0,0.0,0.0001356147258775,292.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2403564453125,0.0,0.0,0.0006432879599742,291.2625732421875,294.1499938964844,267.1625671386719,265.8638610839844,273.2274475097656,267.17974853515625,290.9263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.28173828125,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7807922363281,0.0,0.0,0.0001287871418753,293.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25836181640625,0.0,0.0,0.0001356176071567,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0929870605469,0.0,0.0,0.0001001682176138,291.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1001281738281,0.0,0.0,0.0001356196735287,292.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.239990234375,0.0,0.0,0.0006433115340769,291.26177978515625,294.1499938964844,267.1429138183594,265.8478088378906,273.1534118652344,267.1602783203125,290.915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.290802001953125,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7537536621094,0.0,0.0,0.0001287899212911,293.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572631835937,0.0,0.0,0.0001356205611955,291.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0776672363281,0.0,0.0,0.0001001703712972,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0846862792969,0.0,0.0,0.0001356225839117,292.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391662597656,0.0,0.0,0.0006433255039155,291.2601013183594,294.1499938964844,267.10302734375,265.8152160644531,273.00732421875,267.1207275390625,290.893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.30841636657715,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7537536621094,0.0,0.0,0.0001287899212911,293.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572631835937,0.0,0.0,0.0001356205611955,291.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0776672363281,0.0,0.0,0.0001001703712972,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0846862792969,0.0,0.0,0.0001356225839117,292.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391662597656,0.0,0.0,0.0006433255039155,291.2601013183594,294.1499938964844,267.10302734375,265.8152160644531,273.00732421875,267.1207275390625,290.893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.30841636657715,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7270812988281,0.0,0.0,0.000128785817651,293.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25604248046875,0.0,0.0,0.0001356162538286,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0625,0.0,0.0,0.0001001671698759,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06939697265625,0.0,0.0,0.000135618247441,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23828125,0.0,0.0,0.0006433051312342,291.25830078125,294.1499938964844,267.0625,265.7821350097656,272.8638000488281,267.0805053710937,290.8715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.325408935546875,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7270812988281,0.0,0.0,0.000128785817651,293.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25604248046875,0.0,0.0,0.0001356162538286,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0625,0.0,0.0,0.0001001671698759,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06939697265625,0.0,0.0,0.000135618247441,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23828125,0.0,0.0,0.0006433051312342,291.25830078125,294.1499938964844,267.0625,265.7821350097656,272.8638000488281,267.0805053710937,290.8715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.325408935546875,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.70074462890625,0.0,0.0,0.0001287842023884,293.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2547607421875,0.0,0.0,0.0001356145658064,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0474853515625,0.0,0.0,0.0001001659038593,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05426025390625,0.0,0.0,0.000135616530315,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2373046875,0.0,0.0,0.0006432971567846,291.25640869140625,294.1499938964844,267.0213928222656,265.7486267089844,272.7227478027344,267.0396423339844,290.8499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.342803955078125,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.70074462890625,0.0,0.0,0.0001287842023884,293.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2547607421875,0.0,0.0,0.0001356145658064,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0474853515625,0.0,0.0,0.0001001659038593,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05426025390625,0.0,0.0,0.000135616530315,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2373046875,0.0,0.0,0.0006432971567846,291.25640869140625,294.1499938964844,267.0213928222656,265.7486267089844,272.7227478027344,267.0396423339844,290.8499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.342803955078125,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6747436523437,0.0,0.0,0.0001287831837544,293.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2533874511719,0.0,0.0,0.0001356135180685,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0325927734375,0.0,0.0,0.0001001651035039,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0392761230469,0.0,0.0,0.0001356154534732,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362060546875,0.0,0.0,0.0006432921509258,291.25439453125,294.1499938964844,266.9798583984375,265.7147827148437,272.5841064453125,266.9983215332031,290.82867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.36115264892578,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6747436523437,0.0,0.0,0.0001287831837544,293.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2533874511719,0.0,0.0,0.0001356135180685,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0325927734375,0.0,0.0,0.0001001651035039,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0392761230469,0.0,0.0,0.0001356154534732,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362060546875,0.0,0.0,0.0006432921509258,291.25439453125,294.1499938964844,266.9798583984375,265.7147827148437,272.5841064453125,266.9983215332031,290.82867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.36115264892578,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.661865234375,0.0,0.0,0.0001287817285628,293.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2526550292969,0.0,0.0,0.0001356120046693,291.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.02520751953125,0.0,0.0,0.0001001639684545,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0318298339844,0.0,0.0,0.0001356139255221,292.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2356262207031,0.0,0.0,0.0006432849331758,291.2533569335937,294.1499938964844,266.958984375,265.69775390625,272.51568603515625,266.9774780273437,290.818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-22.37052345275879,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6490783691406,0.0,0.0,0.0001287790510104,293.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518920898437,0.0,0.0,0.0001356091961497,291.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0178527832031,0.0,0.0,0.0001001618875307,291.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0244140625,0.0,0.0,0.0001356111024506,292.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2350158691406,0.0,0.0,0.0006432716618292,291.25225830078125,294.1499938964844,266.93798828125,265.6806945800781,272.4478454589844,266.9565734863281,290.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-22.379907608032227,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.62371826171875,0.0,0.0,0.0001287684717681,293.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25030517578125,0.0,0.0,0.0001355980930384,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00323486328125,0.0,0.0,0.0001001536511466,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0096740722656,0.0,0.0,0.0001355999556835,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337341308594,0.0,0.0,0.0006432189256884,291.2500305175781,294.1499938964844,266.8959045410156,265.6464538574219,272.3138427734375,266.9145812988281,290.786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.398372650146484,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.62371826171875,0.0,0.0,0.0001287684717681,293.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25030517578125,0.0,0.0,0.0001355980930384,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00323486328125,0.0,0.0,0.0001001536511466,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0096740722656,0.0,0.0,0.0001355999556835,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337341308594,0.0,0.0,0.0006432189256884,291.2500305175781,294.1499938964844,266.8959045410156,265.6464538574219,272.3138427734375,266.9145812988281,290.786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.398372650146484,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5986633300781,0.0,0.0,0.000128748739371,293.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486267089844,0.0,0.0,0.0001355773274553,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.98876953125,0.0,0.0,0.0001001382916001,291.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9950866699219,0.0,0.0,0.0001355791609967,292.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323303222656,0.0,0.0,0.0006431204383261,291.2476501464844,294.1499938964844,266.85369873046875,265.6121826171875,272.1820983886719,266.8724365234375,290.7663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.415924072265625,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5986633300781,0.0,0.0,0.000128748739371,293.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486267089844,0.0,0.0,0.0001355773274553,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.98876953125,0.0,0.0,0.0001001382916001,291.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9950866699219,0.0,0.0,0.0001355791609967,292.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323303222656,0.0,0.0,0.0006431204383261,291.2476501464844,294.1499938964844,266.85369873046875,265.6121826171875,272.1820983886719,266.8724365234375,290.7663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.415924072265625,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.57391357421875,0.0,0.0,0.0001287179766222,293.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2468566894531,0.0,0.0,0.000135544949444,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9743957519531,0.0,0.0,0.0001001143609755,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9805908203125,0.0,0.0,0.0001355467538814,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308349609375,0.0,0.0,0.0006429668865166,291.2451171875,294.1499938964844,266.8114929199219,265.57794189453125,272.05255126953125,266.83026123046875,290.74615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.43204498291016,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.57391357421875,0.0,0.0,0.0001287179766222,293.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2468566894531,0.0,0.0,0.000135544949444,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9743957519531,0.0,0.0,0.0001001143609755,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9805908203125,0.0,0.0,0.0001355467538814,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308349609375,0.0,0.0,0.0006429668865166,291.2451171875,294.1499938964844,266.8114929199219,265.57794189453125,272.05255126953125,266.83026123046875,290.74615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.43204498291016,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5494689941406,0.0,0.0,0.000128675281303,293.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449645996094,0.0,0.0,0.0001355000131297,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9601135253906,0.0,0.0,0.000100081146229,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9662475585937,0.0,0.0,0.0001355017739115,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2292175292969,0.0,0.0,0.0006427536718547,291.2424621582031,294.1499938964844,266.7694091796875,265.5438537597656,271.9251708984375,266.7881164550781,290.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.44636917114257,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5494689941406,0.0,0.0,0.000128675281303,293.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449645996094,0.0,0.0,0.0001355000131297,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9601135253906,0.0,0.0,0.000100081146229,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9662475585937,0.0,0.0,0.0001355017739115,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2292175292969,0.0,0.0,0.0006427536718547,291.2424621582031,294.1499938964844,266.7694091796875,265.5438537597656,271.9251708984375,266.7881164550781,290.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.44636917114257,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.537353515625,0.0,0.0,0.0001286494371015,293.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2439880371094,0.0,0.0,0.0001354728010483,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9530334472656,0.0,0.0,0.0001000610427581,291.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9590759277344,0.0,0.0,0.00013547456183,292.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283630371094,0.0,0.0,0.0006426246836781,291.2410888671875,294.1499938964844,266.7484436035156,265.52685546875,271.8622741699219,266.7671203613281,290.7163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.452789306640625,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5252990722656,0.0,0.0,0.0001286207116208,293.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24298095703125,0.0,0.0,0.0001354425621684,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9459533691406,0.0,0.0,0.0001000386982923,291.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.95196533203125,0.0,0.0,0.0001354443083982,292.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274780273437,0.0,0.0,0.0006424812017939,291.2396850585937,294.1499938964844,266.7275390625,265.50994873046875,271.7998962402344,266.7461853027344,290.7065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-22.45869827270508,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5014038085937,0.0,0.0,0.0001285552280023,293.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408752441406,0.0,0.0,0.000135373629746,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9319152832031,0.0,0.0,9.998775203712285e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.93780517578125,0.0,0.0,0.0001353753323201,292.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22564697265625,0.0,0.0,0.0006421541911549,291.2367858886719,294.1499938964844,266.6860046386719,265.4764099121094,271.6766967773437,266.7044982910156,290.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.46899604797364,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5014038085937,0.0,0.0,0.0001285552280023,293.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408752441406,0.0,0.0,0.000135373629746,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9319152832031,0.0,0.0,9.998775203712285e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.93780517578125,0.0,0.0,0.0001353753323201,292.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22564697265625,0.0,0.0,0.0006421541911549,291.2367858886719,294.1499938964844,266.6860046386719,265.4764099121094,271.6766967773437,266.7044982910156,290.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.46899604797364,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4777526855469,0.0,0.0,0.0001284805184695,293.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386474609375,0.0,0.0,0.0001352949766442,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.91796875,0.0,0.0,9.992963896365836e-05,291.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9237670898437,0.0,0.0,0.0001352966501144,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22369384765625,0.0,0.0,0.0006417811382561,291.2337341308594,294.1499938964844,266.6448974609375,265.4432678222656,271.5555419921875,266.6632385253906,290.6678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.47736358642578,-0.0,-1.2777572067079745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4777526855469,0.0,0.0,0.0001284805184695,293.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386474609375,0.0,0.0,0.0001352949766442,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.91796875,0.0,0.0,9.992963896365836e-05,291.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9237670898437,0.0,0.0,0.0001352966501144,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22369384765625,0.0,0.0,0.0006417811382561,291.2337341308594,294.1499938964844,266.6448974609375,265.4432678222656,271.5555419921875,266.6632385253906,290.6678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.47736358642578,-0.0,-1.2777572067079745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45440673828125,0.0,0.0,0.0001283988531213,293.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.236328125,0.0,0.0,0.000135209003929,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9040832519531,0.0,0.0,9.986611985368654e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9097900390625,0.0,0.0,0.0001352106628473,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216186523437,0.0,0.0,0.0006413733353838,291.23052978515625,294.1499938964844,266.6043701171875,265.41064453125,271.4364013671875,266.6224975585937,290.6488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.484018325805664,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45440673828125,0.0,0.0,0.0001283988531213,293.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.236328125,0.0,0.0,0.000135209003929,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9040832519531,0.0,0.0,9.986611985368654e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9097900390625,0.0,0.0,0.0001352106628473,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216186523437,0.0,0.0,0.0006413733353838,291.23052978515625,294.1499938964844,266.6043701171875,265.41064453125,271.4364013671875,266.6224975585937,290.6488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.484018325805664,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4313049316406,0.0,0.0,0.0001283128367504,293.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23388671875,0.0,0.0,0.0001351184473605,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.89031982421875,0.0,0.0,9.979921742342412e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8959350585937,0.0,0.0,0.000135120077175,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21942138671875,0.0,0.0,0.0006409437628462,291.2271728515625,294.1499938964844,266.56451416015625,265.37860107421875,271.3192443847656,266.5823669433594,290.6300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.4892692565918,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4313049316406,0.0,0.0,0.0001283128367504,293.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23388671875,0.0,0.0,0.0001351184473605,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.89031982421875,0.0,0.0,9.979921742342412e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8959350585937,0.0,0.0,0.000135120077175,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21942138671875,0.0,0.0,0.0006409437628462,291.2271728515625,294.1499938964844,266.56451416015625,265.37860107421875,271.3192443847656,266.5823669433594,290.6300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.4892692565918,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4198303222656,0.0,0.0,0.0001282690500374,293.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23260498046875,0.0,0.0,0.0001350723468931,291.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8834533691406,0.0,0.0,9.976515866583212e-05,291.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8890380859375,0.0,0.0,0.0001350739621557,292.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21826171875,0.0,0.0,0.0006407250766642,291.2254638671875,294.1499938964844,266.5448608398437,265.36285400390625,271.2613830566406,266.56256103515625,290.6206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821792393922,60.0,-22.49147605895996,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.408447265625,0.0,0.0,0.0001282251905649,293.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313232421875,0.0,0.0,0.0001350261736661,291.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.87664794921875,0.0,0.0,9.97310344246216e-05,291.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.88214111328125,0.0,0.0,0.0001350277598248,292.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21710205078125,0.0,0.0,0.0006405060412362,291.22369384765625,294.1499938964844,266.5254211425781,265.3472900390625,271.2040405273437,266.54296875,290.6114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.49346351623535,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3858337402344,0.0,0.0,0.0001281385339098,293.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286376953125,0.0,0.0,0.0001349349331576,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.863037109375,0.0,0.0,9.966363722924144e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8684387207031,0.0,0.0,0.0001349365047644,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21466064453125,0.0,0.0,0.0006400732672773,291.2200622558594,294.1499938964844,266.4872131347656,265.3167419433594,271.0907592773437,266.50439453125,290.5929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014726877212,60.0,-22.496965408325195,-0.0,-1.2709594443549577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3858337402344,0.0,0.0,0.0001281385339098,293.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286376953125,0.0,0.0,0.0001349349331576,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.863037109375,0.0,0.0,9.966363722924144e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8684387207031,0.0,0.0,0.0001349365047644,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21466064453125,0.0,0.0,0.0006400732672773,291.2200622558594,294.1499938964844,266.4872131347656,265.3167419433594,271.0907592773437,266.50439453125,290.5929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014726877212,60.0,-22.496965408325195,-0.0,-1.2709594443549577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3634338378906,0.0,0.0,0.0001280553988181,293.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2258605957031,0.0,0.0,0.0001348474179394,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8494873046875,0.0,0.0,9.959896851796655e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8548278808594,0.0,0.0,0.0001348489458905,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21209716796875,0.0,0.0,0.000639658072032,291.21630859375,294.1499938964844,266.45001220703125,265.287109375,270.9794006347656,266.4667663574219,290.5747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644387945532,4.8488089987586136e-08,0.001364390249364,-0.1251460611820221,0.0,0.0,0.0,-0.0288500655442476,60.0,-22.50010299682617,-0.0,-1.26930970623107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
