time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417600,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3634338378906,0.0,0.0,0.0001280553988181,293.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2258605957031,0.0,0.0,0.0001348474179394,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8494873046875,0.0,0.0,9.959896851796655e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8548278808594,0.0,0.0,0.0001348489458905,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21209716796875,0.0,0.0,0.000639658072032,291.21630859375,294.1499938964844,266.45001220703125,265.287109375,270.9794006347656,266.4667663574219,290.5747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644387945532,4.8488089987586136e-08,0.001364390249364,-0.1251460611820221,0.0,0.0,0.0,-0.0288500655442476,60.0,-22.50010299682617,-0.0,-1.26930970623107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3412780761719,0.0,0.0,0.0001279813732253,293.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229309082031,0.0,0.0,0.0001347694778814,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8360290527344,0.0,0.0,9.954138658940792e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8412780761719,0.0,0.0,0.0001347709912806,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,0.0006392883951775,291.21240234375,294.1499938964844,266.413330078125,265.2585144042969,270.869873046875,266.429931640625,290.556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.50359916687012,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3412780761719,0.0,0.0,0.0001279813732253,293.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229309082031,0.0,0.0,0.0001347694778814,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8360290527344,0.0,0.0,9.954138658940792e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8412780761719,0.0,0.0,0.0001347709912806,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,0.0006392883951775,291.21240234375,294.1499938964844,266.413330078125,265.2585144042969,270.869873046875,266.429931640625,290.556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.50359916687012,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3193359375,0.0,0.0,0.0001279215503018,292.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21990966796875,0.0,0.0,0.0001347064971923,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8226318359375,0.0,0.0,9.949485684046522e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8277893066406,0.0,0.0,0.0001347079814877,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066345214844,0.0,0.0,0.0006389896734617,291.2083435058594,294.1499938964844,266.3766784667969,265.23101806640625,270.7621765136719,266.3932800292969,290.5386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.832110533925516e-08,0.0013629629975184,-0.1247183457016944,0.0,0.0,0.0,-0.0287672858685255,60.0,-22.50910186767578,-0.0,-1.2666555448959116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3193359375,0.0,0.0,0.0001279215503018,292.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21990966796875,0.0,0.0,0.0001347064971923,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8226318359375,0.0,0.0,9.949485684046522e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8277893066406,0.0,0.0,0.0001347079814877,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066345214844,0.0,0.0,0.0006389896734617,291.2083435058594,294.1499938964844,266.3766784667969,265.23101806640625,270.7621765136719,266.3932800292969,290.5386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.832110533925516e-08,0.0013629629975184,-0.1247183457016944,0.0,0.0,0.0,-0.0287672858685255,60.0,-22.50910186767578,-0.0,-1.2666555448959116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3084411621094,0.0,0.0,0.0001278967538382,292.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2183532714844,0.0,0.0,0.0001346804056083,291.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81597900390625,0.0,0.0,9.94755610008724e-05,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8210754394531,0.0,0.0,0.0001346818753518,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,0.0006388658075593,291.2062683105469,294.1499938964844,266.3583374023437,265.2176208496094,270.708984375,266.3749694824219,290.5297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519451230764,60.0,-22.51279640197754,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.297607421875,0.0,0.0,0.0001278752897633,292.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167663574219,0.0,0.0,0.0001346577919321,291.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092956542969,0.0,0.0,9.945886267814784e-05,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8143615722656,0.0,0.0,0.0001346592616755,292.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,0.0006387585890479,291.2041320800781,294.1499938964844,266.3399963378906,265.2044677734375,270.6562194824219,266.35662841796875,290.5208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.5171127319336,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2760925292969,0.0,0.0,0.0001278420095331,292.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135009765625,0.0,0.0,0.0001346227654721,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7960205078125,0.0,0.0,9.94329748209566e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8009948730469,0.0,0.0,0.0001346242061117,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,0.0006385924643836,291.1997985839844,294.1499938964844,266.3033447265625,265.1788024902344,270.5519714355469,266.32000732421875,290.5031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.8221810544646366e-08,0.0013621143298223,-0.1244639754295349,0.0,0.0,0.0,-0.0287180636078119,60.0,-22.527563095092773,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2760925292969,0.0,0.0,0.0001278420095331,292.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135009765625,0.0,0.0,0.0001346227654721,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7960205078125,0.0,0.0,9.94329748209566e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8009948730469,0.0,0.0,0.0001346242061117,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,0.0006385924643836,291.1997985839844,294.1499938964844,266.3033447265625,265.1788024902344,270.5519714355469,266.32000732421875,290.5031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.8221810544646366e-08,0.0013621143298223,-0.1244639754295349,0.0,0.0,0.0,-0.0287180636078119,60.0,-22.527563095092773,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2547302246094,0.0,0.0,0.0001278210111195,292.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101135253906,0.0,0.0,0.0001346006756648,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7828063964844,0.0,0.0,9.941664029611276e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7876892089844,0.0,0.0,0.0001346020872006,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,0.000638487690594,291.1953125,294.1499938964844,266.26666259765625,265.1539306640625,270.4493408203125,266.2833251953125,290.4855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.54036521911621,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2547302246094,0.0,0.0,0.0001278210111195,292.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101135253906,0.0,0.0,0.0001346006756648,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7828063964844,0.0,0.0,9.941664029611276e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7876892089844,0.0,0.0,0.0001346020872006,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,0.000638487690594,291.1953125,294.1499938964844,266.26666259765625,265.1539306640625,270.4493408203125,266.2833251953125,290.4855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.54036521911621,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23358154296875,0.0,0.0,0.0001278114505112,292.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,0.0001345906348433,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7696228027344,0.0,0.0,9.940919699147344e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7744140625,0.0,0.0,0.0001345920172752,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,0.0006384400185197,291.190673828125,294.1499938964844,266.2300109863281,265.1296691894531,270.3483581542969,266.2466735839844,290.46807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.81835940036035e-08,0.0013617875520139,-0.1243660748004913,0.0,0.0,0.0,-0.0286991186439991,60.0,-22.55537223815918,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23358154296875,0.0,0.0,0.0001278114505112,292.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,0.0001345906348433,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7696228027344,0.0,0.0,9.940919699147344e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7744140625,0.0,0.0,0.0001345920172752,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,0.0006384400185197,291.190673828125,294.1499938964844,266.2300109863281,265.1296691894531,270.3483581542969,266.2466735839844,290.46807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.81835940036035e-08,0.0013617875520139,-0.1243660748004913,0.0,0.0,0.0,-0.0286991186439991,60.0,-22.55537223815918,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2126159667969,0.0,0.0,0.0001278123236261,292.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,0.0001345915661659,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7564697265625,0.0,0.0,9.940987365553156e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7611999511719,0.0,0.0,0.0001345929340459,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,0.0006384445005096,291.1858825683594,294.1499938964844,266.1933288574219,265.1059875488281,270.2489013671875,266.21002197265625,290.45068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.572418212890625,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2126159667969,0.0,0.0,0.0001278123236261,292.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,0.0001345915661659,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7564697265625,0.0,0.0,9.940987365553156e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7611999511719,0.0,0.0,0.0001345929340459,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,0.0006384445005096,291.1858825683594,294.1499938964844,266.1933288574219,265.1059875488281,270.2489013671875,266.21002197265625,290.45068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.572418212890625,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2021789550781,0.0,0.0,0.0001278163545066,292.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,0.0001345958153251,291.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7499084472656,0.0,0.0,9.941300231730564e-05,291.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7546081542969,0.0,0.0,0.0001345971686532,292.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,0.0006384646403603,291.18341064453125,294.1499938964844,266.17498779296875,265.09429931640625,270.1997375488281,266.1916809082031,290.4420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.5816593170166,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1918029785156,0.0,0.0,0.0001278225681744,292.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,0.0001346023782389,291.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7433776855469,0.0,0.0,9.941784082911909e-05,291.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7480163574219,0.0,0.0,0.0001346037170151,292.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,0.0006384957232512,291.1809387207031,294.1499938964844,266.1566772460937,265.0827331542969,270.1509704589844,266.17333984375,290.43341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.591333389282227,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1711730957031,0.0,0.0,0.0001278409908991,292.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,0.0001346217759419,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.73028564453125,0.0,0.0,9.94321526377462e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.73486328125,0.0,0.0,0.0001346231001662,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,0.0006385877495631,291.1758728027344,294.1499938964844,266.1199951171875,265.0598449707031,270.05450439453125,266.1366577148437,290.41619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.611865997314453,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1711730957031,0.0,0.0,0.0001278409908991,292.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,0.0001346217759419,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.73028564453125,0.0,0.0,9.94321526377462e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.73486328125,0.0,0.0,0.0001346231001662,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,0.0006385877495631,291.1758728027344,294.1499938964844,266.1199951171875,265.0598449707031,270.05450439453125,266.1366577148437,290.41619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.611865997314453,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1506652832031,0.0,0.0,0.0001278663694392,292.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,0.0001346485223621,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7172546386719,0.0,0.0,9.945189231075346e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7217712402344,0.0,0.0,0.0001346498174825,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,0.0006387146422639,291.1706237792969,294.1499938964844,266.0833435058594,265.03717041015625,269.9594421386719,266.1000061035156,290.3990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180610623647e-08,0.0013623704435303,-0.1245408281683921,0.0,0.0,0.0,-0.0287329331040382,60.0,-22.63384437561035,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1506652832031,0.0,0.0,0.0001278663694392,292.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,0.0001346485223621,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7172546386719,0.0,0.0,9.945189231075346e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7217712402344,0.0,0.0,0.0001346498174825,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,0.0006387146422639,291.1706237792969,294.1499938964844,266.0833435058594,265.03717041015625,269.9594421386719,266.1000061035156,290.3990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180610623647e-08,0.0013623704435303,-0.1245408281683921,0.0,0.0,0.0,-0.0287329331040382,60.0,-22.63384437561035,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1303405761719,0.0,0.0,0.0001278974668821,292.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,0.0001346812787232,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7042541503906,0.0,0.0,9.94760703179054e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.70867919921875,0.0,0.0,0.0001346825592918,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,0.0006388700567185,291.1652526855469,294.1499938964844,266.0466613769531,265.0146789550781,269.86578369140625,266.0633239746094,290.3819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.829050936905333e-08,0.0013627011794596,-0.1246399655938148,0.0,0.0,0.0,-0.0287521183490753,60.0,-22.65703582763672,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1303405761719,0.0,0.0,0.0001278974668821,292.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,0.0001346812787232,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7042541503906,0.0,0.0,9.94760703179054e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.70867919921875,0.0,0.0,0.0001346825592918,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,0.0006388700567185,291.1652526855469,294.1499938964844,266.0466613769531,265.0146789550781,269.86578369140625,266.0633239746094,290.3819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.829050936905333e-08,0.0013627011794596,-0.1246399655938148,0.0,0.0,0.0,-0.0287521183490753,60.0,-22.65703582763672,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.11016845703125,0.0,0.0,0.0001279330026591,292.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,0.000134718735353,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6912536621094,0.0,0.0,9.950371168088168e-05,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69561767578125,0.0,0.0,0.0001347199868177,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,0.000639047648292,291.15972900390625,294.1499938964844,266.010009765625,264.9921875,269.7734680175781,266.0266418457031,290.3650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475841792279e-08,0.0013630794128403,-0.1247533187270164,0.0,0.0,0.0,-0.0287740528583526,60.0,-22.681211471557617,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.11016845703125,0.0,0.0,0.0001279330026591,292.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,0.000134718735353,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6912536621094,0.0,0.0,9.950371168088168e-05,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69561767578125,0.0,0.0,0.0001347199868177,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,0.000639047648292,291.15972900390625,294.1499938964844,266.010009765625,264.9921875,269.7734680175781,266.0266418457031,290.3650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475841792279e-08,0.0013630794128403,-0.1247533187270164,0.0,0.0,0.0,-0.0287740528583526,60.0,-22.681211471557617,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1001281738281,0.0,0.0,0.0001279520511161,292.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,0.0001347388024441,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6847839355469,0.0,0.0,9.951852553058416e-05,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6890869140625,0.0,0.0,0.0001347400393569,292.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,0.0006391428760252,291.15692138671875,294.1499938964844,265.9916687011719,264.9809265136719,269.7278137207031,266.00830078125,290.3565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140707612037,0.0,0.0,0.0,-0.0287858117371797,60.0,-22.69360542297364,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0901184082031,0.0,0.0,0.0001279717544093,292.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,0.0001347595534753,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6783142089844,0.0,0.0,9.953384869731964e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6825866699219,0.0,0.0,0.0001347607758361,292.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,0.0006392413051798,291.1540832519531,294.1499938964844,265.97332763671875,264.9696655273437,269.6824951171875,265.9899597167969,290.3480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013635400682687,4.8383004269680896e-08,0.0013634917559102,-0.1248769015073776,0.0,0.0,0.0,-0.0287979692220687,60.0,-22.70615577697754,-0.0,-1.267639078150751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0701904296875,0.0,0.0,0.00012801248522,292.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,0.0001348024525213,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66534423828125,0.0,0.0,9.956552821677178e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6695556640625,0.0,0.0,0.0001348036748822,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,0.0006394448573701,291.14825439453125,294.1499938964844,265.9366760253906,264.9469909667969,269.5927734375,265.9532775878906,290.3311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.73161506652832,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0701904296875,0.0,0.0,0.00012801248522,292.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,0.0001348024525213,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66534423828125,0.0,0.0,9.956552821677178e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6695556640625,0.0,0.0,0.0001348036748822,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,0.0006394448573701,291.14825439453125,294.1499938964844,265.9366760253906,264.9469909667969,269.5927734375,265.9532775878906,290.3311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.73161506652832,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0504150390625,0.0,0.0,0.000128054030938,292.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,0.0001348462246824,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6524353027344,0.0,0.0,9.959783346857876e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.65655517578125,0.0,0.0,0.0001348474033875,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,0.0006396524258889,291.1423034667969,294.1499938964844,265.8999938964844,264.9240417480469,269.5043029785156,265.9165954589844,290.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.84854503213228e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.75739860534668,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0504150390625,0.0,0.0,0.000128054030938,292.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,0.0001348462246824,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6524353027344,0.0,0.0,9.959783346857876e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.65655517578125,0.0,0.0,0.0001348474033875,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,0.0006396524258889,291.1423034667969,294.1499938964844,265.8999938964844,264.9240417480469,269.5043029785156,265.9165954589844,290.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.84854503213228e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.75739860534668,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0307922363281,0.0,0.0,0.000128095241962,292.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,0.0001348896184936,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6394958496094,0.0,0.0,9.962987678591162e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6435852050781,0.0,0.0,0.0001348907971987,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.0006398583063855,291.1361999511719,294.1499938964844,265.86334228515625,264.9007568359375,269.41705322265625,265.8799133300781,290.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.85367621649857e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741905242204,60.0,-22.783287048339844,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0307922363281,0.0,0.0,0.000128095241962,292.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,0.0001348896184936,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6394958496094,0.0,0.0,9.962987678591162e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6435852050781,0.0,0.0,0.0001348907971987,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.0006398583063855,291.1361999511719,294.1499938964844,265.86334228515625,264.9007568359375,269.41705322265625,265.8799133300781,290.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.85367621649857e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741905242204,60.0,-22.783287048339844,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0112609863281,0.0,0.0,0.0001281350123463,292.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,0.0001349315134575,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6266174316406,0.0,0.0,9.966080688172951e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.630615234375,0.0,0.0,0.0001349326776107,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0006400570273399,291.1299743652344,294.1499938964844,265.82666015625,264.87701416015625,269.3310241699219,265.8432006835937,290.2807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.80907440185547,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0112609863281,0.0,0.0,0.0001281350123463,292.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,0.0001349315134575,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6266174316406,0.0,0.0,9.966080688172951e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.630615234375,0.0,0.0,0.0001349326776107,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0006400570273399,291.1299743652344,294.1499938964844,265.82666015625,264.87701416015625,269.3310241699219,265.8432006835937,290.2807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.80907440185547,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0015563964844,0.0,0.0,0.0001281540316995,292.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0001349515514448,290.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62017822265625,0.0,0.0,9.967559162760152e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6241149902344,0.0,0.0,0.0001349526864942,292.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0006401520804502,291.1268005371094,294.1499938964844,265.8083190917969,264.8649597167969,269.2884521484375,265.8248596191406,290.2724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365480129607,4.860996227762372e-08,0.0013654314680024,-0.1254581958055496,0.0,0.0,0.0,-0.0289104785770177,60.0,-22.82186508178711,-0.0,-1.271248635248412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9918518066406,0.0,0.0,0.0001281722798012,292.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0001349707890767,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6137084960937,0.0,0.0,9.968979429686442e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6176452636719,0.0,0.0,0.0001349719241261,292.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.0006402432918548,291.12359619140625,294.1499938964844,265.7900085449219,264.8527526855469,269.24615478515625,265.8065185546875,290.2640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656744267791,4.863269964516803e-08,0.0013656257651746,-0.1255164146423339,0.0,0.0,0.0,-0.0289217494428157,60.0,-22.83455848693848,-0.0,-1.2716105857180082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725646972656,0.0,0.0,0.0001282060402445,292.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0001350063394056,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.600830078125,0.0,0.0,9.97160459519364e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6047058105469,0.0,0.0,0.0001350074599031,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,0.0006404119776561,291.1170654296875,294.1499938964844,265.7533264160156,264.8278503417969,269.16241455078125,265.76983642578125,290.24737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.859561920166016,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725646972656,0.0,0.0,0.0001282060402445,292.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0001350063394056,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.600830078125,0.0,0.0,9.97160459519364e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6047058105469,0.0,0.0,0.0001350074599031,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,0.0006404119776561,291.1170654296875,294.1499938964844,265.7533264160156,264.8278503417969,269.16241455078125,265.76983642578125,290.24737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.859561920166016,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
