time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419940,291.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9533996582031,0.0,0.0,0.0001282352459384,292.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0001350371021544,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58795166015625,0.0,0.0,9.973875421565026e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5917663574219,0.0,0.0,0.0001350382081,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,0.000640557904262,291.11041259765625,294.1499938964844,265.7166748046875,264.8022155761719,269.0797424316406,265.7331848144531,290.230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.88389587402344,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9533996582031,0.0,0.0,0.0001282352459384,292.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0001350371021544,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58795166015625,0.0,0.0,9.973875421565026e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5917663574219,0.0,0.0,0.0001350382081,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,0.000640557904262,291.11041259765625,294.1499938964844,265.7166748046875,264.8022155761719,269.0797424316406,265.7331848144531,290.230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.88389587402344,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9343566894531,0.0,0.0,0.0001282588782487,292.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,0.0001350620150333,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751037597656,0.0,0.0,9.975713328458367e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5788269042969,0.0,0.0,0.000135063091875,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,0.0006406760658137,291.1036071777344,294.1499938964844,265.67999267578125,264.7757873535156,268.9981689453125,265.6965026855469,290.21405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.9073543548584,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9343566894531,0.0,0.0,0.0001282588782487,292.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,0.0001350620150333,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751037597656,0.0,0.0,9.975713328458367e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5788269042969,0.0,0.0,0.000135063091875,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,0.0006406760658137,291.1036071777344,294.1499938964844,265.67999267578125,264.7757873535156,268.9981689453125,265.6965026855469,290.21405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.9073543548584,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9154052734375,0.0,0.0,0.000128275991301,292.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,0.0001350800448562,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5622253417969,0.0,0.0,9.977044101106004e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.56591796875,0.0,0.0,0.0001350811071461,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,0.0006407615728676,291.0966796875,294.1499938964844,265.6433410644531,264.7484436035156,268.91766357421875,265.6598205566406,290.19744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.92975616455078,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9154052734375,0.0,0.0,0.000128275991301,292.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,0.0001350800448562,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5622253417969,0.0,0.0,9.977044101106004e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.56591796875,0.0,0.0,0.0001350811071461,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,0.0006407615728676,291.0966796875,294.1499938964844,265.6433410644531,264.7484436035156,268.91766357421875,265.6598205566406,290.19744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.92975616455078,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9059753417969,0.0,0.0,0.0001282817975152,292.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,0.0001350861566606,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5558166503906,0.0,0.0,9.977495210478082e-05,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5594482421875,0.0,0.0,0.0001350872189505,292.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,0.0006407906184904,291.0931701660156,294.1499938964844,265.625,264.7344055175781,268.8778381347656,265.6414794921875,290.18914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.8768981741886825e-08,0.0013667906168848,-0.1258653849363327,0.0,0.0,0.0,-0.0289893075823783,60.0,-22.94048309326172,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.89654541015625,0.0,0.0,0.0001282855228055,292.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,0.0001350901002297,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.54937744140625,0.0,0.0,9.977784793591128e-05,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.552978515625,0.0,0.0,0.0001350911334156,292.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,0.0006408092449419,291.0896301269531,294.1499938964844,265.6066589355469,264.7200927734375,268.8382873535156,265.6231384277344,290.18084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366878976114,4.877360382238295e-08,0.0013668301980942,-0.1258772313594818,0.0,0.0,0.0,-0.028991600498557,60.0,-22.95087242126465,-0.0,-1.2738544796775386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8778381347656,0.0,0.0,0.0001282867597183,292.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,0.000135091409902,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5365295410156,0.0,0.0,9.977880836231634e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5400695800781,0.0,0.0,0.000135092443088,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,0.0006408155313692,291.0824279785156,294.1499938964844,265.57000732421875,264.690673828125,268.7599182128906,265.58648681640625,290.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.97063064575196,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8778381347656,0.0,0.0,0.0001282867597183,292.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,0.000135091409902,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5365295410156,0.0,0.0,9.977880836231634e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5400695800781,0.0,0.0,0.000135092443088,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,0.0006408155313692,291.0824279785156,294.1499938964844,265.57000732421875,264.690673828125,268.7599182128906,265.58648681640625,290.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.97063064575196,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.85919189453125,0.0,0.0,0.0001282784942304,292.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,0.0001350827224086,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.523681640625,0.0,0.0,9.97723764157854e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.52716064453125,0.0,0.0,0.0001350837264908,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,0.0006407743203453,291.0750732421875,294.1499938964844,265.5333251953125,264.6600646972656,268.6825561523437,265.5498046875,290.1476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545666933059,0.0,0.0,0.0,-0.0289872139692306,60.0,-22.988842010498047,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.85919189453125,0.0,0.0,0.0001282784942304,292.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,0.0001350827224086,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.523681640625,0.0,0.0,9.97723764157854e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.52716064453125,0.0,0.0,0.0001350837264908,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,0.0006407743203453,291.0750732421875,294.1499938964844,265.5333251953125,264.6600646972656,268.6825561523437,265.5498046875,290.1476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545666933059,0.0,0.0,0.0,-0.0289872139692306,60.0,-22.988842010498047,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8406677246094,0.0,0.0,0.0001282597513636,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,0.0001350630045635,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5108337402344,0.0,0.0,9.975779539672658e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5142822265625,0.0,0.0,0.0001350639795418,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,0.0006406807224266,291.067626953125,294.1499938964844,265.4966735839844,264.6282043457031,268.60614013671875,265.5131530761719,290.131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756078273057,60.0,-23.0052433013916,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8406677246094,0.0,0.0,0.0001282597513636,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,0.0001350630045635,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5108337402344,0.0,0.0,9.975779539672658e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5142822265625,0.0,0.0,0.0001350639795418,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,0.0006406807224266,291.067626953125,294.1499938964844,265.4966735839844,264.6282043457031,268.60614013671875,265.5131530761719,290.131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756078273057,60.0,-23.0052433013916,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.822265625,0.0,0.0,0.0001282294251723,292.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,0.0001350310776615,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4980163574219,0.0,0.0,9.97342067421414e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5013732910156,0.0,0.0,0.0001350320526398,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,0.0006405293243005,291.0600280761719,294.1499938964844,265.4599914550781,264.594970703125,268.5307312011719,265.4765014648437,290.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.01966667175293,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.822265625,0.0,0.0,0.0001282294251723,292.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,0.0001350310776615,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4980163574219,0.0,0.0,9.97342067421414e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5013732910156,0.0,0.0,0.0001350320526398,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,0.0006405293243005,291.0600280761719,294.1499938964844,265.4599914550781,264.594970703125,268.5307312011719,265.4765014648437,290.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.01966667175293,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8130798339844,0.0,0.0,0.0001282095036003,292.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,0.0001350100937997,290.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4915771484375,0.0,0.0,9.971870167646556e-05,291.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.49493408203125,0.0,0.0,0.0001350110542261,292.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,0.0006404297309927,291.0561828613281,294.1499938964844,265.4416809082031,264.57781982421875,268.493408203125,265.4581604003906,290.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660673284903,4.867862912760757e-08,0.0013660185504704,-0.125634029507637,0.0,0.0,0.0,-0.0289445184171199,60.0,-23.02603912353516,-0.0,-1.2723417341931056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8039245605469,0.0,0.0,0.0001281863369513,292.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,0.0001349857047898,290.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.48516845703125,0.0,0.0,9.970068640541284e-05,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48846435546875,0.0,0.0,0.0001349866652162,292.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,0.0006403140723705,291.05230712890625,294.1499938964844,265.42333984375,264.5603332519531,268.456298828125,265.4398498535156,290.0979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658202951774,4.8649734907257887e-08,0.0013657716335728,-0.1255600452423095,0.0,0.0,0.0,-0.0289301965385675,60.0,-23.031871795654297,-0.0,-1.2718817288259745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78570556640625,0.0,0.0,0.0001281291770283,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,0.0001349255326204,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4723205566406,0.0,0.0,9.965622302843258e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4755859375,0.0,0.0,0.0001349264639429,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,0.0006400286220014,291.0444641113281,294.1499938964844,265.3866577148437,264.5241394042969,268.3827819824219,265.4031982421875,290.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.028894854709506,60.0,-23.04171371459961,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78570556640625,0.0,0.0,0.0001281291770283,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,0.0001349255326204,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4723205566406,0.0,0.0,9.965622302843258e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4755859375,0.0,0.0,0.0001349264639429,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,0.0006400286220014,291.0444641113281,294.1499938964844,265.3866577148437,264.5241394042969,268.3827819824219,265.4031982421875,290.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.028894854709506,60.0,-23.04171371459961,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.767578125,0.0,0.0,0.0001280565338674,292.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,0.0001348490477539,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4595031738281,0.0,0.0,9.959971794160084e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.46270751953125,0.0,0.0,0.0001348499645246,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07745361328125,0.0,0.0,0.0006396658136509,291.0365295410156,294.1499938964844,265.3500061035156,264.4863586425781,268.3101806640625,265.3665466308594,290.0649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644365826621,4.848784129762863e-08,0.0013643881538882,-0.1251454204320907,0.0,0.0,0.0,-0.0288499426096677,60.0,-23.048866271972656,-0.0,-1.2693057271917496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.767578125,0.0,0.0,0.0001280565338674,292.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,0.0001348490477539,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4595031738281,0.0,0.0,9.959971794160084e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.46270751953125,0.0,0.0,0.0001348499645246,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07745361328125,0.0,0.0,0.0006396658136509,291.0365295410156,294.1499938964844,265.3500061035156,264.4863586425781,268.3101806640625,265.3665466308594,290.0649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644365826621,4.848784129762863e-08,0.0013643881538882,-0.1251454204320907,0.0,0.0,0.0,-0.0288499426096677,60.0,-23.048866271972656,-0.0,-1.2693057271917496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7495422363281,0.0,0.0,0.0001279488351428,292.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07916259765625,0.0,0.0,0.0001347356446785,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466857910156,0.0,0.0,9.951595711754636e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4498291015625,0.0,0.0,0.0001347365468973,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710754394531,0.0,0.0,0.0006391279166564,291.0284423828125,294.1499938964844,265.3133239746094,264.44775390625,268.2384948730469,265.3299255371094,290.04840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833735346794,60.0,-23.0517578125,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7495422363281,0.0,0.0,0.0001279488351428,292.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07916259765625,0.0,0.0,0.0001347356446785,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466857910156,0.0,0.0,9.951595711754636e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4498291015625,0.0,0.0,0.0001347365468973,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710754394531,0.0,0.0,0.0006391279166564,291.0284423828125,294.1499938964844,265.3133239746094,264.44775390625,268.2384948730469,265.3299255371094,290.04840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833735346794,60.0,-23.0517578125,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7315979003906,0.0,0.0,0.0001277888077311,292.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,0.0001345671480521,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4338684082031,0.0,0.0,9.939148731064051e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4369506835937,0.0,0.0,0.0001345680357189,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,0.0006383286090567,291.020263671875,294.1499938964844,265.27667236328125,264.4091491699219,268.1676940917969,265.2933349609375,290.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844708025455,60.0,-23.04656982421875,-0.0,-1.2640028046462248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7315979003906,0.0,0.0,0.0001277888077311,292.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,0.0001345671480521,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4338684082031,0.0,0.0,9.939148731064051e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4369506835937,0.0,0.0,0.0001345680357189,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,0.0006383286090567,291.020263671875,294.1499938964844,265.27667236328125,264.4091491699219,268.1676940917969,265.2933349609375,290.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844708025455,60.0,-23.04656982421875,-0.0,-1.2640028046462248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7226867675781,0.0,0.0,0.0001276897237403,292.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,0.000134462796268,290.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4274597167969,0.0,0.0,9.931441309163348e-05,291.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4305114746094,0.0,0.0,0.0001344636839348,292.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,0.0006378336111083,291.01611328125,294.1499938964844,265.2583312988281,264.3898620605469,268.1326904296875,265.2750244140625,290.0235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605277054011,4.8030493360329294e-08,0.0013604797422885,-0.1239738091826438,0.0,0.0,0.0,-0.0286232251673936,60.0,-23.04045486450196,-0.0,-1.262042701455357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7137756347656,0.0,0.0,0.0001275784597964,292.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,0.0001343456387985,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4210510253906,0.0,0.0,9.922787285177036e-05,291.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4241027832031,0.0,0.0,0.0001343465119134,292.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,0.0006372778443619,291.011962890625,294.1499938964844,265.239990234375,264.3705749511719,268.0978698730469,265.2567443847656,290.01531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593421317636,4.789177765474052e-08,0.0013592942850664,-0.1236183568835258,0.0,0.0,0.0,-0.0285544618964195,60.0,-23.03217124938965,-0.0,-1.259843998013821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6960754394531,0.0,0.0,0.0001273193192901,292.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,0.0001340727758361,290.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.40826416015625,0.0,0.0,9.902632154989988e-05,291.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4112548828125,0.0,0.0,0.0001340736343991,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,0.0006359835388138,291.0035705566406,294.1499938964844,265.2033386230469,264.3320007324219,268.0289306640625,265.2201843261719,289.9988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.1227903962135315,0.0,0.0,0.0,-0.0283943209797143,60.0,-23.00899314880371,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6960754394531,0.0,0.0,0.0001273193192901,292.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,0.0001340727758361,290.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.40826416015625,0.0,0.0,9.902632154989988e-05,291.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4112548828125,0.0,0.0,0.0001340736343991,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,0.0006359835388138,291.0035705566406,294.1499938964844,265.2033386230469,264.3320007324219,268.0289306640625,265.2201843261719,289.9988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.1227903962135315,0.0,0.0,0.0,-0.0283943209797143,60.0,-23.00899314880371,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.678466796875,0.0,0.0,0.0001270127104362,292.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,0.0001337499124929,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3955078125,0.0,0.0,9.87878447631374e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3984375,0.0,0.0,0.000133750756504,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445861816406,0.0,0.0,0.0006344519788399,290.9950561523437,294.1499938964844,265.1666564941406,264.29345703125,267.9609375,265.1836242675781,289.9822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.97696113586425,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.678466796875,0.0,0.0,0.0001270127104362,292.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,0.0001337499124929,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3955078125,0.0,0.0,9.87878447631374e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3984375,0.0,0.0,0.000133750756504,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445861816406,0.0,0.0,0.0006344519788399,290.9950561523437,294.1499938964844,265.1666564941406,264.29345703125,267.9609375,265.1836242675781,289.9822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.97696113586425,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6609802246094,0.0,0.0,0.0001266599720111,292.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,0.0001333784748567,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3827514648437,0.0,0.0,9.85134902293794e-05,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856506347656,0.0,0.0,0.0001333792897639,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.0,0.0,0.000632690032944,290.9864807128906,294.1499938964844,265.1300048828125,264.2549133300781,267.89385986328125,265.1471252441406,289.9657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826120615005,0.0,0.0,0.0,-0.0279868561774492,60.0,-22.93635940551757,-0.0,-1.2417675065989897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6609802246094,0.0,0.0,0.0001266599720111,292.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,0.0001333784748567,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3827514648437,0.0,0.0,9.85134902293794e-05,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856506347656,0.0,0.0,0.0001333792897639,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.0,0.0,0.000632690032944,290.9864807128906,294.1499938964844,265.1300048828125,264.2549133300781,267.89385986328125,265.1471252441406,289.9657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826120615005,0.0,0.0,0.0,-0.0279868561774492,60.0,-22.93635940551757,-0.0,-1.2417675065989897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64361572265625,0.0,0.0,0.0001262628502445,292.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380554199219,0.0,0.0,0.0001329602964688,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3700561523437,0.0,0.0,9.820461127674208e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3728942871094,0.0,0.0,0.0001329610968241,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03076171875,0.0,0.0,0.0006307063740678,290.977783203125,294.1499938964844,265.09332275390625,264.2164001464844,267.82769775390625,265.1106262207031,289.9492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.6251724228341124e-08,0.0013452775310724,-0.1194124072790145,0.0,0.0,0.0,-0.027741452679038,60.0,-22.887454986572266,-0.0,-1.2339924637672084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64361572265625,0.0,0.0,0.0001262628502445,292.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380554199219,0.0,0.0,0.0001329602964688,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3700561523437,0.0,0.0,9.820461127674208e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3728942871094,0.0,0.0,0.0001329610968241,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03076171875,0.0,0.0,0.0006307063740678,290.977783203125,294.1499938964844,265.09332275390625,264.2164001464844,267.82769775390625,265.1106262207031,289.9492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.6251724228341124e-08,0.0013452775310724,-0.1194124072790145,0.0,0.0,0.0,-0.027741452679038,60.0,-22.887454986572266,-0.0,-1.2339924637672084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6349792480469,0.0,0.0,0.0001260483404621,292.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0001327344070887,290.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3637084960937,0.0,0.0,9.803776629269124e-05,291.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36651611328125,0.0,0.0,0.000132735207444,292.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,0.0006296348874457,290.9734191894531,294.1499938964844,265.07501220703125,264.1971435546875,267.7949523925781,265.0923767089844,289.94097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430380495265,4.598431146973781e-08,0.0013429920654743,-0.1187260374426841,0.0,0.0,0.0,-0.0276088900864124,60.0,-22.859907150268555,-0.0,-1.2298026774715254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6263732910156,0.0,0.0,0.0001258238626178,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309143066406,0.0,0.0,0.0001324980257777,290.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3573608398437,0.0,0.0,9.786317241378129e-05,291.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3601379394531,0.0,0.0,0.0001324988115811,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237121582031,0.0,0.0,0.0006285135750658,290.9690246582031,294.1499938964844,265.0566711425781,264.1778869628906,267.762451171875,265.0741577148437,289.9327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406461803242,4.5704492634968126e-08,0.0013406005455181,-0.1180076524615287,0.0,0.0,0.0,-0.027470177039504,60.0,-22.83050537109375,-0.0,-1.2254260184363377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6092529296875,0.0,0.0,0.000125346618006,292.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.023681640625,0.0,0.0,0.0001319954899372,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446960449219,0.0,0.0,9.74919821601361e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3474426269531,0.0,0.0,0.0001319962611887,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166015625,0.0,0.0,0.0006261297385208,290.960205078125,294.1499938964844,265.0199890136719,264.1393737792969,267.6981201171875,265.0377197265625,289.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109590729452975e-08,0.0013355159899219,-0.1164797618985176,0.0,0.0,0.0,-0.0271752700209617,60.0,-22.76633644104004,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
