time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422280,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6092529296875,0.0,0.0,0.000125346618006,292.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.023681640625,0.0,0.0,0.0001319954899372,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446960449219,0.0,0.0,9.74919821601361e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3474426269531,0.0,0.0,0.0001319962611887,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166015625,0.0,0.0,0.0006261297385208,290.960205078125,294.1499938964844,265.0199890136719,264.1393737792969,267.6981201171875,265.0377197265625,289.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109590729452975e-08,0.0013355159899219,-0.1164797618985176,0.0,0.0,0.0,-0.0271752700209617,60.0,-22.76633644104004,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.59228515625,0.0,0.0,0.0001248359621968,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.016357421875,0.0,0.0,0.0001314577384619,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33209228515625,0.0,0.0,9.709479490993544e-05,291.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348083496094,0.0,0.0,0.0001314584951614,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093994140625,0.0,0.0,0.0006235789624042,290.9512939453125,294.1499938964844,264.9833374023437,264.10089111328125,267.6346740722656,265.00128173828125,289.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301199069246,4.447303680876757e-08,0.0013300754362717,-0.1148440241813659,0.0,0.0,0.0,-0.0268597155809402,60.0,-22.6954288482666,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.59228515625,0.0,0.0,0.0001248359621968,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.016357421875,0.0,0.0,0.0001314577384619,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33209228515625,0.0,0.0,9.709479490993544e-05,291.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348083496094,0.0,0.0,0.0001314584951614,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093994140625,0.0,0.0,0.0006235789624042,290.9512939453125,294.1499938964844,264.9833374023437,264.10089111328125,267.6346740722656,265.00128173828125,289.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301199069246,4.447303680876757e-08,0.0013300754362717,-0.1148440241813659,0.0,0.0,0.0,-0.0268597155809402,60.0,-22.6954288482666,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.57879638671875,0.0,0.0,0.0001244074665009,292.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104675292969,0.0,0.0,0.0001310065272264,290.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.322021484375,0.0,0.0,9.676151967141776e-05,291.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.32470703125,0.0,0.0,0.000131007269374,292.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00360107421875,0.0,0.0,0.0006214385502971,290.9441223144531,294.1499938964844,264.9540100097656,264.07012939453125,267.5845642089844,264.97216796875,289.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255540980026,4.393891117615567e-08,0.0013255102094262,-0.1134708076715469,0.0,0.0,0.0,-0.0265949368476867,60.0,-22.634502410888672,-0.0,-1.1979908265402628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.575439453125,0.0,0.0,0.0001242980506503,292.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090026855469,0.0,0.0,0.0001308913051616,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31951904296875,0.0,0.0,9.667641279520468e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3221740722656,0.0,0.0,0.0001308920473093,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00213623046875,0.0,0.0,0.0006208919803611,290.9423217773437,294.1499938964844,264.9466552734375,264.0624389648437,267.5721130371094,264.9648742675781,289.8832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243881985545,4.380251539259916e-08,0.0013243443099781,-0.1131200343370437,0.0,0.0,0.0,-0.0265273209661245,60.0,-22.618804931640625,-0.0,-1.1958842094372812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5587158203125,0.0,0.0,0.000123740217532,292.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015563964844,0.0,0.0,0.0001303038879996,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3069763183594,0.0,0.0,9.62425401667133e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096008300781,0.0,0.0,0.0001303046155953,292.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0006181055214256,290.93328857421875,294.1499938964844,264.9100036621094,264.02398681640625,267.51043701171875,264.9284973144531,289.86676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184443814679,4.310718537681169e-08,0.0013184011913836,-0.1113312318921089,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.53767967224121,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5587158203125,0.0,0.0,0.000123740217532,292.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015563964844,0.0,0.0,0.0001303038879996,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3069763183594,0.0,0.0,9.62425401667133e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096008300781,0.0,0.0,0.0001303046155953,292.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0006181055214256,290.93328857421875,294.1499938964844,264.9100036621094,264.02398681640625,267.51043701171875,264.9284973144531,289.86676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184443814679,4.310718537681169e-08,0.0013184011913836,-0.1113312318921089,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.53767967224121,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5503845214844,0.0,0.0,0.0001234563678735,292.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.997802734375,0.0,0.0,0.0001300049771089,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3007507324219,0.0,0.0,9.602176578482612e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033447265625,0.0,0.0,0.0001300057047046,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0006166876410134,290.9287414550781,294.1499938964844,264.89166259765625,264.0047607421875,267.4799499511719,264.9103088378906,289.8585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154197949916,4.2753367068826265e-08,0.0013153770705685,-0.1104206070303917,0.0,0.0,0.0,-0.0260072313249111,60.0,-22.495826721191406,-0.0,-1.1797424548376513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5421142578125,0.0,0.0,0.0001231706846738,292.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940490722656,0.0,0.0,0.0001297041599173,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29449462890625,0.0,0.0,9.57995798671618e-05,291.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.29705810546875,0.0,0.0,0.0001297048729611,292.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874267578125,0.0,0.0,0.0006152607384137,290.9241943359375,294.1499938964844,264.8733215332031,263.98553466796875,267.4496459960937,264.8921203613281,289.85028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,-0.0258307140320539,60.0,-22.453407287597656,-0.0,-1.1742888972321452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5256652832031,0.0,0.0,0.0001225968007929,292.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0001290998479817,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.28204345703125,0.0,0.0,9.535321441944689e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2845764160156,0.0,0.0,0.0001291005464736,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799499511719,0.0,0.0,0.0006123940693214,290.9150085449219,294.1499938964844,264.836669921875,263.9471130371094,267.3896789550781,264.85577392578125,289.8338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.168195388842833e-08,0.0013062192592769,-0.107661485671997,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.367565155029297,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5256652832031,0.0,0.0,0.0001225968007929,292.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0001290998479817,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.28204345703125,0.0,0.0,9.535321441944689e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2845764160156,0.0,0.0,0.0001291005464736,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799499511719,0.0,0.0,0.0006123940693214,290.9150085449219,294.1499938964844,264.836669921875,263.9471130371094,267.3896789550781,264.85577392578125,289.8338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.168195388842833e-08,0.0013062192592769,-0.107661485671997,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.367565155029297,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5093078613281,0.0,0.0,0.0001220173944602,292.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788513183594,0.0,0.0,0.00012848971528,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2696533203125,0.0,0.0,9.49025634326972e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.27215576171875,0.0,0.0,0.00012849039922,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.0,0.0,0.0006094998680055,290.90582275390625,294.1499938964844,264.79998779296875,263.90869140625,267.3305053710937,264.8194580078125,289.8174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300087198615,4.0959758251801766e-08,0.0013000462204217,-0.1058003231883049,0.0,0.0,0.0,-0.0251180920749902,60.0,-22.28062057495117,-0.0,-1.152400344039961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5093078613281,0.0,0.0,0.0001220173944602,292.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788513183594,0.0,0.0,0.00012848971528,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2696533203125,0.0,0.0,9.49025634326972e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.27215576171875,0.0,0.0,0.00012849039922,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.0,0.0,0.0006094998680055,290.90582275390625,294.1499938964844,264.79998779296875,263.90869140625,267.3305053710937,264.8194580078125,289.8174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300087198615,4.0959758251801766e-08,0.0013000462204217,-0.1058003231883049,0.0,0.0,0.0,-0.0251180920749902,60.0,-22.28062057495117,-0.0,-1.152400344039961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931030273437,0.0,0.0,0.0001214236908708,292.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711608886719,0.0,0.0,0.000127864521346,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572937011719,0.0,0.0,9.444078750675544e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597351074219,0.0,0.0,0.0001278651907341,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0006065341876819,290.89654541015625,294.1499938964844,264.7633361816406,263.8702697753906,267.2721252441406,264.7831420898437,289.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.191837310791016,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931030273437,0.0,0.0,0.0001214236908708,292.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711608886719,0.0,0.0,0.000127864521346,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572937011719,0.0,0.0,9.444078750675544e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597351074219,0.0,0.0,0.0001278651907341,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0006065341876819,290.89654541015625,294.1499938964844,264.7633361816406,263.8702697753906,267.2721252441406,264.7831420898437,289.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.191837310791016,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4770202636719,0.0,0.0,0.0001208088287967,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634094238281,0.0,0.0,0.0001272170484298,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449951171875,0.0,0.0,9.3962560640648e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.24737548828125,0.0,0.0,0.000127217703266,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95721435546875,0.0,0.0,0.0006034629186615,290.8872375488281,294.1499938964844,264.7266540527344,263.8318786621094,267.21453857421875,264.746826171875,289.7846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337567756725e-08,0.0012871702201664,-0.1019148379564285,0.0,0.0,0.0,-0.024371339008212,60.0,-22.099544525146484,-0.0,-1.1296839375063429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4770202636719,0.0,0.0,0.0001208088287967,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634094238281,0.0,0.0,0.0001272170484298,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449951171875,0.0,0.0,9.3962560640648e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.24737548828125,0.0,0.0,0.000127217703266,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95721435546875,0.0,0.0,0.0006034629186615,290.8872375488281,294.1499938964844,264.7266540527344,263.8318786621094,267.21453857421875,264.746826171875,289.7846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337567756725e-08,0.0012871702201664,-0.1019148379564285,0.0,0.0,0.0,-0.024371339008212,60.0,-22.099544525146484,-0.0,-1.1296839375063429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4690246582031,0.0,0.0,0.0001204947257065,292.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,0.0001268862833967,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.23883056640625,0.0,0.0,9.371825581183656e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2412414550781,0.0,0.0,0.0001268869382329,292.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.953369140625,0.0,0.0,0.0006018939311616,290.882568359375,294.1499938964844,264.7083435058594,263.81268310546875,267.18603515625,264.72869873046875,289.77642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838628608733,3.906187373559079e-08,0.0012838237453252,-0.1009042784571647,0.0,0.0,0.0,-0.0241772606968879,60.0,-22.051984786987305,-0.0,-1.123816915082898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4610595703125,0.0,0.0,0.0001201773338834,292.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95562744140625,0.0,0.0,0.0001265520695596,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.23272705078125,0.0,0.0,9.347138984594494e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2350769042969,0.0,0.0,0.0001265527098439,292.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94952392578125,0.0,0.0,0.0006003084708936,290.8778686523437,294.1499938964844,264.69000244140625,263.79351806640625,267.1577453613281,264.7105712890625,289.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866627906745634e-08,0.0012804423458874,-0.0998828411102294,0.0,0.0,0.0,-0.0239811521023511,60.0,-22.003665924072266,-0.0,-1.1179041337072705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4452209472656,0.0,0.0,0.0001195366930915,292.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94781494140625,0.0,0.0,0.0001258774427697,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204895019531,0.0,0.0,9.297311044065282e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22283935546875,0.0,0.0,0.000125878068502,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418029785156,0.0,0.0,0.0005971083883196,290.86846923828125,294.1499938964844,264.6533203125,263.7551574707031,267.1016845703125,264.67431640625,289.7518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736548669636,3.7867796010004895e-08,0.0012736169155687,-0.0978202298283577,0.0,0.0,0.0,-0.0235853213816881,60.0,-21.90531539916992,-0.0,-1.106016895846551e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4452209472656,0.0,0.0,0.0001195366930915,292.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94781494140625,0.0,0.0,0.0001258774427697,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204895019531,0.0,0.0,9.297311044065282e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22283935546875,0.0,0.0,0.000125878068502,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418029785156,0.0,0.0,0.0005971083883196,290.86846923828125,294.1499938964844,264.6533203125,263.7551574707031,267.1016845703125,264.67431640625,289.7518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736548669636,3.7867796010004895e-08,0.0012736169155687,-0.0978202298283577,0.0,0.0,0.0,-0.0235853213816881,60.0,-21.90531539916992,-0.0,-1.106016895846551e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42950439453125,0.0,0.0,0.0001188962778542,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399108886719,0.0,0.0,0.0001252030633622,290.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20831298828125,0.0,0.0,9.247501293430103e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106018066406,0.0,0.0,0.0001252036890946,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340209960937,0.0,0.0,0.0005939094698987,290.8590393066406,294.1499938964844,264.6166687011719,263.716796875,267.0463256835937,264.6381225585937,289.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960782778879e-08,0.001266794046387,-0.09575717151165,0.0,0.0,0.0,-0.0231896359473466,60.0,-21.805870056152344,-0.0,-1.0941974437628232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42950439453125,0.0,0.0,0.0001188962778542,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399108886719,0.0,0.0,0.0001252030633622,290.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20831298828125,0.0,0.0,9.247501293430103e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106018066406,0.0,0.0,0.0001252036890946,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340209960937,0.0,0.0,0.0005939094698987,290.8590393066406,294.1499938964844,264.6166687011719,263.716796875,267.0463256835937,264.6381225585937,289.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960782778879e-08,0.001266794046387,-0.09575717151165,0.0,0.0,0.0,-0.0231896359473466,60.0,-21.805870056152344,-0.0,-1.0941974437628232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4139099121094,0.0,0.0,0.0001182664709631,292.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320068359375,0.0,0.0,0.0001245398598257,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.198515908792616e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,0.0001245404564542,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261779785156,0.0,0.0,0.0005907634622417,290.8495788574219,294.1499938964844,264.5799865722656,263.678466796875,266.99169921875,264.6018981933594,289.7193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.0937271416187286,0.0,0.0,0.0,-0.0228005088865757,60.0,-21.707143783569336,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4139099121094,0.0,0.0,0.0001182664709631,292.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320068359375,0.0,0.0,0.0001245398598257,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.198515908792616e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,0.0001245404564542,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261779785156,0.0,0.0,0.0005907634622417,290.8495788574219,294.1499938964844,264.5799865722656,263.678466796875,266.99169921875,264.6018981933594,289.7193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.0937271416187286,0.0,0.0,0.0,-0.0228005088865757,60.0,-21.707143783569336,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3984375,0.0,0.0,0.0001176579025923,292.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9240417480469,0.0,0.0,0.0001238990225829,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,9.151182894129306e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,0.0001238996192114,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183044433594,0.0,0.0,0.0005877236253581,290.8400573730469,294.1499938964844,264.5433349609375,263.64013671875,266.937744140625,264.5657043457031,289.7030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.611072540283203,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3984375,0.0,0.0,0.0001176579025923,292.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9240417480469,0.0,0.0,0.0001238990225829,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,9.151182894129306e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,0.0001238996192114,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183044433594,0.0,0.0,0.0005877236253581,290.8400573730469,294.1499938964844,264.5433349609375,263.64013671875,266.937744140625,264.5657043457031,289.7030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.611072540283203,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3907470703125,0.0,0.0,0.0001173648270196,292.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200439453125,0.0,0.0,0.0001235904055647,290.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,9.128388046519832e-05,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,0.0001235909876413,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143371582031,0.0,0.0,0.0005862596444785,290.8352966308594,294.1499938964844,264.5249938964844,263.6209716796875,266.9110107421875,264.547607421875,289.6949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505130143836,3.516090174571218e-08,0.0012504778569564,-0.0908190011978149,0.0,0.0,0.0,-0.022243432700634,60.0,-21.56468391418457,-0.0,-1.0661904781272825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.383056640625,0.0,0.0,0.0001170809482573,292.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.916015625,0.0,0.0,0.0001232914655702,290.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,9.10630842554383e-05,291.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742553710937,0.0,0.0,0.0001232920476468,292.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.910400390625,0.0,0.0,0.000584841647651,290.8305358886719,294.1499938964844,264.50665283203125,263.601806640625,266.88446044921875,264.5295104980469,289.6868591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474881950765,3.4807101201295154e-08,0.0012474533868953,-0.0899029374122619,0.0,0.0,0.0,-0.0220680441707372,60.0,-21.519676208496094,-0.0,-1.0610389011844745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677978515625,0.0,0.0,0.0001165453577414,292.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9079895019531,0.0,0.0,0.0001227274769917,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,9.064650657819584e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,0.0001227280445164,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024353027344,0.0,0.0,0.0005821663071401,290.8209533691406,294.1499938964844,264.4700012207031,263.5635070800781,266.8317565917969,264.4933166503906,289.67071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139588933612686e-08,0.0012417470570653,-0.0881739929318428,0.0,0.0,0.0,-0.0217371359467506,60.0,-21.4345703125,-0.0,-1.0513532799905081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677978515625,0.0,0.0,0.0001165453577414,292.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9079895019531,0.0,0.0,0.0001227274769917,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,9.064650657819584e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,0.0001227280445164,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024353027344,0.0,0.0,0.0005821663071401,290.8209533691406,294.1499938964844,264.4700012207031,263.5635070800781,266.8317565917969,264.4933166503906,289.67071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139588933612686e-08,0.0012417470570653,-0.0881739929318428,0.0,0.0,0.0,-0.0217371359467506,60.0,-21.4345703125,-0.0,-1.0513532799905081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3526306152344,0.0,0.0,0.0001160602041636,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998718261719,0.0,0.0,0.0001222165883518,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,9.026916086440906e-05,291.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0001222171413246,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944091796875,0.0,0.0,0.0005797428893856,290.8113098144531,294.1499938964844,264.4333190917969,263.5252380371094,266.7796630859375,264.45709228515625,289.6545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366116279736,3.3534934829049234e-08,0.0012365781003609,-0.0866072028875351,0.0,0.0,0.0,-0.0214373897761106,60.0,-21.357967376708984,-0.0,-1.042618080759894e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3526306152344,0.0,0.0,0.0001160602041636,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998718261719,0.0,0.0,0.0001222165883518,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,9.026916086440906e-05,291.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0001222171413246,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944091796875,0.0,0.0,0.0005797428893856,290.8113098144531,294.1499938964844,264.4333190917969,263.5252380371094,266.7796630859375,264.45709228515625,289.6545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366116279736,3.3534934829049234e-08,0.0012365781003609,-0.0866072028875351,0.0,0.0,0.0,-0.0214373897761106,60.0,-21.357967376708984,-0.0,-1.042618080759894e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3375549316406,0.0,0.0,0.0001156335711129,292.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917236328125,0.0,0.0,0.000121767327073,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,8.993733354145661e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,0.0001217678727698,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,0.0005776117905043,290.8016662597656,294.1499938964844,264.39666748046875,263.4869689941406,266.72808837890625,264.4208374023437,289.63848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320654932409,3.300322148902524e-08,0.0012320325477048,-0.0852289125323295,0.0,0.0,0.0,-0.0211738012731075,60.0,-21.29071044921875,-0.0,-1.0349666723641349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3375549316406,0.0,0.0,0.0001156335711129,292.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917236328125,0.0,0.0,0.000121767327073,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,8.993733354145661e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,0.0001217678727698,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,0.0005776117905043,290.8016662597656,294.1499938964844,264.39666748046875,263.4869689941406,266.72808837890625,264.4208374023437,289.63848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320654932409,3.300322148902524e-08,0.0012320325477048,-0.0852289125323295,0.0,0.0,0.0,-0.0211738012731075,60.0,-21.29071044921875,-0.0,-1.0349666723641349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.32257080078125,0.0,0.0,0.0001152731711044,292.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.883544921875,0.0,0.0,0.0001213878203998,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,8.965701999841258e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,0.0001213883515447,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,0.0005758115439675,290.7919311523437,294.1499938964844,264.3599853515625,263.4486999511719,266.677001953125,264.384521484375,289.6224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.234983444213867,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.32257080078125,0.0,0.0,0.0001152731711044,292.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.883544921875,0.0,0.0,0.0001213878203998,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,8.965701999841258e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,0.0001213883515447,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,0.0005758115439675,290.7919311523437,294.1499938964844,264.3599853515625,263.4486999511719,266.677001953125,264.384521484375,289.6224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.234983444213867,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3150939941406,0.0,0.0,0.0001151199758169,292.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,0.0001212264978676,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,8.953786891652271e-05,291.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,0.0001212270290125,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741455078125,0.0,0.0,0.0005750463460572,290.7870788574219,294.1499938964844,264.3416748046875,263.4295654296875,266.6516418457031,264.3663635253906,289.6144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.2363132618229435e-08,0.001226560329087,-0.083569049835205,0.0,0.0,0.0,-0.0208564866334199,60.0,-21.2119083404541,-0.0,-1.02579292615701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3076171875,0.0,0.0,0.0001149859090219,292.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752746582031,0.0,0.0,0.0001210853297379,290.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,8.943359716795385e-05,291.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,0.0001210858536069,292.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700561523437,0.0,0.0,0.0005743766669183,290.7821655273437,294.1499938964844,264.3233337402344,263.41046142578125,266.6263732910156,264.3481750488281,289.6064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356719136238,0.0,0.0,0.0,-0.0207736585289239,60.0,-21.192102432250977,-0.0,-1.0234050762392145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
