time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
426960,291.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,0.0001178681122837,292.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6935119628906,0.0,0.0,0.0001241205172846,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675842285156,0.0,0.0,9.167528332909568e-05,290.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690795898437,0.0,0.0,0.0001241209101863,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6896667480469,0.0,0.0,0.0005887743318453,290.5702819824219,294.1499938964844,264.30279541015625,263.3042297363281,265.76416015625,264.2923889160156,289.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558699818328,3.578776741619549e-08,0.0012558341259136,-0.0924415439367294,0.0,0.0,0.0,-0.0225541777908802,60.0,-21.448680877685547,-0.0,-1.075348734502768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960632324219,0.0,0.0,0.0001180200270027,292.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835021972656,0.0,0.0,0.0001242805010406,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548583984375,0.0,0.0,9.179343760479242e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563232421875,0.0,0.0,0.0001242808939423,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6797180175781,0.0,0.0,0.0005895331851206,290.55877685546875,294.1499938964844,264.318115234375,263.3147277832031,265.7319030761719,264.3086242675781,289.2781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480290293693,60.0,-21.451589584350582,-0.0,-1.0781222670175345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960632324219,0.0,0.0,0.0001180200270027,292.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835021972656,0.0,0.0,0.0001242805010406,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548583984375,0.0,0.0,9.179343760479242e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563232421875,0.0,0.0,0.0001242808939423,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6797180175781,0.0,0.0,0.0005895331851206,290.55877685546875,294.1499938964844,264.318115234375,263.3147277832031,265.7319030761719,264.3086242675781,289.2781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480290293693,60.0,-21.451589584350582,-0.0,-1.0781222670175345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811096191406,0.0,0.0,0.0001181446205009,292.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734313964844,0.0,0.0,0.0001244117011083,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84210205078125,0.0,0.0,9.189033880829812e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8435363769531,0.0,0.0,0.0001244120794581,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697082519531,0.0,0.0,0.0005901555414311,290.54718017578125,294.1499938964844,264.3314819335937,263.3236083984375,265.7006530761719,264.3232116699219,289.2627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.4512939453125,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811096191406,0.0,0.0,0.0001181446205009,292.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734313964844,0.0,0.0,0.0001244117011083,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84210205078125,0.0,0.0,9.189033880829812e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8435363769531,0.0,0.0,0.0001244120794581,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697082519531,0.0,0.0,0.0005901555414311,290.54718017578125,294.1499938964844,264.3314819335937,263.3236083984375,265.7006530761719,264.3232116699219,289.2627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.4512939453125,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,0.000118240728625,292.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,0.0001245129096787,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8293151855469,0.0,0.0,9.196509199682625e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307189941406,0.0,0.0,0.0001245132880285,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6596069335937,0.0,0.0,0.0005906356382183,290.5355224609375,294.1499938964844,264.3424072265625,263.3304138183594,265.6703186035156,264.33563232421875,289.247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598399771377,3.625211775215576e-08,0.0012598037719726,-0.0936429947614669,0.0,0.0,0.0,-0.0227843727916479,60.0,-21.447778701782227,-0.0,-1.082157865539557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,0.000118240728625,292.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,0.0001245129096787,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8293151855469,0.0,0.0,9.196509199682625e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307189941406,0.0,0.0,0.0001245132880285,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6596069335937,0.0,0.0,0.0005906356382183,290.5355224609375,294.1499938964844,264.3424072265625,263.3304138183594,265.6703186035156,264.33563232421875,289.247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598399771377,3.625211775215576e-08,0.0012598037719726,-0.0936429947614669,0.0,0.0,0.0,-0.0227843727916479,60.0,-21.447778701782227,-0.0,-1.082157865539557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.951171875,0.0,0.0,0.0001183099375339,292.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.65301513671875,0.0,0.0,0.0001245858002221,290.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.81646728515625,0.0,0.0,9.201891953125596e-05,290.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81787109375,0.0,0.0,0.0001245861785719,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6494140625,0.0,0.0,0.0005909813917241,290.5238037109375,294.1499938964844,264.3503723144531,263.334716796875,265.6408386230469,264.34539794921875,289.2318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605411466211,-0.0938661023974418,0.0,0.0,0.0,-0.0228271279484033,60.0,-21.441463470458984,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.951171875,0.0,0.0,0.0001183099375339,292.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.65301513671875,0.0,0.0,0.0001245858002221,290.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.81646728515625,0.0,0.0,9.201891953125596e-05,290.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81787109375,0.0,0.0,0.0001245861785719,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6494140625,0.0,0.0,0.0005909813917241,290.5238037109375,294.1499938964844,264.3503723144531,263.334716796875,265.6408386230469,264.34539794921875,289.2318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605411466211,-0.0938661023974418,0.0,0.0,0.0,-0.0228271279484033,60.0,-21.441463470458984,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436950683594,0.0,0.0,0.0001183355707325,292.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478881835937,0.0,0.0,0.0001246127940248,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.81005859375,0.0,0.0,9.203885565511882e-05,290.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114318847656,0.0,0.0,0.0001246131578227,291.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6443176269531,0.0,0.0,0.0005911094485782,290.5179138183594,294.1499938964844,264.3531188964844,263.3357849121094,265.6263732910156,264.34912109375,289.2241516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.637029877268105e-08,0.0012608141405507,-0.0939487069845199,0.0,0.0,0.0,-0.0228429585695266,60.0,-21.437524795532227,-0.0,-1.0838942898772077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361877441406,0.0,0.0,0.0001183559725177,292.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427307128906,0.0,0.0,0.0001246342726517,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036193847656,0.0,0.0,9.205472451867536e-05,290.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80499267578125,0.0,0.0,0.0001246346510015,291.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6391906738281,0.0,0.0,0.0005912113701924,290.51202392578125,294.1499938964844,264.3549499511719,263.3360900878906,265.61212158203125,264.3519897460937,289.2164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639572199176655e-08,0.0012610314879566,-0.0940144658088684,0.0,0.0,0.0,-0.0228555612266063,60.0,-21.43325424194336,-0.0,-1.0842679643019437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212341308594,0.0,0.0,0.0001183835775009,292.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6323547363281,0.0,0.0,0.0001246633473783,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79071044921875,0.0,0.0,9.20761885936372e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920837402344,0.0,0.0,0.0001246637111762,291.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6288452148437,0.0,0.0,0.0005913492641411,290.5001525878906,294.1499938964844,264.3555908203125,263.3341064453125,265.5841369628906,264.35498046875,289.2010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.643011226017735e-08,0.0012613254366442,-0.0941034257411956,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.42436408996582,-0.0,-1.0847735865127109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212341308594,0.0,0.0,0.0001183835775009,292.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6323547363281,0.0,0.0,0.0001246633473783,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79071044921875,0.0,0.0,9.20761885936372e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920837402344,0.0,0.0,0.0001246637111762,291.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6288452148437,0.0,0.0,0.0005913492641411,290.5001525878906,294.1499938964844,264.3555908203125,263.3341064453125,265.5841369628906,264.35498046875,289.2010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.643011226017735e-08,0.0012613254366442,-0.0941034257411956,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.42436408996582,-0.0,-1.0847735865127109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062805175781,0.0,0.0,0.0001183979111374,292.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6219177246094,0.0,0.0,0.0001246784522663,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7778015136719,0.0,0.0,9.208733536070211e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7791442871094,0.0,0.0,0.0001246788015123,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61846923828125,0.0,0.0,0.000591420859564,290.4882507324219,294.1499938964844,264.3518371582031,263.32830810546875,265.55670166015625,264.3538513183594,289.1855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615146115422,3.644796464641331e-08,0.0012614780571311,-0.0941495969891548,0.0,0.0,0.0,-0.0228814594447612,60.0,-21.41610145568848,-0.0,-1.085036132053574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062805175781,0.0,0.0,0.0001183979111374,292.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6219177246094,0.0,0.0,0.0001246784522663,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7778015136719,0.0,0.0,9.208733536070211e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7791442871094,0.0,0.0,0.0001246788015123,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61846923828125,0.0,0.0,0.000591420859564,290.4882507324219,294.1499938964844,264.3518371582031,263.32830810546875,265.55670166015625,264.3538513183594,289.1855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615146115422,3.644796464641331e-08,0.0012614780571311,-0.0941495969891548,0.0,0.0,0.0,-0.0228814594447612,60.0,-21.41610145568848,-0.0,-1.085036132053574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89129638671875,0.0,0.0,0.0001184038410428,292.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61138916015625,0.0,0.0,0.000124684695038,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7648620605469,0.0,0.0,9.209194831782952e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.76617431640625,0.0,0.0,0.0001246850442839,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080322265625,0.0,0.0,0.0005914505454711,290.47625732421875,294.1499938964844,264.3432006835937,263.3182983398437,265.5297546386719,264.34814453125,289.170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615412706509,-0.0941686853766441,0.0,0.0,0.0,-0.0228851176798343,60.0,-21.40980339050293,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89129638671875,0.0,0.0,0.0001184038410428,292.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61138916015625,0.0,0.0,0.000124684695038,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7648620605469,0.0,0.0,9.209194831782952e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.76617431640625,0.0,0.0,0.0001246850442839,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080322265625,0.0,0.0,0.0005914505454711,290.47625732421875,294.1499938964844,264.3432006835937,263.3182983398437,265.5297546386719,264.34814453125,289.170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615412706509,-0.0941686853766441,0.0,0.0,0.0,-0.0228851176798343,60.0,-21.40980339050293,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,0.0001184053980978,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.600830078125,0.0,0.0,0.0001246863394044,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518920898437,0.0,0.0,9.209316340275107e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.753173828125,0.0,0.0,0.0001246866886503,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975036621094,0.0,0.0,0.0005914583452977,290.4642333984375,294.1499938964844,264.3291931152344,263.3036193847656,265.5031433105469,264.3373107910156,289.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.6457272756251775e-08,0.0012615576852113,-0.094173677265644,0.0,0.0,0.0,-0.0228860732167959,60.0,-21.4067325592041,-0.0,-1.0851729825844816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,0.0001184053980978,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.600830078125,0.0,0.0,0.0001246863394044,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518920898437,0.0,0.0,9.209316340275107e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.753173828125,0.0,0.0,0.0001246866886503,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975036621094,0.0,0.0,0.0005914583452977,290.4642333984375,294.1499938964844,264.3291931152344,263.3036193847656,265.5031433105469,264.3373107910156,289.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.6457272756251775e-08,0.0012615576852113,-0.094173677265644,0.0,0.0,0.0,-0.0228860732167959,60.0,-21.4067325592041,-0.0,-1.0851729825844816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.868896484375,0.0,0.0,0.0001184054490295,292.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59552001953125,0.0,0.0,0.000124686397612,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7453918457031,0.0,0.0,9.209319978253916e-05,290.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7466735839844,0.0,0.0,0.0001246867323061,291.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5922241210937,0.0,0.0,0.0005914585781283,290.45819091796875,294.1499938964844,264.3200378417969,263.2944030761719,265.4899597167969,264.3298034667969,289.1470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861030191183,60.0,-21.406763076782227,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614196777344,0.0,0.0,0.000118405361718,292.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5902099609375,0.0,0.0,0.0001246863103006,290.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388916015625,0.0,0.0,9.209312702296302e-05,290.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7401428222656,0.0,0.0,0.0001246866449946,291.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5869140625,0.0,0.0,0.0005914581706747,290.4521484375,294.1499938964844,264.309326171875,263.2838439941406,265.4767761230469,264.3208312988281,289.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735208034515,0.0,0.0,0.0,-0.0228860452771186,60.0,-21.40796089172364,-0.0,-1.0851721299331984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8464660644531,0.0,0.0,0.0001184052962344,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5794982910156,0.0,0.0,0.0001246862520929,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7258605957031,0.0,0.0,9.209308336721732e-05,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72711181640625,0.0,0.0,0.000124686572235,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5762939453125,0.0,0.0,0.0005914578796364,290.44000244140625,294.1499938964844,264.2830810546875,263.2585144042969,265.4504699707031,264.2984313964844,289.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615929590538,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.414173126220703,-0.0,-1.0851708509562741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8464660644531,0.0,0.0,0.0001184052962344,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5794982910156,0.0,0.0,0.0001246862520929,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7258605957031,0.0,0.0,9.209308336721732e-05,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72711181640625,0.0,0.0,0.000124686572235,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5762939453125,0.0,0.0,0.0005914578796364,290.44000244140625,294.1499938964844,264.2830810546875,263.2585144042969,265.4504699707031,264.2984313964844,289.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615929590538,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.414173126220703,-0.0,-1.0851708509562741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83154296875,0.0,0.0,0.0001184054708573,292.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5687561035156,0.0,0.0,0.0001246864267159,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7128295898437,0.0,0.0,9.20932143344544e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71405029296875,0.0,0.0,0.0001246867614099,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5655822753906,0.0,0.0,0.0005914587527513,290.42779541015625,294.1499938964844,264.25,263.22723388671875,265.424072265625,264.2694091796875,289.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.094173826277256,0.0,0.0,0.0,-0.0228861030191183,60.0,-21.426109313964844,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83154296875,0.0,0.0,0.0001184054708573,292.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5687561035156,0.0,0.0,0.0001246864267159,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7128295898437,0.0,0.0,9.20932143344544e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71405029296875,0.0,0.0,0.0001246867614099,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5655822753906,0.0,0.0,0.0005914587527513,290.42779541015625,294.1499938964844,264.25,263.22723388671875,265.424072265625,264.2694091796875,289.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.094173826277256,0.0,0.0,0.0,-0.0228861030191183,60.0,-21.426109313964844,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166198730469,0.0,0.0,0.0001184048232971,292.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5579528808594,0.0,0.0,0.0001246857573278,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6997375488281,0.0,0.0,9.20927050174214e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7009582519531,0.0,0.0,0.0001246860774699,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5548095703125,0.0,0.0,0.0005914554931223,290.41552734375,294.1499938964844,264.2133483886719,263.19305419921875,265.3974609375,264.2348937988281,289.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456508922810826e-08,0.0012615511659532,-0.0941716954112052,0.0,0.0,0.0,-0.0228856950998306,60.0,-21.44278907775879,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166198730469,0.0,0.0,0.0001184048232971,292.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5579528808594,0.0,0.0,0.0001246857573278,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6997375488281,0.0,0.0,9.20927050174214e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7009582519531,0.0,0.0,0.0001246860774699,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5548095703125,0.0,0.0,0.0005914554931223,290.41552734375,294.1499938964844,264.2133483886719,263.19305419921875,265.3974609375,264.2348937988281,289.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456508922810826e-08,0.0012615511659532,-0.0941716954112052,0.0,0.0,0.0,-0.0228856950998306,60.0,-21.44278907775879,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016967773437,0.0,0.0,0.0001184017964988,292.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.54705810546875,0.0,0.0,0.0001246825704583,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866455078125,0.0,0.0,9.2090354883112e-05,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878356933594,0.0,0.0,0.0001246828906005,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5439758300781,0.0,0.0,0.0005914404173381,290.4032287597656,294.1499938964844,264.1766662597656,263.1593017578125,265.3706359863281,264.1986389160156,289.0777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615552404895,3.6452721730029225e-08,0.0012615188024938,-0.0941619053483009,0.0,0.0,0.0,-0.0228838194161653,60.0,-21.46054649353028,-0.0,-1.0851061205130465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016967773437,0.0,0.0,0.0001184017964988,292.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.54705810546875,0.0,0.0,0.0001246825704583,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866455078125,0.0,0.0,9.2090354883112e-05,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878356933594,0.0,0.0,0.0001246828906005,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5439758300781,0.0,0.0,0.0005914404173381,290.4032287597656,294.1499938964844,264.1766662597656,263.1593017578125,265.3706359863281,264.1986389160156,289.0777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615552404895,3.6452721730029225e-08,0.0012615188024938,-0.0941619053483009,0.0,0.0,0.0,-0.0228838194161653,60.0,-21.46054649353028,-0.0,-1.0851061205130465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7942199707031,0.0,0.0,0.0001183987624244,292.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5415954589844,0.0,0.0,0.000124679369037,290.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6800842285156,0.0,0.0,9.20879901968874e-05,290.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6812744140625,0.0,0.0,0.0001246796891791,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5385437011719,0.0,0.0,0.0005914252833463,290.3970642089844,294.1499938964844,264.1583251953125,263.142578125,265.3571472167969,264.18035888671875,289.0700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126152287703,3.644893453724762e-08,0.0012614864390343,-0.0941521078348159,0.0,0.0,0.0,-0.0228819400072097,60.0,-21.469295501708984,-0.0,-1.0850504139625629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867736816406,0.0,0.0,0.0001183944405056,292.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5361328125,0.0,0.0,0.0001246748288394,290.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67352294921875,0.0,0.0,9.208462870446964e-05,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747131347656,0.0,0.0,0.0001246751344297,291.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5330810546875,0.0,0.0,0.0005914036883041,290.390869140625,294.1499938964844,264.1400146484375,263.1259765625,265.3435974121094,264.1620483398437,289.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614768929779,3.644354507059688e-08,0.0012614404549822,-0.0941381677985191,0.0,0.0,0.0,-0.0228792689740657,60.0,-21.477867126464844,-0.0,-1.084971117393252e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718505859375,0.0,0.0,0.0001183805798063,292.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5251159667969,0.0,0.0,0.0001246602332685,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.660400390625,0.0,0.0,9.207384573528544e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615600585937,0.0,0.0,0.0001246605388587,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.52215576171875,0.0,0.0,0.0005913344793953,290.3784484863281,294.1499938964844,264.10333251953125,263.0930480957031,265.3163146972656,264.1254272460937,289.04693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625756583584e-08,0.0012612926075235,-0.094093456864357,0.0,0.0,0.0,-0.0228706989437341,60.0,-21.49427604675293,-0.0,-1.0847169562566705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718505859375,0.0,0.0,0.0001183805798063,292.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5251159667969,0.0,0.0,0.0001246602332685,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.660400390625,0.0,0.0,9.207384573528544e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615600585937,0.0,0.0,0.0001246605388587,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.52215576171875,0.0,0.0,0.0005913344793953,290.3784484863281,294.1499938964844,264.10333251953125,263.0930480957031,265.3163146972656,264.1254272460937,289.04693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625756583584e-08,0.0012612926075235,-0.094093456864357,0.0,0.0,0.0,-0.0228706989437341,60.0,-21.49427604675293,-0.0,-1.0847169562566705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569580078125,0.0,0.0,0.0001183573549496,292.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140686035156,0.0,0.0,0.0001246357860509,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.647216796875,0.0,0.0,9.205578680848704e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6483764648437,0.0,0.0,0.0001246360770892,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111389160156,0.0,0.0,0.000591218471527,290.3659973144531,294.1499938964844,264.0666809082031,263.0604553222656,265.2888488769531,264.0887756347656,289.0315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261081546545,3.6397302949353616e-08,0.0012610452249646,-0.0940185636281967,0.0,0.0,0.0,-0.0228563472628593,60.0,-21.50922584533692,-0.0,-1.0842911990494033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569580078125,0.0,0.0,0.0001183573549496,292.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140686035156,0.0,0.0,0.0001246357860509,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.647216796875,0.0,0.0,9.205578680848704e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6483764648437,0.0,0.0,0.0001246360770892,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111389160156,0.0,0.0,0.000591218471527,290.3659973144531,294.1499938964844,264.0666809082031,263.0604553222656,265.2888488769531,264.0887756347656,289.0315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261081546545,3.6397302949353616e-08,0.0012610452249646,-0.0940185636281967,0.0,0.0,0.0,-0.0228563472628593,60.0,-21.50922584533692,-0.0,-1.0842911990494033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7420654296875,0.0,0.0,0.0001183222193503,292.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5029602050781,0.0,0.0,0.0001245987805305,290.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.634033203125,0.0,0.0,9.202845831168815e-05,290.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351623535156,0.0,0.0,0.0001245990861207,291.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5000915527344,0.0,0.0,0.0005910429754294,290.3534851074219,294.1499938964844,264.0299987792969,263.0282287597656,265.2611694335937,264.0521240234375,289.01611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126070715487,3.635350864783504e-08,0.0012606708332896,-0.0939052700996398,0.0,0.0,0.0,-0.0228346362709999,60.0,-21.522266387939453,-0.0,-1.0836474473308044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7420654296875,0.0,0.0,0.0001183222193503,292.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5029602050781,0.0,0.0,0.0001245987805305,290.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.634033203125,0.0,0.0,9.202845831168815e-05,290.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351623535156,0.0,0.0,0.0001245990861207,291.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5000915527344,0.0,0.0,0.0005910429754294,290.3534851074219,294.1499938964844,264.0299987792969,263.0282287597656,265.2611694335937,264.0521240234375,289.01611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126070715487,3.635350864783504e-08,0.0012606708332896,-0.0939052700996398,0.0,0.0,0.0,-0.0228346362709999,60.0,-21.522266387939453,-0.0,-1.0836474473308044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7271728515625,0.0,0.0,0.0001182728228741,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4918212890625,0.0,0.0,0.0001245467719854,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.620849609375,0.0,0.0,9.199004125548528e-05,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6219482421875,0.0,0.0,0.0001245470630237,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4889831542969,0.0,0.0,0.0005907962913624,290.3409423828125,294.1499938964844,263.99334716796875,262.996337890625,265.2333068847656,264.0155029296875,289.000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601808412,3.629193656706775e-08,0.0012601446360349,-0.0937459915876388,0.0,0.0,0.0,-0.0228041131049394,60.0,-21.53297233581543,-0.0,-1.0827427132653618e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7271728515625,0.0,0.0,0.0001182728228741,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4918212890625,0.0,0.0,0.0001245467719854,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.620849609375,0.0,0.0,9.199004125548528e-05,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6219482421875,0.0,0.0,0.0001245470630237,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4889831542969,0.0,0.0,0.0005907962913624,290.3409423828125,294.1499938964844,263.99334716796875,262.996337890625,265.2333068847656,264.0155029296875,289.000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601808412,3.629193656706775e-08,0.0012601446360349,-0.0937459915876388,0.0,0.0,0.0,-0.0228041131049394,60.0,-21.53297233581543,-0.0,-1.0827427132653618e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
