time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429300,291.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197265625,0.0,0.0,0.0001182422201964,292.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862060546875,0.0,0.0,0.0001245145394932,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142272949219,0.0,0.0,9.196623432217166e-05,290.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6153259277344,0.0,0.0,0.0001245148305315,291.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833984375,0.0,0.0,0.0005906433798372,290.33465576171875,294.1499938964844,263.9750061035156,262.98046875,265.21929931640625,263.9971923828125,288.9930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598547618836,3.625378752758479e-08,0.0012598184403032,-0.0936473086476326,0.0,0.0,0.0,-0.0227852016687393,60.0,-21.537227630615234,-0.0,-1.082182379263941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7122802734375,0.0,0.0,0.0001182067353511,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4805908203125,0.0,0.0,0.0001244771847268,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.60760498046875,0.0,0.0,9.193862933898345e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60870361328125,0.0,0.0,0.0001244774612132,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4778137207031,0.0,0.0,0.0005904661375097,290.3283386230469,294.1499938964844,263.9566650390625,262.9646911621094,265.2052307128906,263.9788818359375,288.9853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594766449183,3.6209552689570046e-08,0.0012594404397532,-0.0935328751802444,0.0,0.0,0.0,-0.0227632727473974,60.0,-21.54067039489746,-0.0,-1.0815328010949089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974182128906,0.0,0.0,0.0001181230254587,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693298339844,0.0,0.0,0.0001243890292244,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5943908691406,0.0,0.0,9.187352407025172e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.595458984375,0.0,0.0,0.0001243893202627,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4665832519531,0.0,0.0,0.0005900480318814,290.3157043457031,294.1499938964844,263.9200134277344,262.933349609375,265.177001953125,263.9422607421875,288.96990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585846707224,3.610522369967839e-08,0.0012585485819727,-0.0932629629969596,0.0,0.0,0.0,-0.0227115545421838,60.0,-21.54537773132324,-0.0,-1.0800015104450725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974182128906,0.0,0.0,0.0001181230254587,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693298339844,0.0,0.0,0.0001243890292244,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5943908691406,0.0,0.0,9.187352407025172e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.595458984375,0.0,0.0,0.0001243893202627,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4665832519531,0.0,0.0,0.0005900480318814,290.3157043457031,294.1499938964844,263.9200134277344,262.933349609375,265.177001953125,263.9422607421875,288.96990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585846707224,3.610522369967839e-08,0.0012585485819727,-0.0932629629969596,0.0,0.0,0.0,-0.0227115545421838,60.0,-21.54537773132324,-0.0,-1.0800015104450725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825866699219,0.0,0.0,0.0001180211183964,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4580383300781,0.0,0.0,0.0001242817234015,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5811462402344,0.0,0.0,9.179426706396045e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5821838378906,0.0,0.0,0.0001242819998878,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.455322265625,0.0,0.0,0.0005895390058867,290.30303955078125,294.1499938964844,263.8833312988281,262.9022216796875,265.1485900878906,263.9056701660156,288.9545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574988650158,3.597820352752024e-08,0.0012574628926813,-0.0929343253374099,0.0,0.0,0.0,-0.0226485878229141,60.0,-21.54694175720215,-0.0,-1.0781386095004565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825866699219,0.0,0.0,0.0001180211183964,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4580383300781,0.0,0.0,0.0001242817234015,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5811462402344,0.0,0.0,9.179426706396045e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5821838378906,0.0,0.0,0.0001242819998878,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.455322265625,0.0,0.0,0.0005895390058867,290.30303955078125,294.1499938964844,263.8833312988281,262.9022216796875,265.1485900878906,263.9056701660156,288.9545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574988650158,3.597820352752024e-08,0.0012574628926813,-0.0929343253374099,0.0,0.0,0.0,-0.0226485878229141,60.0,-21.54694175720215,-0.0,-1.0781386095004565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6677551269531,0.0,0.0,0.0001179017854155,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4466857910156,0.0,0.0,0.0001241560676135,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.56787109375,0.0,0.0,9.17014476726763e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56890869140625,0.0,0.0,0.0001241563295479,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44403076171875,0.0,0.0,0.0005889429012313,290.29034423828125,294.1499938964844,263.8466796875,262.8713073730469,265.1200561523437,263.8690795898437,288.9391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562273768708,3.5829465616643574e-08,0.0012561915209516,-0.0925494506955146,0.0,0.0,0.0,-0.0225748531520366,60.0,-21.54515838623047,-0.0,-1.0759593038756068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6677551269531,0.0,0.0,0.0001179017854155,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4466857910156,0.0,0.0,0.0001241560676135,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.56787109375,0.0,0.0,9.17014476726763e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56890869140625,0.0,0.0,0.0001241563295479,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44403076171875,0.0,0.0,0.0005889429012313,290.29034423828125,294.1499938964844,263.8466796875,262.8713073730469,265.1200561523437,263.8690795898437,288.9391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562273768708,3.5829465616643574e-08,0.0012561915209516,-0.0925494506955146,0.0,0.0,0.0,-0.0225748531520366,60.0,-21.54515838623047,-0.0,-1.0759593038756068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6529235839844,0.0,0.0,0.0001177662343252,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.435302734375,0.0,0.0,0.000124013327877,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5546264648437,0.0,0.0,9.159601904684678e-05,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556335449219,0.0,0.0,0.0001240135898115,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.43267822265625,0.0,0.0,0.0005882658297196,290.277587890625,294.1499938964844,263.8099975585937,262.840576171875,265.0913391113281,263.83251953125,288.9237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547830119729,3.5660523423075574e-08,0.0012547473888844,-0.0921122506260871,0.0,0.0,0.0,-0.0224911030381917,60.0,-21.54016876220703,-0.0,-1.0734865441008878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6529235839844,0.0,0.0,0.0001177662343252,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.435302734375,0.0,0.0,0.000124013327877,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5546264648437,0.0,0.0,9.159601904684678e-05,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556335449219,0.0,0.0,0.0001240135898115,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.43267822265625,0.0,0.0,0.0005882658297196,290.277587890625,294.1499938964844,263.8099975585937,262.840576171875,265.0913391113281,263.83251953125,288.9237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547830119729,3.5660523423075574e-08,0.0012547473888844,-0.0921122506260871,0.0,0.0,0.0,-0.0224911030381917,60.0,-21.54016876220703,-0.0,-1.0734865441008878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6455383300781,0.0,0.0,0.0001176939476863,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4295959472656,0.0,0.0,0.0001239372068084,290.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5479736328125,0.0,0.0,9.153979044640435e-05,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489807128906,0.0,0.0,0.0001239374687429,291.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.427001953125,0.0,0.0,0.0005879047093912,290.2712097167969,294.1499938964844,263.7916564941406,262.8252868652344,265.0769348144531,263.8142395019531,288.9159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254012924619,3.557043015689487e-08,0.0012539773015305,-0.0918790772557258,0.0,0.0,0.0,-0.0224464405328035,60.0,-21.536771774291992,-0.0,-1.0721690557602417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6381530761719,0.0,0.0,0.0001176190125988,292.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42388916015625,0.0,0.0,0.0001238582917721,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5413513183594,0.0,0.0,9.148151002591476e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5423583984375,0.0,0.0,0.0001238585537066,291.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4212951660156,0.0,0.0,0.0005875304341316,290.26483154296875,294.1499938964844,263.7733459472656,262.8100280761719,265.0625,263.79595947265625,288.9082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532143155112,3.5477032866992886e-08,0.0012531789252534,-0.0916373431682586,0.0,0.0,0.0,-0.0224001426249742,60.0,-21.53280639648437,-0.0,-1.0708041031648464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6233825683594,0.0,0.0,0.0001174624921986,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.41241455078125,0.0,0.0,0.0001236934767803,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.528076171875,0.0,0.0,9.135976870311424e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.529052734375,0.0,0.0,0.0001236937387147,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098815917969,0.0,0.0,0.0005867485888302,290.2520446777344,294.1499938964844,263.7366638183594,262.77960205078125,265.03350830078125,263.7594299316406,288.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515465496107,3.528194980617627e-08,0.0012515112757682,-0.0911323726177215,0.0,0.0,0.0,-0.0223034340888261,60.0,-21.52337646484375,-0.0,-1.067955892608552e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6233825683594,0.0,0.0,0.0001174624921986,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.41241455078125,0.0,0.0,0.0001236934767803,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.528076171875,0.0,0.0,9.135976870311424e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.529052734375,0.0,0.0,0.0001236937387147,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098815917969,0.0,0.0,0.0005867485888302,290.2520446777344,294.1499938964844,263.7366638183594,262.77960205078125,265.03350830078125,263.7594299316406,288.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515465496107,3.528194980617627e-08,0.0012515112757682,-0.0911323726177215,0.0,0.0,0.0,-0.0223034340888261,60.0,-21.52337646484375,-0.0,-1.067955892608552e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6086120605469,0.0,0.0,0.0001173011914943,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40093994140625,0.0,0.0,0.0001235236268257,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5148010253906,0.0,0.0,9.123431664193048e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5157775878906,0.0,0.0,0.0001235238742083,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3984375,0.0,0.0,0.0005859428783878,290.2392578125,294.1499938964844,263.70001220703125,262.7492980957031,265.00439453125,263.7228698730469,288.8774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498279102146,3.5080919502661345e-08,0.0012497928692027,-0.0906119272112846,0.0,0.0,0.0,-0.0222037769854068,60.0,-21.512596130371094,-0.0,-1.065024832769268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6086120605469,0.0,0.0,0.0001173011914943,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40093994140625,0.0,0.0,0.0001235236268257,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5148010253906,0.0,0.0,9.123431664193048e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5157775878906,0.0,0.0,0.0001235238742083,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3984375,0.0,0.0,0.0005859428783878,290.2392578125,294.1499938964844,263.70001220703125,262.7492980957031,265.00439453125,263.7228698730469,288.8774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498279102146,3.5080919502661345e-08,0.0012497928692027,-0.0906119272112846,0.0,0.0,0.0,-0.0222037769854068,60.0,-21.512596130371094,-0.0,-1.065024832769268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5938720703125,0.0,0.0,0.0001171330441138,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.389404296875,0.0,0.0,0.0001233465591212,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5014953613281,0.0,0.0,9.110353130381554e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5024719238281,0.0,0.0,0.0001233468065038,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3869323730469,0.0,0.0,0.0005851029418408,290.2264099121094,294.1499938964844,263.663330078125,262.7191162109375,264.9751892089844,263.68634033203125,288.862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480362784117,3.487134847546258e-08,0.0012480013538151,-0.0900693014264106,0.0,0.0,0.0,-0.0220998860895633,60.0,-21.50063133239746,-0.0,-1.06197347804482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5938720703125,0.0,0.0,0.0001171330441138,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.389404296875,0.0,0.0,0.0001233465591212,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5014953613281,0.0,0.0,9.110353130381554e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5024719238281,0.0,0.0,0.0001233468065038,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3869323730469,0.0,0.0,0.0005851029418408,290.2264099121094,294.1499938964844,263.663330078125,262.7191162109375,264.9751892089844,263.68634033203125,288.862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480362784117,3.487134847546258e-08,0.0012480013538151,-0.0900693014264106,0.0,0.0,0.0,-0.0220998860895633,60.0,-21.50063133239746,-0.0,-1.06197347804482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791931152344,0.0,0.0,0.0001169529787148,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778686523437,0.0,0.0,0.0001231569476658,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4882202148437,0.0,0.0,9.096347639570011e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891662597656,0.0,0.0,0.0001231571950484,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3754272460937,0.0,0.0,0.0005842035170644,290.21356201171875,294.1499938964844,263.6266784667969,262.68896484375,264.9458312988281,263.6498107910156,288.8466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246117753908,3.464693421051379e-08,0.0012460830621421,-0.08948814868927,0.0,0.0,0.0,-0.0219886377453804,60.0,-21.486766815185547,-0.0,-1.058710807910757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791931152344,0.0,0.0,0.0001169529787148,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778686523437,0.0,0.0,0.0001231569476658,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4882202148437,0.0,0.0,9.096347639570011e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891662597656,0.0,0.0,0.0001231571950484,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3754272460937,0.0,0.0,0.0005842035170644,290.21356201171875,294.1499938964844,263.6266784667969,262.68896484375,264.9458312988281,263.6498107910156,288.8466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246117753908,3.464693421051379e-08,0.0012460830621421,-0.08948814868927,0.0,0.0,0.0,-0.0219886377453804,60.0,-21.486766815185547,-0.0,-1.058710807910757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57183837890625,0.0,0.0,0.0001168589005828,292.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720703125,0.0,0.0,0.0001230578782269,290.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815979003906,0.0,0.0,9.08903093659319e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825134277344,0.0,0.0,0.0001230581256095,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3696594238281,0.0,0.0,0.0005837335484102,290.2071228027344,294.1499938964844,263.6083374023437,262.6739196777344,264.9310913085937,263.6315612792969,288.83892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451153015717,3.4529680448258666e-08,0.0012450807262212,-0.0891844779253006,0.0,0.0,0.0,-0.0219305120408535,60.0,-21.47905731201172,-0.0,-1.0570081343530546e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5644836425781,0.0,0.0,0.0001167624141089,292.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36627197265625,0.0,0.0,0.0001229562767548,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4749450683594,0.0,0.0,9.08152651390992e-05,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4758605957031,0.0,0.0,0.0001229565095854,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638916015625,0.0,0.0,0.0005832515889778,290.20068359375,294.1499938964844,263.5899963378906,262.65887451171875,264.9163513183594,263.6133117675781,288.8312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440872378647,3.44094317483723e-08,0.0012440527789294,-0.0888730138540268,0.0,0.0,0.0,-0.0218708999454975,60.0,-21.470870971679688,-0.0,-1.0552633966653957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5498352050781,0.0,0.0,0.0001165632565971,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.35467529296875,0.0,0.0,0.0001227465545525,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.461669921875,0.0,0.0,9.066036000149325e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46258544921875,0.0,0.0,0.0001227468019351,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.352294921875,0.0,0.0,0.0005822568200528,290.18780517578125,294.1499938964844,263.5533447265625,262.6287841796875,264.88677978515625,263.5768127441406,288.8157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419652193784,3.41612214072029e-08,0.0012419311096891,-0.0882300436496734,0.0,0.0,0.0,-0.0217478554695844,60.0,-21.453266143798828,-0.0,-1.0516665582827045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5498352050781,0.0,0.0,0.0001165632565971,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.35467529296875,0.0,0.0,0.0001227465545525,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.461669921875,0.0,0.0,9.066036000149325e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46258544921875,0.0,0.0,0.0001227468019351,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.352294921875,0.0,0.0,0.0005822568200528,290.18780517578125,294.1499938964844,263.5533447265625,262.6287841796875,264.88677978515625,263.5768127441406,288.8157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419652193784,3.41612214072029e-08,0.0012419311096891,-0.0882300436496734,0.0,0.0,0.0,-0.0217478554695844,60.0,-21.453266143798828,-0.0,-1.0516665582827045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.53521728515625,0.0,0.0,0.0001163583510788,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.343017578125,0.0,0.0,0.0001225307787535,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4483947753906,0.0,0.0,9.050098742591216e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44927978515625,0.0,0.0,0.0001225310115842,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3406982421875,0.0,0.0,0.0005812332383356,290.1748962402344,294.1499938964844,263.51666259765625,262.5987243652344,264.85711669921875,263.5403137207031,288.8003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397818500176,3.3905841689829685e-08,0.0012397479731589,-0.087568387389183,0.0,0.0,0.0,-0.0216212552040815,60.0,-21.43423080444336,-0.0,-1.0479721623823934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.53521728515625,0.0,0.0,0.0001163583510788,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.343017578125,0.0,0.0,0.0001225307787535,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4483947753906,0.0,0.0,9.050098742591216e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44927978515625,0.0,0.0,0.0001225310115842,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3406982421875,0.0,0.0,0.0005812332383356,290.1748962402344,294.1499938964844,263.51666259765625,262.5987243652344,264.85711669921875,263.5403137207031,288.8003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397818500176,3.3905841689829685e-08,0.0012397479731589,-0.087568387389183,0.0,0.0,0.0,-0.0216212552040815,60.0,-21.43423080444336,-0.0,-1.0479721623823934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5205993652344,0.0,0.0,0.0001161500040325,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33135986328125,0.0,0.0,0.0001223113795276,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43511962890625,0.0,0.0,9.033893729792908e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4360046386719,0.0,0.0,0.0001223116123583,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290710449219,0.0,0.0,0.0005801925435662,290.1619873046875,294.1499938964844,263.4800109863281,262.5686340332031,264.82733154296875,263.5038452148437,288.78497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375619262456,3.3646180952473514e-08,0.0012375282822176,-0.0868955254554748,0.0,0.0,0.0,-0.0214925352483987,60.0,-21.41425132751465,-0.0,-1.0442224862572402e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5205993652344,0.0,0.0,0.0001161500040325,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33135986328125,0.0,0.0,0.0001223113795276,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43511962890625,0.0,0.0,9.033893729792908e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4360046386719,0.0,0.0,0.0001223116123583,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290710449219,0.0,0.0,0.0005801925435662,290.1619873046875,294.1499938964844,263.4800109863281,262.5686340332031,264.82733154296875,263.5038452148437,288.78497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375619262456,3.3646180952473514e-08,0.0012375282822176,-0.0868955254554748,0.0,0.0,0.0,-0.0214925352483987,60.0,-21.41425132751465,-0.0,-1.0442224862572402e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5060119628906,0.0,0.0,0.0001159409584943,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3196716308594,0.0,0.0,0.000122091252706,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4218444824219,0.0,0.0,9.017634874908254e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4226989746094,0.0,0.0,0.0001220914855366,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3174133300781,0.0,0.0,0.0005791483563371,290.1490478515625,294.1499938964844,263.4433288574219,262.5384826660156,264.7974548339844,263.46734619140625,288.7695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353345518931,3.338565335297972e-08,0.0012353011406958,-0.0862202942371368,0.0,0.0,0.0,-0.0213633831590414,60.0,-21.393829345703125,-0.0,-1.0404670547359276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5060119628906,0.0,0.0,0.0001159409584943,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3196716308594,0.0,0.0,0.000122091252706,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4218444824219,0.0,0.0,9.017634874908254e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4226989746094,0.0,0.0,0.0001220914855366,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3174133300781,0.0,0.0,0.0005791483563371,290.1490478515625,294.1499938964844,263.4433288574219,262.5384826660156,264.7974548339844,263.46734619140625,288.7695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353345518931,3.338565335297972e-08,0.0012353011406958,-0.0862202942371368,0.0,0.0,0.0,-0.0213633831590414,60.0,-21.393829345703125,-0.0,-1.0404670547359276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4987487792969,0.0,0.0,0.0001158372542704,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3138122558594,0.0,0.0,0.0001219820478581,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4151916503906,0.0,0.0,9.00956874829717e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41607666015625,0.0,0.0,0.0001219822734128,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31158447265625,0.0,0.0,0.0005786303081549,290.142578125,294.1499938964844,263.42498779296875,262.5233764648437,264.782470703125,263.4490966796875,288.7618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342295376583,3.325640918205863e-08,0.0012341962428763,-0.0858852788805961,0.0,0.0,0.0,-0.0212993118911981,60.0,-21.38361549377441,-0.0,-1.0386064985823397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4914855957031,0.0,0.0,0.0001157347069238,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3079528808594,0.0,0.0,0.0001218740580952,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4085693359375,0.0,0.0,9.001592843560502e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.409423828125,0.0,0.0,0.0001218742836499,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3057556152344,0.0,0.0,0.0005781180807389,290.1361083984375,294.1499938964844,263.4066772460937,262.5082702636719,264.7674865722656,263.4308776855469,288.754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128603860177464e-08,0.0012331038014963,-0.0855539664626121,0.0,0.0,0.0,-0.021235954016447,60.0,-21.373512268066406,-0.0,-1.0367683245249284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4769287109375,0.0,0.0,0.0001155351128545,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962341308594,0.0,0.0,0.0001216638847836,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3952941894531,0.0,0.0,8.986069587990642e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3961486816406,0.0,0.0,0.0001216641030623,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2940368652344,0.0,0.0,0.0005771210999228,290.1231384277344,294.1499938964844,263.3699951171875,262.4779663085937,264.7374267578125,263.3943786621094,288.7387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310101883485,3.2879860611956246e-08,0.0012309773592278,-0.0849090665578842,0.0,0.0,0.0,-0.0211126450449228,60.0,-21.353965759277344,-0.0,-1.0331955024867057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4769287109375,0.0,0.0,0.0001155351128545,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962341308594,0.0,0.0,0.0001216638847836,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3952941894531,0.0,0.0,8.986069587990642e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3961486816406,0.0,0.0,0.0001216641030623,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2940368652344,0.0,0.0,0.0005771210999228,290.1231384277344,294.1499938964844,263.3699951171875,262.4779663085937,264.7374267578125,263.3943786621094,288.7387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310101883485,3.2879860611956246e-08,0.0012309773592278,-0.0849090665578842,0.0,0.0,0.0,-0.0211126450449228,60.0,-21.353965759277344,-0.0,-1.0331955024867057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4624328613281,0.0,0.0,0.0001153441771748,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.28448486328125,0.0,0.0,0.0001214628209709,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3820495605469,0.0,0.0,8.97121790330857e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.38287353515625,0.0,0.0,0.0001214630319736,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823181152344,0.0,0.0,0.000576167309191,290.11016845703125,294.1499938964844,263.3333435058594,262.4475402832031,264.707275390625,263.35791015625,288.72332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289757141843,3.264189629703651e-08,0.0012289430014789,-0.0842920169234275,0.0,0.0,0.0,-0.0209946781396865,60.0,-21.33574485778809,-0.0,-1.0297831920524916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4624328613281,0.0,0.0,0.0001153441771748,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.28448486328125,0.0,0.0,0.0001214628209709,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3820495605469,0.0,0.0,8.97121790330857e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.38287353515625,0.0,0.0,0.0001214630319736,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823181152344,0.0,0.0,0.000576167309191,290.11016845703125,294.1499938964844,263.3333435058594,262.4475402832031,264.707275390625,263.35791015625,288.72332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289757141843,3.264189629703651e-08,0.0012289430014789,-0.0842920169234275,0.0,0.0,0.0,-0.0209946781396865,60.0,-21.33574485778809,-0.0,-1.0297831920524916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.44793701171875,0.0,0.0,0.0001151666656369,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.272705078125,0.0,0.0,0.0001212758870678,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3687744140625,0.0,0.0,8.957411773735657e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3695983886719,0.0,0.0,0.0001212761053466,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27056884765625,0.0,0.0,0.0005752806318923,290.09716796875,294.1499938964844,263.2966613769531,262.4169921875,264.677001953125,263.3214111328125,288.7079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270841980352,3.2420665263543924e-08,0.0012270518345758,-0.0837182775139808,0.0,0.0,0.0,-0.020885007455945,60.0,-21.31950187683105,-0.0,-1.0266158767535673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.44793701171875,0.0,0.0,0.0001151666656369,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.272705078125,0.0,0.0,0.0001212758870678,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3687744140625,0.0,0.0,8.957411773735657e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3695983886719,0.0,0.0,0.0001212761053466,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27056884765625,0.0,0.0,0.0005752806318923,290.09716796875,294.1499938964844,263.2966613769531,262.4169921875,264.677001953125,263.3214111328125,288.7079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270841980352,3.2420665263543924e-08,0.0012270518345758,-0.0837182775139808,0.0,0.0,0.0,-0.020885007455945,60.0,-21.31950187683105,-0.0,-1.0266158767535673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4335021972656,0.0,0.0,0.000115006660053,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608947753906,0.0,0.0,0.0001211074049933,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3554992675781,0.0,0.0,8.944966975832358e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3563232421875,0.0,0.0,0.0001211076087201,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2587890625,0.0,0.0,0.0005744813825003,290.08416748046875,294.1499938964844,263.260009765625,262.38629150390625,264.64666748046875,263.284912109375,288.6925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253792956471,3.222125855018021e-08,0.0012253470486029,-0.083201065659523,0.0,0.0,0.0,-0.0207861550152301,60.0,-21.306133270263672,-0.0,-1.0237651792976977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
