time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431640,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4335021972656,0.0,0.0,0.000115006660053,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608947753906,0.0,0.0,0.0001211074049933,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3554992675781,0.0,0.0,8.944966975832358e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3563232421875,0.0,0.0,0.0001211076087201,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2587890625,0.0,0.0,0.0005744813825003,290.08416748046875,294.1499938964844,263.260009765625,262.38629150390625,264.64666748046875,263.284912109375,288.6925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253792956471,3.222125855018021e-08,0.0012253470486029,-0.083201065659523,0.0,0.0,0.0,-0.0207861550152301,60.0,-21.306133270263672,-0.0,-1.0237651792976977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.42626953125,0.0,0.0,0.0001149339514086,292.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2549743652344,0.0,0.0,0.0001210308400914,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.348876953125,0.0,0.0,8.939312101574615e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34967041015625,0.0,0.0,0.0001210310510941,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528991699219,0.0,0.0,0.0005741182249039,290.0776672363281,294.1499938964844,263.2416687011719,262.3708801269531,264.6314392089844,263.26666259765625,288.6848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246045516803,3.213065014051608e-08,0.0012245724210515,-0.0829660221934318,0.0,0.0,0.0,-0.0207412354648113,60.0,-21.30065155029297,-0.0,-1.0224711388673313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4190368652344,0.0,0.0,0.0001148666633525,292.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2490539550781,0.0,0.0,0.0001209599868161,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3422241210937,0.0,0.0,8.934078505262733e-05,290.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3430480957031,0.0,0.0,0.0001209601905429,291.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2469787597656,0.0,0.0,0.0005737820756621,290.0711364746094,294.1499938964844,263.22332763671875,262.3554077148437,264.6162109375,263.2483825683594,288.6771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238875497132,3.2046788334128e-08,0.0012238555354997,-0.0827484801411628,0.0,0.0,0.0,-0.0206996630877256,60.0,-21.29610824584961,-0.0,-1.0212742296289434e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40460205078125,0.0,0.0,0.000114748138003,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371826171875,0.0,0.0,0.0001208351750392,290.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3289794921875,0.0,0.0,8.924859866965562e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3297424316406,0.0,0.0,0.000120835378766,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.23516845703125,0.0,0.0,0.000573190045543,290.05810546875,294.1499938964844,263.1866760253906,262.3243103027344,264.5856628417969,263.2118530273437,288.6617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001222624676302,3.1899077157504514e-08,0.0012225927785038,-0.0823652595281601,0.0,0.0,0.0,-0.0206264369189739,60.0,-21.28970527648925,-0.0,-1.0191676835802357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40460205078125,0.0,0.0,0.000114748138003,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371826171875,0.0,0.0,0.0001208351750392,290.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3289794921875,0.0,0.0,8.924859866965562e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3297424316406,0.0,0.0,0.000120835378766,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.23516845703125,0.0,0.0,0.000573190045543,290.05810546875,294.1499938964844,263.1866760253906,262.3243103027344,264.5856628417969,263.2118530273437,288.6617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001222624676302,3.1899077157504514e-08,0.0012225927785038,-0.0823652595281601,0.0,0.0,0.0,-0.0206264369189739,60.0,-21.28970527648925,-0.0,-1.0191676835802357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.39019775390625,0.0,0.0,0.0001146590875578,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22528076171875,0.0,0.0,0.0001207414024975,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.315673828125,0.0,0.0,8.91793315531686e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31646728515625,0.0,0.0,0.0001207415989483,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2232971191406,0.0,0.0,0.0005727452225983,290.0450439453125,294.1499938964844,263.1499938964844,262.29302978515625,264.55499267578125,263.17529296875,288.6463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216756585985,3.1788093934892465e-08,0.0012216438772156,-0.0820773094892501,0.0,0.0,0.0,-0.0205714181065559,60.0,-21.28822135925293,-0.0,-1.017586299667528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.39019775390625,0.0,0.0,0.0001146590875578,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22528076171875,0.0,0.0,0.0001207414024975,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.315673828125,0.0,0.0,8.91793315531686e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31646728515625,0.0,0.0,0.0001207415989483,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2232971191406,0.0,0.0,0.0005727452225983,290.0450439453125,294.1499938964844,263.1499938964844,262.29302978515625,264.55499267578125,263.17529296875,288.6463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216756585985,3.1788093934892465e-08,0.0012216438772156,-0.0820773094892501,0.0,0.0,0.0,-0.0205714181065559,60.0,-21.28822135925293,-0.0,-1.017586299667528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3757629394531,0.0,0.0,0.0001145974019891,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2133483886719,0.0,0.0,0.0001206764427479,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3023986816406,0.0,0.0,8.913135388866067e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3031616210937,0.0,0.0,0.0001206766391987,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2113952636719,0.0,0.0,0.0005724370712414,290.0319519042969,294.1499938964844,263.11334228515625,262.2615966796875,264.52423095703125,263.1387023925781,288.6310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210182612761,3.1711206105455865e-08,0.0012209864798933,-0.0818778127431869,0.0,0.0,0.0,-0.0205333027988672,60.0,-21.29157066345215,-0.0,-1.0164915664745425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3757629394531,0.0,0.0,0.0001145974019891,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2133483886719,0.0,0.0,0.0001206764427479,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3023986816406,0.0,0.0,8.913135388866067e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3031616210937,0.0,0.0,0.0001206766391987,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2113952636719,0.0,0.0,0.0005724370712414,290.0319519042969,294.1499938964844,263.11334228515625,262.2615966796875,264.52423095703125,263.1387023925781,288.6310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210182612761,3.1711206105455865e-08,0.0012209864798933,-0.0818778127431869,0.0,0.0,0.0,-0.0205333027988672,60.0,-21.29157066345215,-0.0,-1.0164915664745425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3613586425781,0.0,0.0,0.0001145649075624,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2013854980469,0.0,0.0,0.0001206422239192,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890930175781,0.0,0.0,8.9106077211909e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2898254394531,0.0,0.0,0.0001206424203701,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.199462890625,0.0,0.0,0.0005722747882828,290.0188293457031,294.1499938964844,263.07666015625,262.2301330566406,264.49334716796875,263.10211181640625,288.6156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206718092784,3.167070872223121e-08,0.0012206401443108,-0.0817727223038673,0.0,0.0,0.0,-0.0205132253468036,60.0,-21.300207138061523,-0.0,-1.01591510315302e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3613586425781,0.0,0.0,0.0001145649075624,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2013854980469,0.0,0.0,0.0001206422239192,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890930175781,0.0,0.0,8.9106077211909e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2898254394531,0.0,0.0,0.0001206424203701,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.199462890625,0.0,0.0,0.0005722747882828,290.0188293457031,294.1499938964844,263.07666015625,262.2301330566406,264.49334716796875,263.10211181640625,288.6156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206718092784,3.167070872223121e-08,0.0012206401443108,-0.0817727223038673,0.0,0.0,0.0,-0.0205132253468036,60.0,-21.300207138061523,-0.0,-1.01591510315302e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3541564941406,0.0,0.0,0.000114558795758,292.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19537353515625,0.0,0.0,0.0001206357992487,290.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.28240966796875,0.0,0.0,8.910132601158693e-05,290.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2831726074219,0.0,0.0,0.0001206359884236,291.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1934814453125,0.0,0.0,0.0005722442874684,290.01226806640625,294.1499938964844,263.0583190917969,262.21441650390625,264.47784423828125,263.0837707519531,288.60797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206067331135,3.166309525681754e-08,0.0012205750681459,-0.0817529708147049,0.0,0.0,0.0,-0.0205094516277313,60.0,-21.30647087097168,-0.0,-1.0158068164400905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.346923828125,0.0,0.0,0.0001145588539657,292.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893920898437,0.0,0.0,0.0001206358574563,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2757568359375,0.0,0.0,8.910136966733262e-05,290.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2764892578125,0.0,0.0,0.0001206360466312,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1874694824219,0.0,0.0,0.0005722445785067,290.0057067871094,294.1499938964844,263.0400085449219,262.1986999511719,264.4623413085937,263.0654602050781,288.60028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206071987748,3.166315920566376e-08,0.0012205755338072,-0.0817531421780586,0.0,0.0,0.0,-0.0205094832926988,60.0,-21.313888549804688,-0.0,-1.015807740145647e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33251953125,0.0,0.0,0.0001145784481195,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1773376464844,0.0,0.0,0.0001206564920721,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2624206542969,0.0,0.0,8.911661279853433e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2631225585937,0.0,0.0,0.000120656673971,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17547607421875,0.0,0.0,0.0005723424255847,289.9925231933594,294.1499938964844,263.0033264160156,262.1672058105469,264.43121337890625,263.02880859375,288.5849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208159314468,3.1687573454064484e-08,0.0012207842664793,-0.0818164944648742,0.0,0.0,0.0,-0.0205215867608785,60.0,-21.332632064819336,-0.0,-1.0161551955434336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33251953125,0.0,0.0,0.0001145784481195,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1773376464844,0.0,0.0,0.0001206564920721,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2624206542969,0.0,0.0,8.911661279853433e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2631225585937,0.0,0.0,0.000120656673971,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17547607421875,0.0,0.0,0.0005723424255847,289.9925231933594,294.1499938964844,263.0033264160156,262.1672058105469,264.43121337890625,263.02880859375,288.5849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208159314468,3.1687573454064484e-08,0.0012207842664793,-0.0818164944648742,0.0,0.0,0.0,-0.0205215867608785,60.0,-21.332632064819336,-0.0,-1.0161551955434336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3180847167969,0.0,0.0,0.0001146211434388,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1652526855469,0.0,0.0,0.0001207014574902,290.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2490539550781,0.0,0.0,8.914982026908547e-05,290.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.249755859375,0.0,0.0,0.0001207016393891,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1634216308594,0.0,0.0,0.000572555756662,289.97930908203125,294.1499938964844,262.9666748046875,262.1357116699219,264.39996337890625,262.9920959472656,288.569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.174078244683187e-08,0.0012212389847263,-0.0819545537233352,0.0,0.0,0.0,-0.0205479636788368,60.0,-21.35584831237793,-0.0,-1.0169126340997536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3180847167969,0.0,0.0,0.0001146211434388,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1652526855469,0.0,0.0,0.0001207014574902,290.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2490539550781,0.0,0.0,8.914982026908547e-05,290.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.249755859375,0.0,0.0,0.0001207016393891,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1634216308594,0.0,0.0,0.000572555756662,289.97930908203125,294.1499938964844,262.9666748046875,262.1357116699219,264.39996337890625,262.9920959472656,288.569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.174078244683187e-08,0.0012212389847263,-0.0819545537233352,0.0,0.0,0.0,-0.0205479636788368,60.0,-21.35584831237793,-0.0,-1.0169126340997536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3036499023437,0.0,0.0,0.0001146851573139,292.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.15313720703125,0.0,0.0,0.0001207688619615,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23565673828125,0.0,0.0,8.919960237108171e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2363586425781,0.0,0.0,0.0001207690438604,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513061523437,0.0,0.0,0.0005728754913434,289.966064453125,294.1499938964844,262.92999267578125,262.10418701171875,264.3685913085937,262.95538330078125,288.5542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.18205479743483e-08,0.0012219208292663,-0.0821615159511566,0.0,0.0,0.0,-0.0205875039100646,60.0,-21.383256912231445,-0.0,-1.0180486498256869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3036499023437,0.0,0.0,0.0001146851573139,292.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.15313720703125,0.0,0.0,0.0001207688619615,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23565673828125,0.0,0.0,8.919960237108171e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2363586425781,0.0,0.0,0.0001207690438604,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513061523437,0.0,0.0,0.0005728754913434,289.966064453125,294.1499938964844,262.92999267578125,262.10418701171875,264.3685913085937,262.95538330078125,288.5542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.18205479743483e-08,0.0012219208292663,-0.0821615159511566,0.0,0.0,0.0,-0.0205875039100646,60.0,-21.383256912231445,-0.0,-1.0180486498256869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2891845703125,0.0,0.0,0.0001147688599303,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1409606933594,0.0,0.0,0.000120857010188,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.22222900390625,0.0,0.0,8.926470763981342e-05,290.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2229309082031,0.0,0.0,0.0001208571920869,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13916015625,0.0,0.0,0.0005732935969717,289.9527587890625,294.1499938964844,262.8933410644531,262.0726623535156,264.3370666503906,262.91864013671875,288.53887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228444684296,3.192485920067156e-08,0.0012228124542161,-0.0824321508407592,0.0,0.0,0.0,-0.0206392146646976,60.0,-21.4145565032959,-0.0,-1.0195352473374444e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2891845703125,0.0,0.0,0.0001147688599303,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1409606933594,0.0,0.0,0.000120857010188,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.22222900390625,0.0,0.0,8.926470763981342e-05,290.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2229309082031,0.0,0.0,0.0001208571920869,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13916015625,0.0,0.0,0.0005732935969717,289.9527587890625,294.1499938964844,262.8933410644531,262.0726623535156,264.3370666503906,262.91864013671875,288.53887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228444684296,3.192485920067156e-08,0.0012228124542161,-0.0824321508407592,0.0,0.0,0.0,-0.0206392146646976,60.0,-21.4145565032959,-0.0,-1.0195352473374444e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2819519042969,0.0,0.0,0.0001148173469118,292.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1348571777344,0.0,0.0,0.0001209080728585,290.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.21551513671875,0.0,0.0,8.930241892812774e-05,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2161865234375,0.0,0.0,0.0001209082474815,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1330871582031,0.0,0.0,0.0005735358572565,289.94610595703125,294.1499938964844,262.875,262.056884765625,264.3212585449219,262.9002685546875,288.5311889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233610032126,3.19852837549206e-08,0.0012233289889991,-0.0825889185070991,0.0,0.0,0.0,-0.0206691697239875,60.0,-21.43153381347656,-0.0,-1.0203968514588269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27471923828125,0.0,0.0,0.0001148705487139,292.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12872314453125,0.0,0.0,0.0001209640977322,290.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2087707519531,0.0,0.0,8.93437972990796e-05,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2094421386719,0.0,0.0,0.0001209642723551,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269836425781,0.0,0.0,0.0005738015752285,289.939453125,294.1499938964844,262.8566589355469,262.0411071777344,264.305419921875,262.88189697265625,288.5235290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239278294146,3.2051584497594376e-08,0.0012238958152011,-0.0827609151601791,0.0,0.0,0.0,-0.0207020360976457,60.0,-21.44943618774414,-0.0,-1.0213426548943973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26025390625,0.0,0.0,0.0001149882446043,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.116455078125,0.0,0.0,0.0001210880363942,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952819824219,0.0,0.0,8.943534339778125e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1959533691406,0.0,0.0,0.0001210882110171,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11474609375,0.0,0.0,0.0005743895308114,289.92608642578125,294.1499938964844,262.82000732421875,262.0095520019531,264.2736511230469,262.8451232910156,288.5081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225181738846,3.2198258281823655e-08,0.0012251496082171,-0.0831413939595222,0.0,0.0,0.0,-0.0207747463136911,60.0,-21.48737525939941,-0.0,-1.0234366243366821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26025390625,0.0,0.0,0.0001149882446043,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.116455078125,0.0,0.0,0.0001210880363942,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952819824219,0.0,0.0,8.943534339778125e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1959533691406,0.0,0.0,0.0001210882110171,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11474609375,0.0,0.0,0.0005743895308114,289.92608642578125,294.1499938964844,262.82000732421875,262.0095520019531,264.2736511230469,262.8451232910156,288.5081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225181738846,3.2198258281823655e-08,0.0012251496082171,-0.0831413939595222,0.0,0.0,0.0,-0.0207747463136911,60.0,-21.48737525939941,-0.0,-1.0234366243366821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2457275390625,0.0,0.0,0.0001151209289673,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1041564941406,0.0,0.0,0.0001212277566082,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1817626953125,0.0,0.0,8.953853830462322e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18243408203125,0.0,0.0,0.0001212279312312,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1024475097656,0.0,0.0,0.0005750522832386,289.91265869140625,294.1499938964844,262.7833251953125,261.9779357910156,264.2417297363281,262.8083190917969,288.4928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265953700989,3.236360157643503e-08,0.0012265630066394,-0.0835702791810035,0.0,0.0,0.0,-0.0208567138761281,60.0,-21.52855110168457,-0.0,-1.0257996763129996e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2457275390625,0.0,0.0,0.0001151209289673,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1041564941406,0.0,0.0,0.0001212277566082,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1817626953125,0.0,0.0,8.953853830462322e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18243408203125,0.0,0.0,0.0001212279312312,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1024475097656,0.0,0.0,0.0005750522832386,289.91265869140625,294.1499938964844,262.7833251953125,261.9779357910156,264.2417297363281,262.8083190917969,288.4928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265953700989,3.236360157643503e-08,0.0012265630066394,-0.0835702791810035,0.0,0.0,0.0,-0.0208567138761281,60.0,-21.52855110168457,-0.0,-1.0257996763129996e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.231201171875,0.0,0.0,0.0001152659096987,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0917663574219,0.0,0.0,0.0001213804280268,290.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.168212890625,0.0,0.0,8.965129381977022e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1688842773437,0.0,0.0,0.0001213806026498,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.090087890625,0.0,0.0,0.0005757765029557,289.8992004394531,294.1499938964844,262.7466735839844,261.94635009765625,264.20965576171875,262.77154541015625,288.4774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281400850042,3.2544278383284115e-08,0.0012281074887141,-0.0840388610959053,0.0,0.0,0.0,-0.0209462791681289,60.0,-21.57219696044922,-0.0,-1.0283849860570626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.231201171875,0.0,0.0,0.0001152659096987,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0917663574219,0.0,0.0,0.0001213804280268,290.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.168212890625,0.0,0.0,8.965129381977022e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1688842773437,0.0,0.0,0.0001213806026498,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.090087890625,0.0,0.0,0.0005757765029557,289.8992004394531,294.1499938964844,262.7466735839844,261.94635009765625,264.20965576171875,262.77154541015625,288.4774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281400850042,3.2544278383284115e-08,0.0012281074887141,-0.0840388610959053,0.0,0.0,0.0,-0.0209462791681289,60.0,-21.57219696044922,-0.0,-1.0283849860570626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2166748046875,0.0,0.0,0.0001154222845798,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.079345703125,0.0,0.0,0.0001215451047755,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1546325683594,0.0,0.0,8.977292600320652e-05,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1552734375,0.0,0.0,0.0001215452721226,291.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07769775390625,0.0,0.0,0.0005765576497651,289.8857116699219,294.1499938964844,262.7099914550781,261.91473388671875,264.17742919921875,262.7347106933594,288.46209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298061046749,3.273915893942103e-08,0.0012297733919695,-0.0845442339777946,0.0,0.0,0.0,-0.0210428871214389,60.0,-21.618141174316406,-0.0,-1.0311772058457792e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2166748046875,0.0,0.0,0.0001154222845798,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.079345703125,0.0,0.0,0.0001215451047755,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1546325683594,0.0,0.0,8.977292600320652e-05,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1552734375,0.0,0.0,0.0001215452721226,291.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07769775390625,0.0,0.0,0.0005765576497651,289.8857116699219,294.1499938964844,262.7099914550781,261.91473388671875,264.17742919921875,262.7347106933594,288.46209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298061046749,3.273915893942103e-08,0.0012297733919695,-0.0845442339777946,0.0,0.0,0.0,-0.0210428871214389,60.0,-21.618141174316406,-0.0,-1.0311772058457792e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2093811035156,0.0,0.0,0.0001155040299636,292.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731201171875,0.0,0.0,0.0001216311866301,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478271484375,0.0,0.0,8.983650332083926e-05,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1484680175781,0.0,0.0,0.0001216313539771,291.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.07147216796875,0.0,0.0,0.0005769659765064,289.8789367675781,294.1499938964844,262.6916809082031,261.8988952636719,264.1612854003906,262.71630859375,288.4544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306771241128,3.2841029451446964e-08,0.001230644294992,-0.0848083868622779,0.0,0.0,0.0,-0.02109338901937,60.0,-21.64189720153809,-0.0,-1.0326382948733229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020874023437,0.0,0.0,0.0001155880308942,292.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668640136719,0.0,0.0,0.0001217196404468,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1409912109375,0.0,0.0,8.990183414425701e-05,290.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1416320800781,0.0,0.0,0.0001217198077938,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06524658203125,0.0,0.0,0.0005773855955339,289.8721618652344,294.1499938964844,262.67333984375,261.8830871582031,264.14508056640625,262.6979064941406,288.4467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315720086917,3.2945710159992814e-08,0.0012315390631556,-0.0850797966122627,0.0,0.0,0.0,-0.0211452823132276,60.0,-21.666114807128903,-0.0,-1.0341407374880873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1875,0.0,0.0,0.0001157614606199,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0543212890625,0.0,0.0,0.0001219022742589,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273193359375,0.0,0.0,9.003672312246636e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1279602050781,0.0,0.0,0.0001219024416059,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.052734375,0.0,0.0,0.0005782519001513,289.8585510253906,294.1499938964844,262.6366577148437,261.8514404296875,264.1125793457031,262.6610717773437,288.4313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233419869095,3.316184304935632e-08,0.0012333866907283,-0.0856401324272155,0.0,0.0,0.0,-0.0212524253875017,60.0,-21.715700149536133,-0.0,-1.037246306623274e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1875,0.0,0.0,0.0001157614606199,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0543212890625,0.0,0.0,0.0001219022742589,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273193359375,0.0,0.0,9.003672312246636e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1279602050781,0.0,0.0,0.0001219024416059,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.052734375,0.0,0.0,0.0005782519001513,289.8585510253906,294.1499938964844,262.6366577148437,261.8514404296875,264.1125793457031,262.6610717773437,288.4313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233419869095,3.316184304935632e-08,0.0012333866907283,-0.0856401324272155,0.0,0.0,0.0,-0.0212524253875017,60.0,-21.715700149536133,-0.0,-1.037246306623274e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728820800781,0.0,0.0,0.0001159409730462,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.041748046875,0.0,0.0,0.0001220913109136,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136169433594,0.0,0.0,9.017634874908254e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1142272949219,0.0,0.0,0.0001220914709847,291.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0401611328125,0.0,0.0,0.0005791486473754,289.84490966796875,294.1499938964844,262.6000061035156,261.8197631835937,264.0799560546875,262.6242370605469,288.4159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353324564173,3.3385557429710395e-08,0.0012352991616353,-0.0862200409173965,0.0,0.0,0.0,-0.021363329142332,60.0,-21.766691207885746,-0.0,-1.0404657047047294e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728820800781,0.0,0.0,0.0001159409730462,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.041748046875,0.0,0.0,0.0001220913109136,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136169433594,0.0,0.0,9.017634874908254e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1142272949219,0.0,0.0,0.0001220914709847,291.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0401611328125,0.0,0.0,0.0005791486473754,289.84490966796875,294.1499938964844,262.6000061035156,261.8197631835937,264.0799560546875,262.6242370605469,288.4159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353324564173,3.3385557429710395e-08,0.0012352991616353,-0.0862200409173965,0.0,0.0,0.0,-0.021363329142332,60.0,-21.766691207885746,-0.0,-1.0404657047047294e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.158203125,0.0,0.0,0.0001161245891125,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0290832519531,0.0,0.0,0.0001222846767632,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0998840332031,0.0,0.0,9.031915396917611e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004943847656,0.0,0.0,0.0001222848222823,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02752685546875,0.0,0.0,0.0005800658254884,289.8312072753906,294.1499938964844,262.5633239746094,261.7880554199219,264.04718017578125,262.58740234375,288.4006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372888159006,3.361438061233457e-08,0.0012372551718726,-0.0868131071329116,0.0,0.0,0.0,-0.0214767642319202,60.0,-21.818660736083984,-0.0,-1.0437637598670336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.158203125,0.0,0.0,0.0001161245891125,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0290832519531,0.0,0.0,0.0001222846767632,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0998840332031,0.0,0.0,9.031915396917611e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004943847656,0.0,0.0,0.0001222848222823,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02752685546875,0.0,0.0,0.0005800658254884,289.8312072753906,294.1499938964844,262.5633239746094,261.7880554199219,264.04718017578125,262.58740234375,288.4006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372888159006,3.361438061233457e-08,0.0012372551718726,-0.0868131071329116,0.0,0.0,0.0,-0.0214767642319202,60.0,-21.818660736083984,-0.0,-1.0437637598670336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
