time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433980,290.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435241699219,0.0,0.0,0.0001163107372121,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0163879394531,0.0,0.0,0.0001224806910613,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860900878906,0.0,0.0,9.046393824974076e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0867004394531,0.0,0.0,0.0001224808511324,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0148620605469,0.0,0.0,0.0005809956928715,289.81744384765625,294.1499938964844,262.52667236328125,261.75634765625,264.0142517089844,262.5505676269531,288.3852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392721837386,3.3846369262846565e-08,0.0012392383068799,-0.0874142795801162,0.0,0.0,0.0,-0.021591767668724,60.0,-21.871362686157227,-0.0,-1.0471127609434917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435241699219,0.0,0.0,0.0001163107372121,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0163879394531,0.0,0.0,0.0001224806910613,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860900878906,0.0,0.0,9.046393824974076e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0867004394531,0.0,0.0,0.0001224808511324,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0148620605469,0.0,0.0,0.0005809956928715,289.81744384765625,294.1499938964844,262.52667236328125,261.75634765625,264.0142517089844,262.5505676269531,288.3852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392721837386,3.3846369262846565e-08,0.0012392383068799,-0.0874142795801162,0.0,0.0,0.0,-0.021591767668724,60.0,-21.871362686157227,-0.0,-1.0471127609434917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361694335937,0.0,0.0,0.0001164042478194,292.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.010009765625,0.0,0.0,0.0001225791638717,290.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0791931152344,0.0,0.0,9.053666872205211e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.07977294921875,0.0,0.0,0.0001225793239427,291.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.00848388671875,0.0,0.0,0.0005814628093503,289.810546875,294.1499938964844,262.5083312988281,261.740478515625,263.9977722167969,262.5321655273437,288.37750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.39629018242249e-08,0.0012402344727888,-0.0877162292599678,0.0,0.0,0.0,-0.0216495357453823,60.0,-21.89785957336425,-0.0,-1.0487970314443373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288146972656,0.0,0.0,0.0001164976347354,292.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0036315917969,0.0,0.0,0.0001226775057148,290.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.072265625,0.0,0.0,9.060930460691452e-05,290.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0728454589844,0.0,0.0,0.0001226776657858,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0021057128906,0.0,0.0,0.0005819292855449,289.8036499023437,294.1499938964844,262.489990234375,261.724609375,263.9812316894531,262.5137634277344,288.3697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412634678184,3.4079288724342405e-08,0.0012412294745445,-0.0880177766084671,0.0,0.0,0.0,-0.0217072330415248,60.0,-21.924406051635746,-0.0,-1.0504805203481737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.11407470703125,0.0,0.0,0.0001166832516901,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9908142089844,0.0,0.0,0.000122872981592,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0583801269531,0.0,0.0,9.075367415789516e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0589599609375,0.0,0.0,0.0001228731271112,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98931884765625,0.0,0.0,0.0005828565335832,289.789794921875,294.1499938964844,262.4533386230469,261.69287109375,263.9480285644531,262.4769287109375,288.3543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243241247721,3.431061301739646e-08,0.001243206905201,-0.0886170491576194,0.0,0.0,0.0,-0.0218219067901372,60.0,-21.977453231811523,-0.0,-1.053830658293009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.11407470703125,0.0,0.0,0.0001166832516901,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9908142089844,0.0,0.0,0.000122872981592,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0583801269531,0.0,0.0,9.075367415789516e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0589599609375,0.0,0.0,0.0001228731271112,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98931884765625,0.0,0.0,0.0005828565335832,289.789794921875,294.1499938964844,262.4533386230469,261.69287109375,263.9480285644531,262.4769287109375,288.3543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243241247721,3.431061301739646e-08,0.001243206905201,-0.0886170491576194,0.0,0.0,0.0,-0.0218219067901372,60.0,-21.977453231811523,-0.0,-1.053830658293009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0993347167969,0.0,0.0,0.0001168661474366,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779663085937,0.0,0.0,0.0001230655761901,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04449462890625,0.0,0.0,9.089592640521003e-05,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450439453125,0.0,0.0,0.0001230657217092,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765014648437,0.0,0.0,0.0005837701028212,289.7759094238281,294.1499938964844,262.4166564941406,261.6611022949219,263.91473388671875,262.4400939941406,288.33892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245189923793,3.4538544468887273e-08,0.0012451553484424,-0.0892074331641197,0.0,0.0,0.0,-0.021934900432825,60.0,-22.03023147583008,-0.0,-1.0571368136425009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0993347167969,0.0,0.0,0.0001168661474366,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779663085937,0.0,0.0,0.0001230655761901,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04449462890625,0.0,0.0,9.089592640521003e-05,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450439453125,0.0,0.0,0.0001230657217092,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765014648437,0.0,0.0,0.0005837701028212,289.7759094238281,294.1499938964844,262.4166564941406,261.6611022949219,263.91473388671875,262.4400939941406,288.33892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245189923793,3.4538544468887273e-08,0.0012451553484424,-0.0892074331641197,0.0,0.0,0.0,-0.021934900432825,60.0,-22.03023147583008,-0.0,-1.0571368136425009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.08453369140625,0.0,0.0,0.0001170438263216,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96502685546875,0.0,0.0,0.0001232526847161,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0305480957031,0.0,0.0,9.103411866817623e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0310974121094,0.0,0.0,0.0001232528302352,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635925292969,0.0,0.0,0.0005846576532348,289.761962890625,294.1499938964844,262.3800048828125,261.6293334960937,263.8813171386719,262.4032592773437,288.3234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470829533413,3.4759970901632193e-08,0.0012470482615754,-0.0897808820009231,0.0,0.0,0.0,-0.0220446679741144,60.0,-22.08224868774414,-0.0,-1.060353582715834e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.08453369140625,0.0,0.0,0.0001170438263216,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96502685546875,0.0,0.0,0.0001232526847161,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0305480957031,0.0,0.0,9.103411866817623e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0310974121094,0.0,0.0,0.0001232528302352,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635925292969,0.0,0.0,0.0005846576532348,289.761962890625,294.1499938964844,262.3800048828125,261.6293334960937,263.8813171386719,262.4032592773437,288.3234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470829533413,3.4759970901632193e-08,0.0012470482615754,-0.0897808820009231,0.0,0.0,0.0,-0.0220446679741144,60.0,-22.08224868774414,-0.0,-1.060353582715834e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0756530761719,0.0,0.0,0.0001171475232695,292.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9572448730469,0.0,0.0,0.000123361882288,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02215576171875,0.0,0.0,9.111477265832946e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.022705078125,0.0,0.0,0.0001233620278071,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.955810546875,0.0,0.0,0.0005851756432093,289.75360107421875,294.1499938964844,262.3580017089844,261.6102600097656,263.8611755371094,262.38116455078125,288.3141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481878511607,3.4889204414412234e-08,0.0012481529265642,-0.0901155322790145,0.0,0.0,0.0,-0.022108731791377,60.0,-22.11300468444824,-0.0,-1.0622332524690137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697021484375,0.0,0.0,0.0001172150441561,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9520568847656,0.0,0.0,0.0001234329829458,290.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0165710449219,0.0,0.0,9.116728324443102e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0171203613281,0.0,0.0,0.0001234331284649,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9506225585937,0.0,0.0,0.0005855128983967,289.7479858398437,294.1499938964844,262.34332275390625,261.5975341796875,263.8477478027344,262.366455078125,288.3079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489072978496,3.4973350437894624e-08,0.0012488722568377,-0.090333417057991,0.0,0.0,0.0,-0.022150445729494,60.0,-22.133275985717773,-0.0,-1.0634580149826436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0622863769531,0.0,0.0,0.0001172975316876,292.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.945556640625,0.0,0.0,0.0001235198433278,290.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0095520019531,0.0,0.0,9.123144263867287e-05,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101013183594,0.0,0.0,0.0001235199888469,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.94415283203125,0.0,0.0,0.0005859249504283,289.740966796875,294.1499938964844,262.32501220703125,261.5816345214844,263.8309326171875,262.3480529785156,288.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497861171141,3.5076155313618074e-08,0.0012497510761022,-0.0905995965003967,0.0,0.0,0.0,-0.0222014095634222,60.0,-22.15827178955078,-0.0,-1.0649554127439845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05487060546875,0.0,0.0,0.0001173773489426,292.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.93902587890625,0.0,0.0,0.0001236038951901,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0025329589844,0.0,0.0,9.12935211090371e-05,290.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030822753906,0.0,0.0,0.0001236040407093,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9376220703125,0.0,0.0,0.0005863236729055,289.73394775390625,294.1499938964844,262.3066711425781,261.56573486328125,263.8140869140625,262.32965087890625,288.29248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125063653104,3.517562063848345e-08,0.0012506013736128,-0.0908571109175682,0.0,0.0,0.0,-0.0222507193684577,60.0,-22.18283462524414,-0.0,-1.0664051330877557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0400085449219,0.0,0.0,0.0001175288998638,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92596435546875,0.0,0.0,0.0001237634860444,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98846435546875,0.0,0.0,9.141139162238689e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.989013671875,0.0,0.0,0.0001237636315636,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.924560546875,0.0,0.0,0.0005870807217434,289.7198791503906,294.1499938964844,262.2699890136719,261.53387451171875,263.7803039550781,262.2928466796875,288.2769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522513279691,3.536449355578952e-08,0.0012522159377112,-0.0913460403680801,0.0,0.0,0.0,-0.0223443489521741,60.0,-22.23062515258789,-0.0,-1.0691606178170333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0400085449219,0.0,0.0,0.0001175288998638,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92596435546875,0.0,0.0,0.0001237634860444,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98846435546875,0.0,0.0,9.141139162238689e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.989013671875,0.0,0.0,0.0001237636315636,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.924560546875,0.0,0.0,0.0005870807217434,289.7198791503906,294.1499938964844,262.2699890136719,261.53387451171875,263.7803039550781,262.2928466796875,288.2769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522513279691,3.536449355578952e-08,0.0012522159377112,-0.0913460403680801,0.0,0.0,0.0,-0.0223443489521741,60.0,-22.23062515258789,-0.0,-1.0691606178170333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0251159667969,0.0,0.0,0.0001176676596514,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9128112792969,0.0,0.0,0.0001239096163772,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.974365234375,0.0,0.0,9.151932317763568e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97491455078125,0.0,0.0,0.0001239097473444,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9114685058594,0.0,0.0,0.0005877738585695,289.70574951171875,294.1499938964844,262.2333374023437,261.5020446777344,263.7464294433594,262.2560729980469,288.26141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537298025563,3.5537425446818816e-08,0.0012536942958831,-0.0917936637997627,0.0,0.0,0.0,-0.0224300753325223,60.0,-22.276235580444336,-0.0,-1.071686668296934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0251159667969,0.0,0.0,0.0001176676596514,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9128112792969,0.0,0.0,0.0001239096163772,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.974365234375,0.0,0.0,9.151932317763568e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97491455078125,0.0,0.0,0.0001239097473444,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9114685058594,0.0,0.0,0.0005877738585695,289.70574951171875,294.1499938964844,262.2333374023437,261.5020446777344,263.7464294433594,262.2560729980469,288.26141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537298025563,3.5537425446818816e-08,0.0012536942958831,-0.0917936637997627,0.0,0.0,0.0,-0.0224300753325223,60.0,-22.276235580444336,-0.0,-1.071686668296934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101928710937,0.0,0.0,0.0001177917438326,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.899658203125,0.0,0.0,0.000124040278024,290.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.96026611328125,0.0,0.0,9.16158314794302e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607849121094,0.0,0.0,0.0001240404235431,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8983154296875,0.0,0.0,0.0005883937119506,289.6916198730469,294.1499938964844,262.1966552734375,261.4701843261719,263.7124328613281,262.21929931640625,288.2458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550519313663,3.5692067967829644e-08,0.0012550161918625,-0.0921938940882682,0.0,0.0,0.0,-0.0225067380815744,60.0,-22.31931495666504,-0.0,-1.073948041607764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101928710937,0.0,0.0,0.0001177917438326,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.899658203125,0.0,0.0,0.000124040278024,290.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.96026611328125,0.0,0.0,9.16158314794302e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607849121094,0.0,0.0,0.0001240404235431,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8983154296875,0.0,0.0,0.0005883937119506,289.6916198730469,294.1499938964844,262.1966552734375,261.4701843261719,263.7124328613281,262.21929931640625,288.2458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550519313663,3.5692067967829644e-08,0.0012550161918625,-0.0921938940882682,0.0,0.0,0.0,-0.0225067380815744,60.0,-22.31931495666504,-0.0,-1.073948041607764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9952697753906,0.0,0.0,0.0001178980455733,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8864440917969,0.0,0.0,0.0001241522259078,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94610595703125,0.0,0.0,9.169850818580016e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.94659423828125,0.0,0.0,0.0001241523568751,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851318359375,0.0,0.0,0.0005889246822334,289.6773986816406,294.1499938964844,262.1600036621094,261.43829345703125,263.6783752441406,262.1825256347656,288.230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561845360323,3.582454510819844e-08,0.0012561486801132,-0.0925367176532745,0.0,0.0,0.0,-0.022572411224246,60.0,-22.35920143127441,-0.0,-1.0758872548422005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9952697753906,0.0,0.0,0.0001178980455733,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8864440917969,0.0,0.0,0.0001241522259078,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94610595703125,0.0,0.0,9.169850818580016e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.94659423828125,0.0,0.0,0.0001241523568751,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851318359375,0.0,0.0,0.0005889246822334,289.6773986816406,294.1499938964844,262.1600036621094,261.43829345703125,263.6783752441406,262.1825256347656,288.230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561845360323,3.582454510819844e-08,0.0012561486801132,-0.0925367176532745,0.0,0.0,0.0,-0.022572411224246,60.0,-22.35920143127441,-0.0,-1.0758872548422005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.98779296875,0.0,0.0,0.0001179446771857,292.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8798217773437,0.0,0.0,0.0001242013386217,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9389953613281,0.0,0.0,9.173477883450688e-05,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93951416015625,0.0,0.0,0.000124201469589,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785095214844,0.0,0.0,0.0005891576292924,289.6702880859375,294.1499938964844,262.14166259765625,261.4223327636719,263.6612854003906,262.1641540527344,288.2224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566815130412,3.5882660398556254e-08,0.0012566455407068,-0.0926871001720428,0.0,0.0,0.0,-0.0226012207567691,60.0,-22.37802124023437,-0.0,-1.0767384139853676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9803161621094,0.0,0.0,0.0001179862083517,292.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8731689453125,0.0,0.0,0.000124245067127,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9319152832031,0.0,0.0,9.176707681035624e-05,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9324035644531,0.0,0.0,0.0001242451980942,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87188720703125,0.0,0.0,0.0005893650813959,289.6631774902344,294.1499938964844,262.1233215332031,261.4064025878906,263.6441955566406,262.1457824707031,288.2146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571240076795,3.593441633142902e-08,0.001257088035345,-0.0928210243582725,0.0,0.0,0.0,-0.0226268768310546,60.0,-22.39595031738281,-0.0,-1.0774967762472445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96533203125,0.0,0.0,0.0001180530744022,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8598937988281,0.0,0.0,0.0001243154692929,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9176940917969,0.0,0.0,9.18190853553824e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9181823730469,0.0,0.0,0.0001243156002601,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8586120605469,0.0,0.0,0.0005896990769542,289.64892578125,294.1499938964844,262.086669921875,261.3744812011719,263.6099853515625,262.10906982421875,288.198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578363530337,3.6017741678051613e-08,0.0012578003806993,-0.0930366218090057,0.0,0.0,0.0,-0.0226681847125291,60.0,-22.428911209106445,-0.0,-1.0787182702642897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96533203125,0.0,0.0,0.0001180530744022,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8598937988281,0.0,0.0,0.0001243154692929,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9176940917969,0.0,0.0,9.18190853553824e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9181823730469,0.0,0.0,0.0001243156002601,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8586120605469,0.0,0.0,0.0005896990769542,289.64892578125,294.1499938964844,262.086669921875,261.3744812011719,263.6099853515625,262.10906982421875,288.198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578363530337,3.6017741678051613e-08,0.0012578003806993,-0.0930366218090057,0.0,0.0,0.0,-0.0226681847125291,60.0,-22.428911209106445,-0.0,-1.0787182702642897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95037841796875,0.0,0.0,0.0001180968465632,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465576171875,0.0,0.0,0.0001243615697603,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9034729003906,0.0,0.0,9.185312956105918e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9039611816406,0.0,0.0,0.0001243617007276,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8453063964844,0.0,0.0,0.0005899177631363,289.6346435546875,294.1499938964844,262.04998779296875,261.342529296875,263.57568359375,262.0723571777344,288.1833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583028292283,3.607229004387591e-08,0.0012582667404785,-0.0931777581572532,0.0,0.0,0.0,-0.0226952265948057,60.0,-22.45779228210449,-0.0,-1.0795183413847553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95037841796875,0.0,0.0,0.0001180968465632,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465576171875,0.0,0.0,0.0001243615697603,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9034729003906,0.0,0.0,9.185312956105918e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9039611816406,0.0,0.0,0.0001243617007276,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8453063964844,0.0,0.0,0.0005899177631363,289.6346435546875,294.1499938964844,262.04998779296875,261.342529296875,263.57568359375,262.0723571777344,288.1833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583028292283,3.607229004387591e-08,0.0012582667404785,-0.0931777581572532,0.0,0.0,0.0,-0.0226952265948057,60.0,-22.45779228210449,-0.0,-1.0795183413847553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9353942871094,0.0,0.0,0.0001181367333629,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83319091796875,0.0,0.0,0.0001244035811396,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.88922119140625,0.0,0.0,9.188415424432606e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.88970947265625,0.0,0.0,0.0001244037121068,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8319396972656,0.0,0.0,0.0005901170079596,289.6203308105469,294.1499938964844,262.0165100097656,261.31298828125,263.5413818359375,262.0373229980469,288.1676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258727745153,3.6121999613669686e-08,0.0012586916564032,-0.0933063626289367,0.0,0.0,0.0,-0.0227198675274848,60.0,-22.482540130615234,-0.0,-1.0802476424487396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9353942871094,0.0,0.0,0.0001181367333629,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83319091796875,0.0,0.0,0.0001244035811396,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.88922119140625,0.0,0.0,9.188415424432606e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.88970947265625,0.0,0.0,0.0001244037121068,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8319396972656,0.0,0.0,0.0005901170079596,289.6203308105469,294.1499938964844,262.0165100097656,261.31298828125,263.5413818359375,262.0373229980469,288.1676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258727745153,3.6121999613669686e-08,0.0012586916564032,-0.0933063626289367,0.0,0.0,0.0,-0.0227198675274848,60.0,-22.482540130615234,-0.0,-1.0802476424487396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92041015625,0.0,0.0,0.0001181882325909,291.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8197937011719,0.0,0.0,0.0001244578161276,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8749389648437,0.0,0.0,9.192420839099212e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8754272460937,0.0,0.0,0.000124457932543,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8185729980469,0.0,0.0,0.0005903742858208,289.6059875488281,294.1499938964844,261.98907470703125,261.2880249023437,263.5071716308594,262.0066833496094,288.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592762941494,3.6186175833563545e-08,0.0012592402053996,-0.0934723988175392,0.0,0.0,0.0,-0.0227516815066337,60.0,-22.50417709350586,-0.0,-1.0811895378992637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92041015625,0.0,0.0,0.0001181882325909,291.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8197937011719,0.0,0.0,0.0001244578161276,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8749389648437,0.0,0.0,9.192420839099212e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8754272460937,0.0,0.0,0.000124457932543,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8185729980469,0.0,0.0,0.0005903742858208,289.6059875488281,294.1499938964844,261.98907470703125,261.2880249023437,263.5071716308594,262.0066833496094,288.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592762941494,3.6186175833563545e-08,0.0012592402053996,-0.0934723988175392,0.0,0.0,0.0,-0.0227516815066337,60.0,-22.50417709350586,-0.0,-1.0811895378992637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.91290283203125,0.0,0.0,0.0001182171326945,291.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8130798339844,0.0,0.0,0.0001244882441824,290.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8677978515625,0.0,0.0,9.194668382406236e-05,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8682556152344,0.0,0.0,0.0001244883751496,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8118591308594,0.0,0.0,0.0005905186408199,289.59881591796875,294.1499938964844,261.9775085449219,261.2771911621094,263.4901123046875,261.993408203125,288.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595842126756,3.6222193244839225e-08,0.0012595480075106,-0.0935655757784843,0.0,0.0,0.0,-0.0227695368230342,60.0,-22.513813018798828,-0.0,-1.0817183948574893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9053955078125,0.0,0.0,0.000118247080536,291.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.80633544921875,0.0,0.0,0.0001245197781827,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.86065673828125,0.0,0.0,9.196997416438536e-05,290.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8611145019531,0.0,0.0,0.0001245199091499,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8051452636719,0.0,0.0,0.0005906682345084,289.59161376953125,294.1499938964844,261.9673156738281,261.2673645019531,263.4731750488281,261.9815368652344,288.1361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.625951094932135e-08,0.0012598669854924,-0.0936621204018592,0.0,0.0,0.0,-0.0227880366146564,60.0,-22.52252197265625,-0.0,-1.0822664364695812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.890380859375,0.0,0.0,0.0001183065760415,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928771972656,0.0,0.0,0.0001245824387297,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8463134765625,0.0,0.0,9.201625653076916e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8467712402344,0.0,0.0,0.000124582555145,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.79168701171875,0.0,0.0,0.0005909654428251,289.5772399902344,294.1499938964844,261.9508056640625,261.25067138671875,263.4394836425781,261.961669921875,288.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.6333659636511584e-08,0.0012605008669197,-0.093853935599327,0.0,0.0,0.0,-0.0228247959166765,60.0,-22.53695678710937,-0.0,-1.0833557695377749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.890380859375,0.0,0.0,0.0001183065760415,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928771972656,0.0,0.0,0.0001245824387297,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8463134765625,0.0,0.0,9.201625653076916e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8467712402344,0.0,0.0,0.000124582555145,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.79168701171875,0.0,0.0,0.0005909654428251,289.5772399902344,294.1499938964844,261.9508056640625,261.25067138671875,263.4394836425781,261.961669921875,288.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.6333659636511584e-08,0.0012605008669197,-0.093853935599327,0.0,0.0,0.0,-0.0228247959166765,60.0,-22.53695678710937,-0.0,-1.0833557695377749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8753356933594,0.0,0.0,0.0001183602871606,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.77935791015625,0.0,0.0,0.0001246390020241,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8319702148437,0.0,0.0,9.20580278034322e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8324279785156,0.0,0.0,0.0001246391184395,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7781982421875,0.0,0.0,0.0005912337219342,289.56280517578125,294.1499938964844,261.93914794921875,261.2377014160156,263.40625,261.94696044921875,288.1046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.6400592762220185e-08,0.0012610730482265,-0.0940270647406578,0.0,0.0,0.0,-0.0228579752147197,60.0,-22.54652214050293,-0.0,-1.0843395870097085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8753356933594,0.0,0.0,0.0001183602871606,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.77935791015625,0.0,0.0,0.0001246390020241,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8319702148437,0.0,0.0,9.20580278034322e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8324279785156,0.0,0.0,0.0001246391184395,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7781982421875,0.0,0.0,0.0005912337219342,289.56280517578125,294.1499938964844,261.93914794921875,261.2377014160156,263.40625,261.94696044921875,288.1046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.6400592762220185e-08,0.0012610730482265,-0.0940270647406578,0.0,0.0,0.0,-0.0228579752147197,60.0,-22.54652214050293,-0.0,-1.0843395870097085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602905273437,0.0,0.0,0.000118402094813,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7658386230469,0.0,0.0,0.0001246830215677,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.817626953125,0.0,0.0,9.209054405800998e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.81805419921875,0.0,0.0,0.000124683137983,291.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646789550781,0.0,0.0,0.0005914425710216,289.54833984375,294.1499938964844,261.9319763183594,261.2281188964844,263.37353515625,261.93701171875,288.0888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615548912435,3.6452696861033473e-08,0.0012615184532478,-0.0941618382930755,0.0,0.0,0.0,-0.0228838045150041,60.0,-22.55035972595215,-0.0,-1.0851056941874049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
