time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436320,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602905273437,0.0,0.0,0.000118402094813,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7658386230469,0.0,0.0,0.0001246830215677,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.817626953125,0.0,0.0,9.209054405800998e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.81805419921875,0.0,0.0,0.000124683137983,291.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646789550781,0.0,0.0,0.0005914425710216,289.54833984375,294.1499938964844,261.9319763183594,261.2281188964844,263.37353515625,261.93701171875,288.0888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615548912435,3.6452696861033473e-08,0.0012615184532478,-0.0941618382930755,0.0,0.0,0.0,-0.0228838045150041,60.0,-22.55035972595215,-0.0,-1.0851056941874049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8452453613281,0.0,0.0,0.0001184269567602,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.75225830078125,0.0,0.0,0.0001247092004632,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80322265625,0.0,0.0,9.210987627739088e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8036804199219,0.0,0.0,0.0001247093168785,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7511291503906,0.0,0.0,0.00059156678617,289.53387451171875,294.1499938964844,261.9288330078125,261.2215881347656,263.3414306640625,261.9313049316406,288.0729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261819852516,3.6483669418885256e-08,0.001261783298105,-0.0942419543862342,0.0,0.0,0.0,-0.0228991601616144,60.0,-22.547889709472656,-0.0,-1.0855612941895745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8452453613281,0.0,0.0,0.0001184269567602,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.75225830078125,0.0,0.0,0.0001247092004632,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80322265625,0.0,0.0,9.210987627739088e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8036804199219,0.0,0.0,0.0001247093168785,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7511291503906,0.0,0.0,0.00059156678617,289.53387451171875,294.1499938964844,261.9288330078125,261.2215881347656,263.3414306640625,261.9313049316406,288.0729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261819852516,3.6483669418885256e-08,0.001261783298105,-0.0942419543862342,0.0,0.0,0.0,-0.0228991601616144,60.0,-22.547889709472656,-0.0,-1.0855612941895745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377380371094,0.0,0.0,0.0001184309949167,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7454528808594,0.0,0.0,0.0001247134496225,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7960510253906,0.0,0.0,9.21130194910802e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7964782714844,0.0,0.0,0.0001247135660378,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7443542480469,0.0,0.0,0.0005915869260206,289.5266418457031,294.1499938964844,261.9286804199219,261.2193908691406,263.3256530761719,261.9300842285156,288.0650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618628097698,3.648870361416812e-08,0.001261826371774,-0.0942549705505371,0.0,0.0,0.0,-0.0229016542434692,60.0,-22.54380798339844,-0.0,-1.0856353327426405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8302001953125,0.0,0.0,0.0001184298816951,291.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7386474609375,0.0,0.0,0.0001247122854692,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7888488769531,0.0,0.0,9.211215365212412e-05,290.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7892761230469,0.0,0.0,0.0001247124018846,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.737548828125,0.0,0.0,0.0005915813962928,289.5193786621094,294.1499938964844,261.92938232421875,261.21783447265625,263.31005859375,261.9297180175781,288.0570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618510518223,3.6487314503119705e-08,0.0012618144974112,-0.0942513793706893,0.0,0.0,0.0,-0.0229009669274091,60.0,-22.5380973815918,-0.0,-1.0856149401661241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.81512451171875,0.0,0.0,0.0001184081775136,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7250061035156,0.0,0.0,0.0001246894389623,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7744140625,0.0,0.0,9.20952734304592e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7748413085937,0.0,0.0,0.0001246895408257,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72393798828125,0.0,0.0,0.0005914730136282,289.5048828125,294.1499938964844,261.9331359863281,261.216552734375,263.2793884277344,261.9313049316406,288.0412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616198509931,3.6460260588455646e-08,0.0012615834129974,-0.094181403517723,0.0,0.0,0.0,-0.0228875558823347,60.0,-22.52153968811035,-0.0,-1.0852169651798249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.81512451171875,0.0,0.0,0.0001184081775136,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7250061035156,0.0,0.0,0.0001246894389623,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7744140625,0.0,0.0,9.20952734304592e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7748413085937,0.0,0.0,0.0001246895408257,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72393798828125,0.0,0.0,0.0005914730136282,289.5048828125,294.1499938964844,261.9331359863281,261.216552734375,263.2793884277344,261.9313049316406,288.0412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616198509931,3.6460260588455646e-08,0.0012615834129974,-0.094181403517723,0.0,0.0,0.0,-0.0228875558823347,60.0,-22.52153968811035,-0.0,-1.0852169651798249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8000793457031,0.0,0.0,0.0001183598287752,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113647460937,0.0,0.0,0.0001246385218109,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.760009765625,0.0,0.0,9.20576712815091e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7604064941406,0.0,0.0,0.0001246386382263,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7102966308594,0.0,0.0,0.0005912315100431,289.4903564453125,294.1499938964844,261.93975830078125,261.2174377441406,263.24951171875,261.9361267089844,288.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261104713194,3.6400003011749504e-08,0.0012610683916136,-0.0940255373716354,0.0,0.0,0.0,-0.0228576846420764,60.0,-22.497154235839844,-0.0,-1.084330918388332e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8000793457031,0.0,0.0,0.0001183598287752,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113647460937,0.0,0.0,0.0001246385218109,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.760009765625,0.0,0.0,9.20576712815091e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7604064941406,0.0,0.0,0.0001246386382263,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7102966308594,0.0,0.0,0.0005912315100431,289.4903564453125,294.1499938964844,261.93975830078125,261.2174377441406,263.24951171875,261.9361267089844,288.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261104713194,3.6400003011749504e-08,0.0012610683916136,-0.0940255373716354,0.0,0.0,0.0,-0.0228576846420764,60.0,-22.497154235839844,-0.0,-1.084330918388332e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850036621094,0.0,0.0,0.000118283314805,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976928710937,0.0,0.0,0.0001245579478563,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7455749511719,0.0,0.0,9.199815394822508e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7459716796875,0.0,0.0,0.0001245580642716,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6966552734375,0.0,0.0,0.0005908492603339,289.4757995605469,294.1499938964844,261.9488220214844,261.2201843261719,263.2205505371094,261.9436950683594,288.0094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602895731106,3.630463396575578e-08,0.0012602532515302,-0.0937788486480712,0.0,0.0,0.0,-0.0228104088455438,60.0,-22.46502685546875,-0.0,-1.0829293017877717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850036621094,0.0,0.0,0.000118283314805,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976928710937,0.0,0.0,0.0001245579478563,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7455749511719,0.0,0.0,9.199815394822508e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7459716796875,0.0,0.0,0.0001245580642716,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6966552734375,0.0,0.0,0.0005908492603339,289.4757995605469,294.1499938964844,261.9488220214844,261.2201843261719,263.2205505371094,261.9436950683594,288.0094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602895731106,3.630463396575578e-08,0.0012602532515302,-0.0937788486480712,0.0,0.0,0.0,-0.0228104088455438,60.0,-22.46502685546875,-0.0,-1.0829293017877717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7699584960937,0.0,0.0,0.0001181781917694,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6839904785156,0.0,0.0,0.0001244472514372,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.73114013671875,0.0,0.0,9.19163940125145e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7315368652344,0.0,0.0,0.0001244473533006,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6829528808594,0.0,0.0,0.0005903241690248,289.46124267578125,294.1499938964844,261.9599304199219,261.22442626953125,263.1925354003906,261.9535827636719,287.99346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591695412993,3.61736134379953e-08,0.0012591333361342,-0.0934398993849754,0.0,0.0,0.0,-0.022745456546545,60.0,-22.42552947998047,-0.0,-1.0810051520593333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7699584960937,0.0,0.0,0.0001181781917694,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6839904785156,0.0,0.0,0.0001244472514372,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.73114013671875,0.0,0.0,9.19163940125145e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7315368652344,0.0,0.0,0.0001244473533006,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6829528808594,0.0,0.0,0.0005903241690248,289.46124267578125,294.1499938964844,261.9599304199219,261.22442626953125,263.1925354003906,261.9535827636719,287.99346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591695412993,3.61736134379953e-08,0.0012591333361342,-0.0934398993849754,0.0,0.0,0.0,-0.022745456546545,60.0,-22.42552947998047,-0.0,-1.0810051520593333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.762451171875,0.0,0.0,0.0001181180705316,291.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6771545410156,0.0,0.0,0.000124383936054,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7239074707031,0.0,0.0,9.186963143292814e-05,290.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.72430419921875,0.0,0.0,0.0001243840524693,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6761169433594,0.0,0.0,0.0005900238757021,289.4539794921875,294.1499938964844,261.96612548828125,261.22705078125,263.1788330078125,261.9591979980469,287.9855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585289077833,3.60986867065094e-08,0.0012584928190335,-0.0932460501790046,0.0,0.0,0.0,-0.0227083135396242,60.0,-22.403528213500977,-0.0,-1.0799055871757449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7549133300781,0.0,0.0,0.0001180551189463,291.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6702880859375,0.0,0.0,0.0001243176520802,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167053222656,0.0,0.0,9.18206715141423e-05,290.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71710205078125,0.0,0.0,0.0001243177539436,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6692810058594,0.0,0.0,0.0005897093797102,289.4466857910156,294.1499938964844,261.9726867675781,261.2299499511719,263.1654052734375,261.9652709960937,287.9775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578582391142,3.6020228577626774e-08,0.0012578221503645,-0.0930430516600608,0.0,0.0,0.0,-0.0226694196462631,60.0,-22.38028144836425,-0.0,-1.078754721106634e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7398986816406,0.0,0.0,0.0001179208629764,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6565856933594,0.0,0.0,0.0001241762802237,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7022705078125,0.0,0.0,9.171625424642116e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.70263671875,0.0,0.0,0.0001241763820871,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.65557861328125,0.0,0.0,0.0005890387692488,289.4321594238281,294.1499938964844,261.9866638183594,261.2363586425781,263.1391296386719,261.9783020019531,287.9615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564277276396,3.585290286878262e-08,0.0012563918717205,-0.0926101058721542,0.0,0.0,0.0,-0.0225864723324775,60.0,-22.33133125305176,-0.0,-1.0763025670712525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7398986816406,0.0,0.0,0.0001179208629764,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6565856933594,0.0,0.0,0.0001241762802237,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7022705078125,0.0,0.0,9.171625424642116e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.70263671875,0.0,0.0,0.0001241763820871,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.65557861328125,0.0,0.0,0.0005890387692488,289.4321594238281,294.1499938964844,261.9866638183594,261.2363586425781,263.1391296386719,261.9783020019531,287.9615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564277276396,3.585290286878262e-08,0.0012563918717205,-0.0926101058721542,0.0,0.0,0.0,-0.0225864723324775,60.0,-22.33133125305176,-0.0,-1.0763025670712525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7248840332031,0.0,0.0,0.0001177689700853,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6428527832031,0.0,0.0,0.0001240163255715,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6878356933594,0.0,0.0,9.159810724668203e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6882019042969,0.0,0.0,0.0001240164274349,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6418762207031,0.0,0.0,0.0005882800323888,289.4176025390625,294.1499938964844,262.00146484375,261.243408203125,263.11383056640625,261.9925231933594,287.94561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548093218356,3.5663592967694064e-08,0.0012547736987471,-0.0921202003955841,0.0,0.0,0.0,-0.0224926266819238,60.0,-22.2783317565918,-0.0,-1.0735314504017881e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7248840332031,0.0,0.0,0.0001177689700853,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6428527832031,0.0,0.0,0.0001240163255715,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6878356933594,0.0,0.0,9.159810724668203e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6882019042969,0.0,0.0,0.0001240164274349,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6418762207031,0.0,0.0,0.0005882800323888,289.4176025390625,294.1499938964844,262.00146484375,261.243408203125,263.11383056640625,261.9925231933594,287.94561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548093218356,3.5663592967694064e-08,0.0012547736987471,-0.0921202003955841,0.0,0.0,0.0,-0.0224926266819238,60.0,-22.2783317565918,-0.0,-1.0735314504017881e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098693847656,0.0,0.0,0.0001175922734546,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.629150390625,0.0,0.0,0.0001238302647834,290.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.67340087890625,0.0,0.0,9.146067895926536e-05,290.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737670898437,0.0,0.0,0.0001238303666468,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.628173828125,0.0,0.0,0.0005873974296264,289.4030456542969,294.1499938964844,262.0167236328125,261.2507629394531,263.0895690917969,262.0074157714844,287.9296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529267696663,3.5443381563027294e-08,0.0012528913794085,-0.0915502384305,0.0,0.0,0.0,-0.0223834607750177,60.0,-22.22056770324707,-0.0,-1.0703125497002477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098693847656,0.0,0.0,0.0001175922734546,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.629150390625,0.0,0.0,0.0001238302647834,290.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.67340087890625,0.0,0.0,9.146067895926536e-05,290.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737670898437,0.0,0.0,0.0001238303666468,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.628173828125,0.0,0.0,0.0005873974296264,289.4030456542969,294.1499938964844,262.0167236328125,261.2507629394531,263.0895690917969,262.0074157714844,287.9296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529267696663,3.5443381563027294e-08,0.0012528913794085,-0.0915502384305,0.0,0.0,0.0,-0.0223834607750177,60.0,-22.22056770324707,-0.0,-1.0703125497002477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69488525390625,0.0,0.0,0.0001173935452243,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.61541748046875,0.0,0.0,0.0001236209936905,290.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6589660644531,0.0,0.0,9.130610851570964e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65936279296875,0.0,0.0,0.000123621081002,291.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.61444091796875,0.0,0.0,0.0005864047561772,289.38848876953125,294.1499938964844,262.031982421875,261.2581481933594,263.0661315917969,262.02252197265625,287.9136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508094077929,3.519570057619603e-08,0.0012507741339504,-0.0909090936183929,0.0,0.0,0.0,-0.0222606789320707,60.0,-22.15890121459961,-0.0,-1.0666978766948888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69488525390625,0.0,0.0,0.0001173935452243,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.61541748046875,0.0,0.0,0.0001236209936905,290.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6589660644531,0.0,0.0,9.130610851570964e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65936279296875,0.0,0.0,0.000123621081002,291.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.61444091796875,0.0,0.0,0.0005864047561772,289.38848876953125,294.1499938964844,262.031982421875,261.2581481933594,263.0661315917969,262.02252197265625,287.9136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508094077929,3.519570057619603e-08,0.0012507741339504,-0.0909090936183929,0.0,0.0,0.0,-0.0222606789320707,60.0,-22.15890121459961,-0.0,-1.0666978766948888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6874084472656,0.0,0.0,0.0001172839838545,291.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6085510253906,0.0,0.0,0.0001235056115547,290.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517639160156,0.0,0.0,9.122089250013232e-05,290.578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6521301269531,0.0,0.0,0.0001235057134181,291.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6075744628906,0.0,0.0,0.0005858574295416,289.3812255859375,294.1499938964844,262.0395202636719,261.2617492675781,263.05474853515625,262.03009033203125,287.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249642111361,3.5059152025951335e-08,0.0012496069539338,-0.0905555710196495,0.0,0.0,0.0,-0.0221929866820573,60.0,-22.126298904418945,-0.0,-1.0647076464920249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.679931640625,0.0,0.0,0.000117167008284,291.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6016845703125,0.0,0.0,0.0001233824295923,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6445617675781,0.0,0.0,9.112991392612456e-05,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6449279785156,0.0,0.0,0.0001233825314557,291.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6007385253906,0.0,0.0,0.0005852731410413,289.3739624023437,294.1499938964844,262.0469055175781,261.2652282714844,263.0436096191406,262.0375366210937,287.8976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483957689255,3.4913369972855435e-08,0.0012483608443289,-0.0901781097054481,0.0,0.0,0.0,-0.0221207179129123,60.0,-22.092430114746094,-0.0,-1.0625849000689417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6649780273437,0.0,0.0,0.0001169133320217,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58795166015625,0.0,0.0,0.0001231153000844,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63018798828125,0.0,0.0,9.093261178350076e-05,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63055419921875,0.0,0.0,0.0001231154019478,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5870056152344,0.0,0.0,0.0005840060184709,289.3594055175781,294.1499938964844,262.0610046386719,261.271728515625,263.0218505859375,262.0520324707031,287.8816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456929543986,3.4597217535292664e-08,0.0012456583790481,-0.0893593952059745,0.0,0.0,0.0,-0.0219639930874109,60.0,-22.02164649963379,-0.0,-1.0579887543826773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6649780273437,0.0,0.0,0.0001169133320217,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58795166015625,0.0,0.0,0.0001231153000844,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63018798828125,0.0,0.0,9.093261178350076e-05,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63055419921875,0.0,0.0,0.0001231154019478,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5870056152344,0.0,0.0,0.0005840060184709,289.3594055175781,294.1499938964844,262.0610046386719,261.271728515625,263.0218505859375,262.0520324707031,287.8816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456929543986,3.4597217535292664e-08,0.0012456583790481,-0.0893593952059745,0.0,0.0,0.0,-0.0219639930874109,60.0,-22.02164649963379,-0.0,-1.0579887543826773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.65008544921875,0.0,0.0,0.0001166349975392,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.57421875,0.0,0.0,0.0001228222099598,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6158142089844,0.0,0.0,9.071613021660596e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6161499023437,0.0,0.0,0.0001228222972713,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57330322265625,0.0,0.0,0.0005826156702823,289.34490966796875,294.1499938964844,262.073974609375,261.2773132324219,263.0009765625,262.0655517578125,287.86572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427273904904,3.4250337677121934e-08,0.0012426931643858,-0.0884608998894691,0.0,0.0,0.0,-0.0217920336872339,60.0,-21.946592330932617,-0.0,-1.0529571881079393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.65008544921875,0.0,0.0,0.0001166349975392,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.57421875,0.0,0.0,0.0001228222099598,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6158142089844,0.0,0.0,9.071613021660596e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6161499023437,0.0,0.0,0.0001228222972713,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57330322265625,0.0,0.0,0.0005826156702823,289.34490966796875,294.1499938964844,262.073974609375,261.2773132324219,263.0009765625,262.0655517578125,287.86572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427273904904,3.4250337677121934e-08,0.0012426931643858,-0.0884608998894691,0.0,0.0,0.0,-0.0217920336872339,60.0,-21.946592330932617,-0.0,-1.0529571881079393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351928710937,0.0,0.0,0.000116338742373,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5605163574219,0.0,0.0,0.0001225102314492,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6014709472656,0.0,0.0,9.04857079149224e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.601806640625,0.0,0.0,0.0001225103333126,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5596008300781,0.0,0.0,0.0005811357987113,289.3304138183594,294.1499938964844,262.0853271484375,261.28173828125,262.9808959960937,262.0776672363281,287.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395709054544,3.388112546076627e-08,0.0012395370285958,-0.0875043347477912,0.0,0.0,0.0,-0.021609004586935,60.0,-21.86889839172364,-0.0,-1.0476149014948533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351928710937,0.0,0.0,0.000116338742373,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5605163574219,0.0,0.0,0.0001225102314492,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6014709472656,0.0,0.0,9.04857079149224e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.601806640625,0.0,0.0,0.0001225103333126,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5596008300781,0.0,0.0,0.0005811357987113,289.3304138183594,294.1499938964844,262.0853271484375,261.28173828125,262.9808959960937,262.0776672363281,287.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395709054544,3.388112546076627e-08,0.0012395370285958,-0.0875043347477912,0.0,0.0,0.0,-0.021609004586935,60.0,-21.86889839172364,-0.0,-1.0476149014948533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.620361328125,0.0,0.0,0.0001160337924375,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5468139648437,0.0,0.0,0.000122189099784,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5871276855469,0.0,0.0,9.024852624861524e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.58746337890625,0.0,0.0,0.0001221892016474,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5459289550781,0.0,0.0,0.0005796125042252,289.3159484863281,294.1499938964844,262.0946960449219,261.2846374511719,262.96148681640625,262.0882568359375,287.83380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363216374069,3.3501070362262915e-08,0.0012362881097942,-0.0865194350481033,0.0,0.0,0.0,-0.0214205980300903,60.0,-21.7902889251709,-0.0,-1.0421298668461533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.620361328125,0.0,0.0,0.0001160337924375,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5468139648437,0.0,0.0,0.000122189099784,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5871276855469,0.0,0.0,9.024852624861524e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.58746337890625,0.0,0.0,0.0001221892016474,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5459289550781,0.0,0.0,0.0005796125042252,289.3159484863281,294.1499938964844,262.0946960449219,261.2846374511719,262.96148681640625,262.0882568359375,287.83380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363216374069,3.3501070362262915e-08,0.0012362881097942,-0.0865194350481033,0.0,0.0,0.0,-0.0214205980300903,60.0,-21.7902889251709,-0.0,-1.0421298668461533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6129455566406,0.0,0.0,0.0001158808445325,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5399475097656,0.0,0.0,0.0001220280464622,290.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5799865722656,0.0,0.0,9.012956434162334e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.580322265625,0.0,0.0,0.0001220281337737,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5390930175781,0.0,0.0,0.0005788485286757,289.3087158203125,294.1499938964844,262.0985412597656,261.28546142578125,262.9520568847656,262.0926818847656,287.8258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346919393166,3.3310456615254225e-08,0.0012346586445346,-0.0860253795981407,0.0,0.0,0.0,-0.0213261060416698,60.0,-21.75130844116211,-0.0,-1.0393843297151761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60552978515625,0.0,0.0,0.0001157288206741,291.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5331115722656,0.0,0.0,0.0001218679608427,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.57281494140625,0.0,0.0,9.001132275443524e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5731506347656,0.0,0.0,0.0001218680481542,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5322570800781,0.0,0.0,0.0005780891515314,289.3014831542969,294.1499938964844,262.1017150878906,261.2857666015625,262.9427490234375,262.0966186523437,287.8178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330721365287,3.312099750019115e-08,0.0012330390745773,-0.0855342522263526,0.0,0.0,0.0,-0.0212321858853101,60.0,-21.712764739990234,-0.0,-1.0366590430521685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5907592773437,0.0,0.0,0.0001154315395979,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5194396972656,0.0,0.0,0.0001215549054904,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5585327148437,0.0,0.0,8.978010737337172e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5588684082031,0.0,0.0,0.0001215549928019,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5185852050781,0.0,0.0,0.0005766041576862,289.2870483398437,294.1499938964844,262.1058959960937,261.2848205566406,262.924560546875,262.10260009765625,287.8019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299045920372,3.27505098596248e-08,0.0012298718793317,-0.0845736712217331,0.0,0.0,0.0,-0.0210485234856605,60.0,-21.63804244995117,-0.0,-1.0313399201322684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5907592773437,0.0,0.0,0.0001154315395979,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5194396972656,0.0,0.0,0.0001215549054904,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5585327148437,0.0,0.0,8.978010737337172e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5588684082031,0.0,0.0,0.0001215549928019,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5185852050781,0.0,0.0,0.0005766041576862,289.2870483398437,294.1499938964844,262.1058959960937,261.2848205566406,262.924560546875,262.10260009765625,287.8019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299045920372,3.27505098596248e-08,0.0012298718793317,-0.0845736712217331,0.0,0.0,0.0,-0.0210485234856605,60.0,-21.63804244995117,-0.0,-1.0313399201322684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760192871094,0.0,0.0,0.0001151500691776,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057678222656,0.0,0.0,0.0001212585048051,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5442810058594,0.0,0.0,8.956118108471856e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.54461669921875,0.0,0.0,0.0001212585921166,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.50494384765625,0.0,0.0,0.0005751981516368,289.27264404296875,294.1499938964844,262.1069030761719,261.281494140625,262.9068908691406,262.10546875,287.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269055005162,3.239973267454843e-08,0.0012268731370568,-0.0836639776825904,0.0,0.0,0.0,-0.0208746306598186,60.0,-21.5683822631836,-0.0,-1.0263163829904445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760192871094,0.0,0.0,0.0001151500691776,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057678222656,0.0,0.0,0.0001212585048051,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5442810058594,0.0,0.0,8.956118108471856e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.54461669921875,0.0,0.0,0.0001212585921166,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.50494384765625,0.0,0.0,0.0005751981516368,289.27264404296875,294.1499938964844,262.1069030761719,261.281494140625,262.9068908691406,262.10546875,287.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269055005162,3.239973267454843e-08,0.0012268731370568,-0.0836639776825904,0.0,0.0,0.0,-0.0208746306598186,60.0,-21.5683822631836,-0.0,-1.0263163829904445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
