time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438660,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.561279296875,0.0,0.0,0.0001148886804003,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4921264648437,0.0,0.0,0.0001209832553286,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.530029296875,0.0,0.0,8.935788355302066e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5303649902344,0.0,0.0,0.0001209833353641,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4913024902344,0.0,0.0,0.0005738924955949,289.2582702636719,294.1499938964844,262.1043395996094,261.27545166015625,262.8895874023437,262.1052551269531,287.77008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241203803569,3.2073980804625535e-08,0.0012240883661434,-0.0828190073370933,0.0,0.0,0.0,-0.0207131449133157,60.0,-21.5045108795166,-0.0,-1.021662257016942e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.561279296875,0.0,0.0,0.0001148886804003,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4921264648437,0.0,0.0,0.0001209832553286,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.530029296875,0.0,0.0,8.935788355302066e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5303649902344,0.0,0.0,0.0001209833353641,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4913024902344,0.0,0.0,0.0005738924955949,289.2582702636719,294.1499938964844,262.1043395996094,261.27545166015625,262.8895874023437,262.1052551269531,287.77008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241203803569,3.2073980804625535e-08,0.0012240883661434,-0.0828190073370933,0.0,0.0,0.0,-0.0207131449133157,60.0,-21.5045108795166,-0.0,-1.021662257016942e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5466003417969,0.0,0.0,0.0001146535432781,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4784851074219,0.0,0.0,0.000120735639939,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.51580810546875,0.0,0.0,8.917499508243054e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5161437988281,0.0,0.0,0.0001207357199746,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4776611328125,0.0,0.0,0.0005727179232053,289.2438659667969,294.1499938964844,262.0977478027344,261.2664489746094,262.8725891113281,262.1013488769531,287.75421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216148898005,3.1780938769543354e-08,0.0012215831084176,-0.0820587426424026,0.0,0.0,0.0,-0.0205678734928369,60.0,-21.44828987121582,-0.0,-1.01748440783922e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5466003417969,0.0,0.0,0.0001146535432781,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4784851074219,0.0,0.0,0.000120735639939,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.51580810546875,0.0,0.0,8.917499508243054e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5161437988281,0.0,0.0,0.0001207357199746,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4776611328125,0.0,0.0,0.0005727179232053,289.2438659667969,294.1499938964844,262.0977478027344,261.2664489746094,262.8725891113281,262.1013488769531,287.75421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216148898005,3.1780938769543354e-08,0.0012215831084176,-0.0820587426424026,0.0,0.0,0.0,-0.0205678734928369,60.0,-21.44828987121582,-0.0,-1.01748440783922e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.53924560546875,0.0,0.0,0.0001145473506767,291.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4716491699219,0.0,0.0,0.0001206238157465,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5086975097656,0.0,0.0,8.909239841159433e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.509033203125,0.0,0.0,0.000120623903058,291.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4708251953125,0.0,0.0,0.0005721874767914,289.2366943359375,294.1499938964844,262.09283447265625,261.2607421875,262.8641662597656,262.0978088378906,287.74627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204834492877,3.164860018500804e-08,0.0012204517843201,-0.0817153602838516,0.0,0.0,0.0,-0.020502271130681,60.0,-21.42352104187012,-0.0,-1.015600545883899e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53192138671875,0.0,0.0,0.0001144488778663,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4648132324219,0.0,0.0,0.0001205201260745,290.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5016174316406,0.0,0.0,8.901581168174744e-05,290.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5019226074219,0.0,0.0,0.00012052020611,291.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4640197753906,0.0,0.0,0.000571695563849,289.2295227050781,294.1499938964844,262.0867614746094,261.2541809082031,262.8558044433594,262.0932006835937,287.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219434197992,3.1525885901828594e-08,0.0012194026494398,-0.0813969150185585,0.0,0.0,0.0,-0.020441435277462,60.0,-21.40110206604004,-0.0,-1.013855168707778e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51727294921875,0.0,0.0,0.0001142746259574,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.451171875,0.0,0.0,0.0001203366264235,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873962402344,0.0,0.0,8.888028241926804e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4877014160156,0.0,0.0,0.000120336706459,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.45037841796875,0.0,0.0,0.0005708251264877,289.21514892578125,294.1499938964844,262.07098388671875,261.2383117675781,262.8390808105469,262.0806884765625,287.7225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175773736089,3.1308722725498235e-08,0.0012175460578873,-0.0808333307504654,0.0,0.0,0.0,-0.0203337799757719,60.0,-21.363130569458008,-0.0,-1.0107702053119284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51727294921875,0.0,0.0,0.0001142746259574,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.451171875,0.0,0.0,0.0001203366264235,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873962402344,0.0,0.0,8.888028241926804e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4877014160156,0.0,0.0,0.000120336706459,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.45037841796875,0.0,0.0,0.0005708251264877,289.21514892578125,294.1499938964844,262.07098388671875,261.2383117675781,262.8390808105469,262.0806884765625,287.7225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175773736089,3.1308722725498235e-08,0.0012175460578873,-0.0808333307504654,0.0,0.0,0.0,-0.0203337799757719,60.0,-21.363130569458008,-0.0,-1.0107702053119284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.50262451171875,0.0,0.0,0.0001141293687396,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4375305175781,0.0,0.0,0.0001201836712425,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47320556640625,0.0,0.0,8.876730862539262e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4735107421875,0.0,0.0,0.0001201837440021,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4367370605469,0.0,0.0,0.0005700995679944,289.2008056640625,294.1499938964844,262.04998779296875,261.21856689453125,262.82232666015625,262.0633544921875,287.70672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160296319052,3.1127704858135985e-08,0.0012159985490143,-0.0803634971380233,0.0,0.0,0.0,-0.0202440433204174,60.0,-21.33481216430664,-0.0,-1.0082022328106177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.50262451171875,0.0,0.0,0.0001141293687396,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4375305175781,0.0,0.0,0.0001201836712425,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47320556640625,0.0,0.0,8.876730862539262e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4735107421875,0.0,0.0,0.0001201837440021,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4367370605469,0.0,0.0,0.0005700995679944,289.2008056640625,294.1499938964844,262.04998779296875,261.21856689453125,262.82232666015625,262.0633544921875,287.70672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160296319052,3.1127704858135985e-08,0.0012159985490143,-0.0803634971380233,0.0,0.0,0.0,-0.0202440433204174,60.0,-21.33481216430664,-0.0,-1.0082022328106177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48797607421875,0.0,0.0,0.0001139925661846,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4238586425781,0.0,0.0,0.0001200396072817,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4590148925781,0.0,0.0,8.86609050212428e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4593200683594,0.0,0.0,0.0001200396873173,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.423095703125,0.0,0.0,0.0005694162100553,289.1864318847656,294.1499938964844,262.0256652832031,261.196533203125,262.8054504394531,262.0418701171875,287.69091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145721120759,3.0957220786831385e-08,0.0012145411456003,-0.0799209475517273,0.0,0.0,0.0,-0.0201595295220613,60.0,-21.31346893310547,-0.0,-1.0057866717261277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48797607421875,0.0,0.0,0.0001139925661846,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4238586425781,0.0,0.0,0.0001200396072817,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4590148925781,0.0,0.0,8.86609050212428e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4593200683594,0.0,0.0,0.0001200396873173,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.423095703125,0.0,0.0,0.0005694162100553,289.1864318847656,294.1499938964844,262.0256652832031,261.196533203125,262.8054504394531,262.0418701171875,287.69091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145721120759,3.0957220786831385e-08,0.0012145411456003,-0.0799209475517273,0.0,0.0,0.0,-0.0201595295220613,60.0,-21.31346893310547,-0.0,-1.0057866717261277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4733581542969,0.0,0.0,0.0001138446750701,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41021728515625,0.0,0.0,0.000119883872685,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44482421875,0.0,0.0,8.854587940732017e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.44512939453125,0.0,0.0,0.0001198839527205,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4094543457031,0.0,0.0,0.0005686774966306,289.1720886230469,294.1499938964844,262.00018310546875,261.17401123046875,262.7884216308594,262.0178527832031,287.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129963142797,3.077291665931625e-08,0.0012129655806347,-0.0794424712657928,0.0,0.0,0.0,-0.0200681630522012,60.0,-21.2939395904541,-0.0,-1.0031786246145202e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4733581542969,0.0,0.0,0.0001138446750701,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41021728515625,0.0,0.0,0.000119883872685,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44482421875,0.0,0.0,8.854587940732017e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.44512939453125,0.0,0.0,0.0001198839527205,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4094543457031,0.0,0.0,0.0005686774966306,289.1720886230469,294.1499938964844,262.00018310546875,261.17401123046875,262.7884216308594,262.0178527832031,287.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129963142797,3.077291665931625e-08,0.0012129655806347,-0.0794424712657928,0.0,0.0,0.0,-0.0200681630522012,60.0,-21.2939395904541,-0.0,-1.0031786246145202e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4660339355469,0.0,0.0,0.0001137664803536,291.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40338134765625,0.0,0.0,0.0001198015306727,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.437744140625,0.0,0.0,8.84850524016656e-05,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380187988281,0.0,0.0,0.0001198016034322,291.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4026184082031,0.0,0.0,0.0005682868650183,289.1649169921875,294.1499938964844,261.9870300292969,261.1625671386719,262.77984619140625,262.00518798828125,287.66729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121631298214,3.0675462170393075e-08,0.0012121325125917,-0.0791894569993019,0.0,0.0,0.0,-0.0200198534876108,60.0,-21.283918380737305,-0.0,-1.001800953304155e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.458740234375,0.0,0.0,0.0001136851788032,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39654541015625,0.0,0.0,0.0001197159144794,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306335449219,0.0,0.0,8.842181705404073e-05,290.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4309387207031,0.0,0.0,0.000119715987239,291.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.39581298828125,0.0,0.0,0.0005678807501681,289.15771484375,294.1499938964844,261.9735717773437,261.1510009765625,262.7712097167969,261.99224853515625,287.6594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112968834117,3.0574142328987364e-08,0.0012112663825973,-0.0789263769984245,0.0,0.0,0.0,-0.0199696253985166,60.0,-21.273637771606445,-0.0,-1.0003695649629665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44415283203125,0.0,0.0,0.0001135128622991,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38287353515625,0.0,0.0,0.0001195344593725,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4164733886719,0.0,0.0,8.828779391478747e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.416748046875,0.0,0.0,0.000119534532132,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38214111328125,0.0,0.0,0.0005670199752785,289.14337158203125,294.1499938964844,261.9458312988281,261.12744140625,262.7538146972656,261.9654846191406,287.64373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094610137864,3.0359402103385946e-08,0.0012094306293874,-0.0783687531948089,0.0,0.0,0.0,-0.0198631715029478,60.0,-21.252092361450195,-0.0,-9.973393133577705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44415283203125,0.0,0.0,0.0001135128622991,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38287353515625,0.0,0.0,0.0001195344593725,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4164733886719,0.0,0.0,8.828779391478747e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.416748046875,0.0,0.0,0.000119534532132,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38214111328125,0.0,0.0,0.0005670199752785,289.14337158203125,294.1499938964844,261.9458312988281,261.12744140625,262.7538146972656,261.9654846191406,287.64373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094610137864,3.0359402103385946e-08,0.0012094306293874,-0.0783687531948089,0.0,0.0,0.0,-0.0198631715029478,60.0,-21.252092361450195,-0.0,-9.973393133577705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4295654296875,0.0,0.0,0.0001133285913965,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3692321777344,0.0,0.0,0.0001193404168589,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4023132324219,0.0,0.0,8.81444793776609e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.402587890625,0.0,0.0,0.0001193404896184,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3684997558594,0.0,0.0,0.0005660995375365,289.1290283203125,294.1499938964844,261.91705322265625,261.1033935546875,262.7362060546875,261.93768310546875,287.6280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074976693838,3.0129768902043e-08,0.0012074675178155,-0.0777723789215087,0.0,0.0,0.0,-0.0197493340820074,60.0,-21.229232788085938,-0.0,-9.941039280647601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4295654296875,0.0,0.0,0.0001133285913965,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3692321777344,0.0,0.0,0.0001193404168589,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4023132324219,0.0,0.0,8.81444793776609e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.402587890625,0.0,0.0,0.0001193404896184,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3684997558594,0.0,0.0,0.0005660995375365,289.1290283203125,294.1499938964844,261.91705322265625,261.1033935546875,262.7362060546875,261.93768310546875,287.6280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074976693838,3.0129768902043e-08,0.0012074675178155,-0.0777723789215087,0.0,0.0,0.0,-0.0197493340820074,60.0,-21.229232788085938,-0.0,-9.941039280647601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4150085449219,0.0,0.0,0.0001131316530518,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3555603027344,0.0,0.0,0.000119133030239,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3881530761719,0.0,0.0,8.799130591796711e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.388427734375,0.0,0.0,0.0001191331029986,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3548278808594,0.0,0.0,0.000565115828067,289.1147155761719,294.1499938964844,261.8872375488281,261.0787658691406,262.7183532714844,261.9087219238281,287.6124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012053993996232,2.9884347441111465e-08,0.0012053694808855,-0.0771349146962165,0.0,0.0,0.0,-0.019627671688795,60.0,-21.20478820800781,-0.0,-9.906518982916168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4150085449219,0.0,0.0,0.0001131316530518,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3555603027344,0.0,0.0,0.000119133030239,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3881530761719,0.0,0.0,8.799130591796711e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.388427734375,0.0,0.0,0.0001191331029986,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3548278808594,0.0,0.0,0.000565115828067,289.1147155761719,294.1499938964844,261.8872375488281,261.0787658691406,262.7183532714844,261.9087219238281,287.6124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012053993996232,2.9884347441111465e-08,0.0012053694808855,-0.0771349146962165,0.0,0.0,0.0,-0.019627671688795,60.0,-21.20478820800781,-0.0,-9.906518982916168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40045166015625,0.0,0.0,0.0001129245429183,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3418884277344,0.0,0.0,0.0001189149334095,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739929199219,0.0,0.0,8.783021621638909e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.374267578125,0.0,0.0,0.0001189149988931,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3411865234375,0.0,0.0,0.0005640812451019,289.10040283203125,294.1499938964844,261.8564147949219,261.0535888671875,262.7002868652344,261.8788757324219,287.5968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031926307827,2.9626242792346602e-08,0.0012031630612909,-0.076464407145977,0.0,0.0,0.0,-0.0194997210055589,60.0,-21.17917251586914,-0.0,-9.870279882306933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40045166015625,0.0,0.0,0.0001129245429183,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3418884277344,0.0,0.0,0.0001189149334095,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739929199219,0.0,0.0,8.783021621638909e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.374267578125,0.0,0.0,0.0001189149988931,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3411865234375,0.0,0.0,0.0005640812451019,289.10040283203125,294.1499938964844,261.8564147949219,261.0535888671875,262.7002868652344,261.8788757324219,287.5968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031926307827,2.9626242792346602e-08,0.0012031630612909,-0.076464407145977,0.0,0.0,0.0,-0.0194997210055589,60.0,-21.17917251586914,-0.0,-9.870279882306933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3931884765625,0.0,0.0,0.0001128167787101,291.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3350830078125,0.0,0.0,0.0001188014502986,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.366943359375,0.0,0.0,8.77463971846737e-05,290.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3672180175781,0.0,0.0,0.0001188015157822,291.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3343811035156,0.0,0.0,0.0005635429406538,289.0932312011719,294.1499938964844,261.84063720703125,261.040771484375,262.691162109375,261.863525390625,287.5890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020444264635,2.9491944886217425e-08,0.0012020149733871,-0.0761154890060424,0.0,0.0,0.0,-0.01943314447999,60.0,-21.165847778320312,-0.0,-9.851449789266553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.38592529296875,0.0,0.0,0.0001127066352637,291.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3282470703125,0.0,0.0,0.0001186854715342,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35986328125,0.0,0.0,8.76607300597243e-05,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3601379394531,0.0,0.0,0.0001186855370178,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3275451660156,0.0,0.0,0.0005629927618429,289.0860900878906,294.1499938964844,261.8246459960937,261.02783203125,262.68194580078125,261.8479919433594,287.5812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.935469112230749e-08,0.0012008416233584,-0.0757588595151901,0.0,0.0,0.0,-0.0193651039153337,60.0,-21.152244567871094,-0.0,-9.832223923922356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3714294433594,0.0,0.0,0.0001124794434872,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3146057128906,0.0,0.0,0.00011844621622,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.34576416015625,0.0,0.0,8.748402615310624e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3460388183594,0.0,0.0,0.0001184462889796,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3139343261719,0.0,0.0,0.000561857887078,289.0718078613281,294.1499938964844,261.7919311523437,261.0014953613281,262.6633605957031,261.816162109375,287.5656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984502198174,2.9071562934746e-08,0.001198421115987,-0.0750231072306633,0.0,0.0,0.0,-0.0192247480154037,60.0,-21.12425422668457,-0.0,-9.792623956172974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3714294433594,0.0,0.0,0.0001124794434872,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3146057128906,0.0,0.0,0.00011844621622,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.34576416015625,0.0,0.0,8.748402615310624e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3460388183594,0.0,0.0,0.0001184462889796,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3139343261719,0.0,0.0,0.000561857887078,289.0718078613281,294.1499938964844,261.7919311523437,261.0014953613281,262.6633605957031,261.816162109375,287.5656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984502198174,2.9071562934746e-08,0.001198421115987,-0.0750231072306633,0.0,0.0,0.0,-0.0192247480154037,60.0,-21.12425422668457,-0.0,-9.792623956172974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3569641113281,0.0,0.0,0.0001122450630646,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30096435546875,0.0,0.0,0.0001181994084618,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3316650390625,0.0,0.0,8.730172703508288e-05,290.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3319396972656,0.0,0.0,0.0001181994739454,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.30029296875,0.0,0.0,0.0005606870981864,289.0575256347656,294.1499938964844,261.75830078125,260.9745178222656,262.6444702148437,261.78350830078125,287.55010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779481908713933e-08,0.0011959241237491,-0.0742639750242233,0.0,0.0,0.0,-0.0190799534320831,60.0,-21.095443725585938,-0.0,-9.751855145623268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3569641113281,0.0,0.0,0.0001122450630646,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30096435546875,0.0,0.0,0.0001181994084618,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3316650390625,0.0,0.0,8.730172703508288e-05,290.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3319396972656,0.0,0.0,0.0001181994739454,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.30029296875,0.0,0.0,0.0005606870981864,289.0575256347656,294.1499938964844,261.75830078125,260.9745178222656,262.6444702148437,261.78350830078125,287.55010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779481908713933e-08,0.0011959241237491,-0.0742639750242233,0.0,0.0,0.0,-0.0190799534320831,60.0,-21.095443725585938,-0.0,-9.751855145623268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3424987792969,0.0,0.0,0.0001120045781135,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.287353515625,0.0,0.0,0.000117946168757,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3175964355469,0.0,0.0,8.711468399269506e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3178405761719,0.0,0.0,0.0001179462342406,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28668212890625,0.0,0.0,0.0005594858084805,289.04327392578125,294.1499938964844,261.7238464355469,260.94696044921875,262.6253356933594,261.7499694824219,287.5345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479798075409235e-08,0.0011933621717616,-0.0734849497675895,0.0,0.0,0.0,-0.0189313907176256,60.0,-21.066036224365234,-0.0,-9.710113602068304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3424987792969,0.0,0.0,0.0001120045781135,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.287353515625,0.0,0.0,0.000117946168757,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3175964355469,0.0,0.0,8.711468399269506e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3178405761719,0.0,0.0,0.0001179462342406,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28668212890625,0.0,0.0,0.0005594858084805,289.04327392578125,294.1499938964844,261.7238464355469,260.94696044921875,262.6253356933594,261.7499694824219,287.5345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479798075409235e-08,0.0011933621717616,-0.0734849497675895,0.0,0.0,0.0,-0.0189313907176256,60.0,-21.066036224365234,-0.0,-9.710113602068304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280639648437,0.0,0.0,0.0001117598440032,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27374267578125,0.0,0.0,0.0001176884470623,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.30352783203125,0.0,0.0,8.692433766555041e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30377197265625,0.0,0.0,0.000117688512546,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2730712890625,0.0,0.0,0.000558263331186,289.0290222167969,294.1499938964844,261.68853759765625,260.91876220703125,262.6058959960937,261.7156066894531,287.51910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174817146009445e-08,0.001190754934214,-0.0726920142769813,0.0,0.0,0.0,-0.0187801998108625,60.0,-21.03628730773925,-0.0,-9.667726175166537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280639648437,0.0,0.0,0.0001117598440032,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27374267578125,0.0,0.0,0.0001176884470623,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.30352783203125,0.0,0.0,8.692433766555041e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30377197265625,0.0,0.0,0.000117688512546,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2730712890625,0.0,0.0,0.000558263331186,289.0290222167969,294.1499938964844,261.68853759765625,260.91876220703125,262.6058959960937,261.7156066894531,287.51910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174817146009445e-08,0.001190754934214,-0.0726920142769813,0.0,0.0,0.0,-0.0187801998108625,60.0,-21.03628730773925,-0.0,-9.667726175166537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.32086181640625,0.0,0.0,0.0001116365892812,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2669372558594,0.0,0.0,0.0001175586585304,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2965087890625,0.0,0.0,8.682847692398354e-05,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2967529296875,0.0,0.0,0.000117558724014,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2662658691406,0.0,0.0,0.0005576476687565,289.0219116210937,294.1499938964844,261.67059326171875,260.9044189453125,262.5960693359375,261.6981201171875,287.5113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.072292648255825,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.02137756347656,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31365966796875,0.0,0.0,0.0001115129271056,291.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2601318359375,0.0,0.0,0.000117428433441,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2894897460937,0.0,0.0,8.673228876432404e-05,290.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.28973388671875,0.0,0.0,0.0001174284989247,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2594909667969,0.0,0.0,0.0005570299690589,289.0148010253906,294.1499938964844,261.6524353027344,260.889892578125,262.5861511230469,261.680419921875,287.5036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276640743017,60.0,-21.006511688232425,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2992858886719,0.0,0.0,0.0001112659228965,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2465209960937,0.0,0.0,0.0001171683325082,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.27545166015625,0.0,0.0,8.654017437947914e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27569580078125,0.0,0.0,0.0001171683907159,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2458801269531,0.0,0.0,0.0005557961412705,289.0005798339844,294.1499938964844,261.6155700683594,260.8603820800781,262.5660705566406,261.6444396972656,287.4881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.97715759277344,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2992858886719,0.0,0.0,0.0001112659228965,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2465209960937,0.0,0.0,0.0001171683325082,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.27545166015625,0.0,0.0,8.654017437947914e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27569580078125,0.0,0.0,0.0001171683907159,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2458801269531,0.0,0.0,0.0005557961412705,289.0005798339844,294.1499938964844,261.6155700683594,260.8603820800781,262.5660705566406,261.6444396972656,287.4881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.97715759277344,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2849426269531,0.0,0.0,0.0001110199955292,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2329406738281,0.0,0.0,0.0001169093593489,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2614440917969,0.0,0.0,8.634889672975987e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2616882324219,0.0,0.0,0.0001169094248325,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2323303222656,0.0,0.0,0.0005545676685869,288.98638916015625,294.1499938964844,261.5780029296875,260.8302001953125,262.5456848144531,261.6077880859375,287.4727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.94830703735352,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
