time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443340,290.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0033264160156,0.0,0.0,0.0001057675399351,291.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9643249511719,0.0,0.0,0.000111378278234,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9856872558594,0.0,0.0,8.226365025620908e-05,290.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9858703613281,0.0,0.0,0.0001113783218897,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638366699219,0.0,0.0,0.0005283306236378,288.706787109375,294.1499938964844,260.6873779296875,260.0390625,262.0662536621094,260.7465515136719,287.16912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.40536499023437,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0033264160156,0.0,0.0,0.0001057675399351,291.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9643249511719,0.0,0.0,0.000111378278234,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9856872558594,0.0,0.0,8.226365025620908e-05,290.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9858703613281,0.0,0.0,0.0001113783218897,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638366699219,0.0,0.0,0.0005283306236378,288.706787109375,294.1499938964844,260.6873779296875,260.0390625,262.0662536621094,260.7465515136719,287.16912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.40536499023437,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9895324707031,0.0,0.0,0.0001054834283422,291.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510803222656,0.0,0.0,0.0001110790981329,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9721374511719,0.0,0.0,8.204267214750871e-05,290.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9723205566406,0.0,0.0,0.0001110791417886,291.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9505920410156,0.0,0.0,0.0005269114044494,288.69305419921875,294.1499938964844,260.626953125,259.9804077148437,262.0380554199219,260.689697265625,287.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.38469314575196,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9895324707031,0.0,0.0,0.0001054834283422,291.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510803222656,0.0,0.0,0.0001110790981329,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9721374511719,0.0,0.0,8.204267214750871e-05,290.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9723205566406,0.0,0.0,0.0001110791417886,291.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9505920410156,0.0,0.0,0.0005269114044494,288.69305419921875,294.1499938964844,260.626953125,259.9804077148437,262.0380554199219,260.689697265625,287.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.38469314575196,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.97576904296875,0.0,0.0,0.0001051987710525,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9378356933594,0.0,0.0,0.0001107793432311,290.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9586181640625,0.0,0.0,8.182127930922434e-05,290.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.95880126953125,0.0,0.0,0.0001107793868868,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9373779296875,0.0,0.0,0.0005254895077086,288.6793212890625,294.1499938964844,260.5645751953125,259.919677734375,262.0092468261719,260.6307067871094,287.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.36528968811035,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.97576904296875,0.0,0.0,0.0001051987710525,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9378356933594,0.0,0.0,0.0001107793432311,290.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9586181640625,0.0,0.0,8.182127930922434e-05,290.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.95880126953125,0.0,0.0,0.0001107793868868,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9373779296875,0.0,0.0,0.0005254895077086,288.6793212890625,294.1499938964844,260.5645751953125,259.919677734375,262.0092468261719,260.6307067871094,287.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.36528968811035,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9688720703125,0.0,0.0,0.0001050564969773,291.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9312438964844,0.0,0.0,0.0001106295167119,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9518737792969,0.0,0.0,8.171061926987022e-05,290.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9520568847656,0.0,0.0,0.0001106295603676,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9307861328125,0.0,0.0,0.0005247787921689,288.6724853515625,294.1499938964844,260.53277587890625,259.8886413574219,261.99462890625,260.6005554199219,287.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821793983965108e-08,0.0011193407699465,-0.0509273931384086,0.0,0.0,0.0,-0.0146393058821558,60.0,-20.356006622314453,-0.0,-8.542773599629072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9620361328125,0.0,0.0,0.0001049145066644,291.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92462158203125,0.0,0.0,0.0001104800030589,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94512939453125,0.0,0.0,8.160018478520215e-05,290.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9453125,0.0,0.0,0.0001104800394386,291.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9241943359375,0.0,0.0,0.0005240695318207,288.6656494140625,294.1499938964844,260.50054931640625,259.857177734375,261.9798583984375,260.5699462890625,287.1242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.9644872395474522e-08,0.0011178280692547,-0.0504655316472053,0.0,0.0,0.0,-0.0145515985786914,60.0,-20.347028732299805,-0.0,-8.519697303199791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9483337402344,0.0,0.0,0.0001046318720909,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91143798828125,0.0,0.0,0.0001101823727367,290.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9316711425781,0.0,0.0,8.138035627780482e-05,290.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.93182373046875,0.0,0.0,0.0001101824163924,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9110107421875,0.0,0.0,0.0005226577632129,288.6519775390625,294.1499938964844,260.43511962890625,259.79315185546875,261.9497985839844,260.5075378417969,287.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.33001518249512,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9483337402344,0.0,0.0,0.0001046318720909,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91143798828125,0.0,0.0,0.0001101823727367,290.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9316711425781,0.0,0.0,8.138035627780482e-05,290.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.93182373046875,0.0,0.0,0.0001101824163924,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9110107421875,0.0,0.0,0.0005226577632129,288.6519775390625,294.1499938964844,260.43511962890625,259.79315185546875,261.9497985839844,260.5075378417969,287.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.33001518249512,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346618652344,0.0,0.0,0.0001043511438183,291.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8982849121094,0.0,0.0,0.0001098867505788,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.918212890625,0.0,0.0,8.116200478980318e-05,290.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9183959960937,0.0,0.0,0.0001098867869586,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8978576660156,0.0,0.0,0.0005212554242461,288.6383361816406,294.1499938964844,260.3686218261719,259.7279663085937,261.9191589355469,260.4438781738281,287.09454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.314010620117188,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346618652344,0.0,0.0,0.0001043511438183,291.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8982849121094,0.0,0.0,0.0001098867505788,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.918212890625,0.0,0.0,8.116200478980318e-05,290.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9183959960937,0.0,0.0,0.0001098867869586,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8978576660156,0.0,0.0,0.0005212554242461,288.6383361816406,294.1499938964844,260.3686218261719,259.7279663085937,261.9191589355469,260.4438781738281,287.09454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.314010620117188,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9210205078125,0.0,0.0,0.0001040737552102,291.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8851318359375,0.0,0.0,0.0001095946499845,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9048156738281,0.0,0.0,8.094626537058502e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.90496826171875,0.0,0.0,0.0001095946863642,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8847045898437,0.0,0.0,0.0005198698490858,288.6247253417969,294.1499938964844,260.3013000488281,259.661865234375,261.8878479003906,260.3791809082031,287.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727483122242e-08,0.0011088710743933,-0.047730091959238,0.0,0.0,0.0,-0.0140322651714086,60.0,-20.29910087585449,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9210205078125,0.0,0.0,0.0001040737552102,291.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8851318359375,0.0,0.0,0.0001095946499845,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9048156738281,0.0,0.0,8.094626537058502e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.90496826171875,0.0,0.0,0.0001095946863642,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8847045898437,0.0,0.0,0.0005198698490858,288.6247253417969,294.1499938964844,260.3013000488281,259.661865234375,261.8878479003906,260.3791809082031,287.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727483122242e-08,0.0011088710743933,-0.047730091959238,0.0,0.0,0.0,-0.0140322651714086,60.0,-20.29910087585449,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9073791503906,0.0,0.0,0.0001037999536492,291.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8720092773437,0.0,0.0,0.0001093063183361,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.89141845703125,0.0,0.0,8.073330536717549e-05,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8915710449219,0.0,0.0,0.0001093063619919,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.87158203125,0.0,0.0,0.0005185021436773,288.6111145019531,294.1499938964844,260.2334289550781,259.5951843261719,261.8559265136719,260.313720703125,287.0648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.28514862060547,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9073791503906,0.0,0.0,0.0001037999536492,291.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8720092773437,0.0,0.0,0.0001093063183361,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.89141845703125,0.0,0.0,8.073330536717549e-05,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8915710449219,0.0,0.0,0.0001093063619919,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.87158203125,0.0,0.0,0.0005185021436773,288.6111145019531,294.1499938964844,260.2334289550781,259.5951843261719,261.8559265136719,260.313720703125,287.0648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.28514862060547,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9006042480469,0.0,0.0,0.0001036647445289,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8654479980469,0.0,0.0,0.0001091639423975,290.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8847045898437,0.0,0.0,8.06281459517777e-05,290.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8848876953125,0.0,0.0,0.0001091639787773,291.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8650207519531,0.0,0.0,0.0005178267601877,288.6043395996094,294.1499938964844,260.19940185546875,259.5617370605469,261.8397521972656,260.2807922363281,287.05743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045318096876,1.8087639830355332e-08,0.0011045136488974,-0.0463989712297916,0.0,0.0,0.0,-0.0137796187773346,60.0,-20.27852439880371,-0.0,-8.317931587953353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.893798828125,0.0,0.0,0.0001035307941492,291.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8589172363281,0.0,0.0,0.0001090228834073,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8780517578125,0.0,0.0,8.05239615147002e-05,290.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8782043457031,0.0,0.0,0.000109022919787,291.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8584899902344,0.0,0.0,0.0005171576049178,288.5975646972656,294.1499938964844,260.16534423828125,259.5282287597656,261.8233947753906,260.24774169921875,287.0500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103104557842,1.792073689443896e-08,0.0011030866298824,-0.0459629818797111,0.0,0.0,0.0,-0.0136968791484832,60.0,-20.272119522094727,-0.0,-8.296449749423118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8802490234375,0.0,0.0,0.0001032675572787,291.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8458251953125,0.0,0.0,0.0001087456839741,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8646850585937,0.0,0.0,8.031921606743708e-05,290.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8648681640625,0.0,0.0,0.0001087457203539,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84539794921875,0.0,0.0,0.0005158426938578,288.5840148925781,294.1499938964844,260.0973205566406,259.4612731933594,261.7901916503906,260.1815795898437,287.03521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.759274326218474e-08,0.0011002823011949,-0.0451061092317104,0.0,0.0,0.0,-0.0135342786088585,60.0,-20.26000213623047,-0.0,-8.254314565192544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8802490234375,0.0,0.0,0.0001032675572787,291.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8458251953125,0.0,0.0,0.0001087456839741,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8646850585937,0.0,0.0,8.031921606743708e-05,290.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8648681640625,0.0,0.0,0.0001087457203539,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84539794921875,0.0,0.0,0.0005158426938578,288.5840148925781,294.1499938964844,260.0973205566406,259.4612731933594,261.7901916503906,260.1815795898437,287.03521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.759274326218474e-08,0.0011002823011949,-0.0451061092317104,0.0,0.0,0.0,-0.0135342786088585,60.0,-20.26000213623047,-0.0,-8.254314565192544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86669921875,0.0,0.0,0.0001030091079883,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.832763671875,0.0,0.0,0.0001084735267795,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85137939453125,0.0,0.0,8.011820318643004e-05,290.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8515319824219,0.0,0.0,0.0001084735631593,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83233642578125,0.0,0.0,0.0005145517061464,288.57049560546875,294.1499938964844,260.0296325683594,259.3946228027344,261.7564697265625,260.1153869628906,287.0204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.24853706359864,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86669921875,0.0,0.0,0.0001030091079883,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.832763671875,0.0,0.0,0.0001084735267795,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85137939453125,0.0,0.0,8.011820318643004e-05,290.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8515319824219,0.0,0.0,0.0001084735631593,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83233642578125,0.0,0.0,0.0005145517061464,288.57049560546875,294.1499938964844,260.0296325683594,259.3946228027344,261.7564697265625,260.1153869628906,287.0204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.24853706359864,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85321044921875,0.0,0.0,0.000102757505374,291.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8197021484375,0.0,0.0,0.000108208572783,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.83807373046875,0.0,0.0,7.992250903043896e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8382263183594,0.0,0.0,0.0001082086091628,291.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8193054199219,0.0,0.0,0.000513294886332,288.5570068359375,294.1499938964844,259.9625549316406,259.3285827636719,261.72216796875,260.04949951171875,287.00567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.695721962846619e-08,0.001094848383218,-0.0434455536305904,0.0,0.0,0.0,-0.0132192252203822,60.0,-20.237762451171875,-0.0,-8.172978738230088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85321044921875,0.0,0.0,0.000102757505374,291.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8197021484375,0.0,0.0,0.000108208572783,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.83807373046875,0.0,0.0,7.992250903043896e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8382263183594,0.0,0.0,0.0001082086091628,291.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8193054199219,0.0,0.0,0.000513294886332,288.5570068359375,294.1499938964844,259.9625549316406,259.3285827636719,261.72216796875,260.04949951171875,287.00567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.695721962846619e-08,0.001094848383218,-0.0434455536305904,0.0,0.0,0.0,-0.0132192252203822,60.0,-20.237762451171875,-0.0,-8.172978738230088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8397216796875,0.0,0.0,0.0001025131423375,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8066711425781,0.0,0.0,0.000107951251266,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8247985839844,0.0,0.0,7.973245374159887e-05,290.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.824951171875,0.0,0.0,0.0001079512876458,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8062744140625,0.0,0.0,0.0005120742716826,288.54351806640625,294.1499938964844,259.8963928222656,259.263427734375,261.6873779296875,259.984130859375,286.99090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261634767,1.665274318440879e-08,0.001092244987376,-0.0426498688757419,0.0,0.0,0.0,-0.0130682839080691,60.0,-20.22756576538086,-0.0,-8.134153262062682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8397216796875,0.0,0.0,0.0001025131423375,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8066711425781,0.0,0.0,0.000107951251266,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8247985839844,0.0,0.0,7.973245374159887e-05,290.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.824951171875,0.0,0.0,0.0001079512876458,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8062744140625,0.0,0.0,0.0005120742716826,288.54351806640625,294.1499938964844,259.8963928222656,259.263427734375,261.6873779296875,259.984130859375,286.99090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261634767,1.665274318440879e-08,0.001092244987376,-0.0426498688757419,0.0,0.0,0.0,-0.0130682839080691,60.0,-20.22756576538086,-0.0,-8.134153262062682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8329772949219,0.0,0.0,0.000102393583802,291.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8001708984375,0.0,0.0,0.0001078253480955,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8181457519531,0.0,0.0,7.9639459727332e-05,290.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8182983398437,0.0,0.0,0.0001078253844752,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7997741699219,0.0,0.0,0.000511477002874,288.5367736816406,294.1499938964844,259.86376953125,259.2312927246094,261.6697692871094,259.9517517089844,286.9835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909878183156,1.6503774347143008e-08,0.0010909712873399,-0.0422605350613594,0.0,0.0,0.0,-0.012994434684515,60.0,-20.22267341613769,-0.0,-8.115191008073452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8262634277344,0.0,0.0,0.0001022760334308,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7936706542969,0.0,0.0,0.0001077015622286,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8115234375,0.0,0.0,7.954803004395217e-05,290.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8116760253906,0.0,0.0,0.0001077015986084,291.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.79327392578125,0.0,0.0,0.0005108898621983,288.5300598144531,294.1499938964844,259.8314514160156,259.1994934082031,261.65203857421875,259.91961669921875,286.9761657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089735305868,1.6357310173020778e-08,0.001089719007723,-0.0418777354061603,0.0,0.0,0.0,-0.0129218269139528,60.0,-20.21788215637207,-0.0,-8.096569814597387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.81280517578125,0.0,0.0,0.0001020474228425,291.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7806701660156,0.0,0.0,0.0001074608298949,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7982788085937,0.0,0.0,7.937022746773437e-05,290.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7984313964844,0.0,0.0,0.0001074608589988,291.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7802734375,0.0,0.0,0.0005097478860989,288.5166320800781,294.1499938964844,259.7679748535156,259.1370544433594,261.6162414550781,259.856201171875,286.9614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.6072467801109273e-08,0.001087283482775,-0.0411332063376903,0.0,0.0,0.0,-0.0127806179225444,60.0,-20.208580017089844,-0.0,-8.060415268573706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.81280517578125,0.0,0.0,0.0001020474228425,291.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7806701660156,0.0,0.0,0.0001074608298949,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7982788085937,0.0,0.0,7.937022746773437e-05,290.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7984313964844,0.0,0.0,0.0001074608589988,291.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7802734375,0.0,0.0,0.0005097478860989,288.5166320800781,294.1499938964844,259.7679748535156,259.1370544433594,261.6162414550781,259.856201171875,286.9614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.6072467801109273e-08,0.001087283482775,-0.0411332063376903,0.0,0.0,0.0,-0.0127806179225444,60.0,-20.208580017089844,-0.0,-8.060415268573706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7994079589844,0.0,0.0,0.0001018268667394,291.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7676696777344,0.0,0.0,0.0001072285740519,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7850646972656,0.0,0.0,7.919868221506476e-05,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78521728515625,0.0,0.0,0.0001072286031558,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7673034667969,0.0,0.0,0.0005086461897008,288.5032043457031,294.1499938964844,259.7062683105469,259.076416015625,261.5800476074219,259.7940673828125,286.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797660068983532e-08,0.0010849337559193,-0.0404148511588573,0.0,0.0,0.0,-0.0126443849876523,60.0,-20.19955825805664,-0.0,-8.025611464290705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7994079589844,0.0,0.0,0.0001018268667394,291.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7676696777344,0.0,0.0,0.0001072285740519,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7850646972656,0.0,0.0,7.919868221506476e-05,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78521728515625,0.0,0.0,0.0001072286031558,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7673034667969,0.0,0.0,0.0005086461897008,288.5032043457031,294.1499938964844,259.7062683105469,259.076416015625,261.5800476074219,259.7940673828125,286.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797660068983532e-08,0.0010849337559193,-0.0404148511588573,0.0,0.0,0.0,-0.0126443849876523,60.0,-20.19955825805664,-0.0,-8.025611464290705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7860107421875,0.0,0.0,0.0001016153910313,291.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75469970703125,0.0,0.0,0.0001070058788172,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7718811035156,0.0,0.0,7.903420191723853e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7720031738281,0.0,0.0,0.0001070059079211,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7543334960937,0.0,0.0,0.0005075898370705,288.48980712890625,294.1499938964844,259.6466369628906,259.01788330078125,261.54345703125,259.73345947265625,286.9320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534165953567936e-08,0.001082680770196,-0.039726011455059,0.0,0.0,0.0,-0.0125137604773044,60.0,-20.19070053100586,-0.0,-7.992310457893836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7860107421875,0.0,0.0,0.0001016153910313,291.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75469970703125,0.0,0.0,0.0001070058788172,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7718811035156,0.0,0.0,7.903420191723853e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7720031738281,0.0,0.0,0.0001070059079211,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7543334960937,0.0,0.0,0.0005075898370705,288.48980712890625,294.1499938964844,259.6466369628906,259.01788330078125,261.54345703125,259.73345947265625,286.9320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534165953567936e-08,0.001082680770196,-0.039726011455059,0.0,0.0,0.0,-0.0125137604773044,60.0,-20.19070053100586,-0.0,-7.992310457893836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7726135253906,0.0,0.0,0.0001014131776173,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74176025390625,0.0,0.0,0.0001067929406417,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7586669921875,0.0,0.0,7.887692481745034e-05,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7588195800781,0.0,0.0,0.0001067929697455,291.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.74139404296875,0.0,0.0,0.000506579701323,288.4764099121094,294.1499938964844,259.58935546875,258.9617004394531,261.5065612792969,259.6747131347656,286.9173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080541871488,1.52822163812516e-08,0.0010805265046656,-0.0390672981739044,0.0,0.0,0.0,-0.0123888589441776,60.0,-20.181909561157227,-0.0,-7.960533565665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7726135253906,0.0,0.0,0.0001014131776173,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74176025390625,0.0,0.0,0.0001067929406417,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7586669921875,0.0,0.0,7.887692481745034e-05,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7588195800781,0.0,0.0,0.0001067929697455,291.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.74139404296875,0.0,0.0,0.000506579701323,288.4764099121094,294.1499938964844,259.58935546875,258.9617004394531,261.5065612792969,259.6747131347656,286.9173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080541871488,1.52822163812516e-08,0.0010805265046656,-0.0390672981739044,0.0,0.0,0.0,-0.0123888589441776,60.0,-20.181909561157227,-0.0,-7.960533565665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76593017578125,0.0,0.0,0.0001013155779219,291.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7352905273437,0.0,0.0,0.0001066901531885,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7521057128906,0.0,0.0,7.880100747570395e-05,290.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7522277832031,0.0,0.0,0.0001066901895683,291.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.73492431640625,0.0,0.0,0.0005060921539552,288.4697265625,294.1499938964844,259.5616760253906,258.93463134765625,261.48797607421875,259.64617919921875,286.9100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795018170028,1.516060521566942e-08,0.001079486683011,-0.0387493297457695,0.0,0.0,0.0,-0.0123285707086324,60.0,-20.177494049072266,-0.0,-7.9452185275386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.75927734375,0.0,0.0,0.0001012205757433,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72882080078125,0.0,0.0,0.0001065901233232,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7455139160156,0.0,0.0,7.872712012613192e-05,290.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7456359863281,0.0,0.0,0.000106590152427,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7284545898437,0.0,0.0,0.0005056176451034,288.4630432128906,294.1499938964844,259.5346984863281,258.9082336425781,261.4693298339844,259.6182556152344,286.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784897021949,1.5042241230389664e-08,0.0010784746846184,-0.0384398438036441,0.0,0.0,0.0,-0.0122698936611413,60.0,-20.17304801940918,-0.0,-7.930326262339804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74591064453125,0.0,0.0,0.0001010377745842,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.71588134765625,0.0,0.0,0.0001063976160367,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7323608398437,0.0,0.0,7.858494063839316e-05,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73248291015625,0.0,0.0,0.0001063976524164,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71551513671875,0.0,0.0,0.000504704483319,288.4496765136719,294.1499938964844,259.48297119140625,258.8577575683594,261.4319152832031,259.56396484375,286.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.16400718688965,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
