time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445680,290.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74591064453125,0.0,0.0,0.0001010377745842,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.71588134765625,0.0,0.0,0.0001063976160367,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7323608398437,0.0,0.0,7.858494063839316e-05,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73248291015625,0.0,0.0,0.0001063976524164,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71551513671875,0.0,0.0,0.000504704483319,288.4496765136719,294.1499938964844,259.48297119140625,258.8577575683594,261.4319152832031,259.56396484375,286.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.16400718688965,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.73260498046875,0.0,0.0,0.0001008653125609,291.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.70294189453125,0.0,0.0,0.0001062160081346,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7192077636719,0.0,0.0,7.845080835977569e-05,290.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7193298339844,0.0,0.0,0.0001062160372384,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7025756835937,0.0,0.0,0.0005038430099375,288.43634033203125,294.1499938964844,259.4344482421875,258.810546875,261.39434814453125,259.51239013671875,286.8733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599595310471614e-08,0.0010746897896751,-0.0372823551297187,0.0,0.0,0.0,-0.0120504554361104,60.0,-20.15463638305664,-0.0,-7.874756846604215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.73260498046875,0.0,0.0,0.0001008653125609,291.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.70294189453125,0.0,0.0,0.0001062160081346,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7192077636719,0.0,0.0,7.845080835977569e-05,290.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7193298339844,0.0,0.0,0.0001062160372384,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7025756835937,0.0,0.0,0.0005038430099375,288.43634033203125,294.1499938964844,259.4344482421875,258.810546875,261.39434814453125,259.51239013671875,286.8733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599595310471614e-08,0.0010746897896751,-0.0372823551297187,0.0,0.0,0.0,-0.0120504554361104,60.0,-20.15463638305664,-0.0,-7.874756846604215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7192687988281,0.0,0.0,0.0001007034370559,291.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6900329589844,0.0,0.0,0.0001060455469996,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7060546875,0.0,0.0,7.832490518921986e-05,290.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7062072753906,0.0,0.0,0.0001060455761034,291.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6896667480469,0.0,0.0,0.0005030344473198,288.4230041503906,294.1499938964844,259.389404296875,258.76690673828125,261.35662841796875,259.4638977050781,286.8587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729796485975,1.4397906866747693e-08,0.0010729652130976,-0.036754909902811,0.0,0.0,0.0,-0.0119504705071449,60.0,-20.14477157592773,-0.0,-7.849502026147094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7192687988281,0.0,0.0,0.0001007034370559,291.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6900329589844,0.0,0.0,0.0001060455469996,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7060546875,0.0,0.0,7.832490518921986e-05,290.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7062072753906,0.0,0.0,0.0001060455761034,291.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6896667480469,0.0,0.0,0.0005030344473198,288.4230041503906,294.1499938964844,259.389404296875,258.76690673828125,261.35662841796875,259.4638977050781,286.8587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729796485975,1.4397906866747693e-08,0.0010729652130976,-0.036754909902811,0.0,0.0,0.0,-0.0119504705071449,60.0,-20.14477157592773,-0.0,-7.849502026147094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7059936523437,0.0,0.0,0.0001005519734462,291.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6771240234375,0.0,0.0,0.0001058860507328,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69293212890625,0.0,0.0,7.820710015948862e-05,290.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6930847167969,0.0,0.0,0.0001058860798366,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6767578125,0.0,0.0,0.0005022778641432,288.40966796875,294.1499938964844,259.3481750488281,258.7271423339844,261.31890869140625,259.4185485839844,286.8441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071365782991,1.4209194709735584e-08,0.0010713515803217,-0.0362613685429096,0.0,0.0,0.0,-0.0118569182232022,60.0,-20.13430595397949,-0.0,-7.82590845460618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7059936523437,0.0,0.0,0.0001005519734462,291.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6771240234375,0.0,0.0,0.0001058860507328,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69293212890625,0.0,0.0,7.820710015948862e-05,290.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6930847167969,0.0,0.0,0.0001058860798366,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6767578125,0.0,0.0,0.0005022778641432,288.40966796875,294.1499938964844,259.3481750488281,258.7271423339844,261.31890869140625,259.4185485839844,286.8441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071365782991,1.4209194709735584e-08,0.0010713515803217,-0.0362613685429096,0.0,0.0,0.0,-0.0118569182232022,60.0,-20.13430595397949,-0.0,-7.82590845460618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6993408203125,0.0,0.0,0.0001004802179522,291.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.670654296875,0.0,0.0,0.0001058104899129,290.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6863708496094,0.0,0.0,7.815128628863022e-05,290.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6865234375,0.0,0.0,0.0001058105190168,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6703186035156,0.0,0.0,0.0005019194213673,288.40301513671875,294.1499938964844,259.3290405273437,258.70880126953125,261.300048828125,259.3970642089844,286.8368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706012835726,1.4119790670008573e-08,0.0010705870809033,-0.0360275395214557,0.0,0.0,0.0,-0.0118125965818762,60.0,-20.12880516052246,-0.0,-7.814742986056444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.69268798828125,0.0,0.0,0.0001004113073577,291.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6642150878906,0.0,0.0,0.0001057379267876,290.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6798400878906,0.0,0.0,7.809769158484414e-05,290.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6799621582031,0.0,0.0,0.0001057379558915,291.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66387939453125,0.0,0.0,0.0005015751812607,288.3963623046875,294.1499938964844,259.3110046386719,258.6915283203125,261.2811889648437,259.3765563964844,286.8295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698670521378,1.4033932238532998e-08,0.0010698529658839,-0.0358029790222644,0.0,0.0,0.0,-0.0117700332775712,60.0,-20.12307548522949,-0.0,-7.804028001601182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6794128417969,0.0,0.0,0.0001002812859951,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6513061523437,0.0,0.0,0.0001056010005413,290.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6667175292969,0.0,0.0,7.79965630499646e-05,290.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6668395996094,0.0,0.0,0.0001056010296451,291.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6509704589844,0.0,0.0,0.0005009257001802,288.383056640625,294.1499938964844,259.2781677246094,258.660400390625,261.2435913085937,259.3381042480469,286.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871926718422856e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.11093711853028,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6794128417969,0.0,0.0,0.0001002812859951,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6513061523437,0.0,0.0,0.0001056010005413,290.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6667175292969,0.0,0.0,7.79965630499646e-05,290.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6668395996094,0.0,0.0,0.0001056010296451,291.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6509704589844,0.0,0.0,0.0005009257001802,288.383056640625,294.1499938964844,259.2781677246094,258.660400390625,261.2435913085937,259.3381042480469,286.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871926718422856e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.11093711853028,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6661376953125,0.0,0.0,0.0001001619239104,291.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6383972167969,0.0,0.0,0.0001054753083735,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.65362548828125,0.0,0.0,7.790372910676524e-05,290.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6537475585937,0.0,0.0,0.0001054753374774,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6380615234375,0.0,0.0,0.0005003294791094,288.3697509765625,294.1499938964844,259.25,258.6340026855469,261.2061767578125,259.3037414550781,286.80035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723213676541944e-08,0.0010671961354091,-0.0349902547895908,0.0,0.0,0.0,-0.0116159971803426,60.0,-20.09762382507324,-0.0,-7.765312659557821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6661376953125,0.0,0.0,0.0001001619239104,291.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6383972167969,0.0,0.0,0.0001054753083735,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.65362548828125,0.0,0.0,7.790372910676524e-05,290.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6537475585937,0.0,0.0,0.0001054753374774,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6380615234375,0.0,0.0,0.0005003294791094,288.3697509765625,294.1499938964844,259.25,258.6340026855469,261.2061767578125,259.3037414550781,286.80035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723213676541944e-08,0.0010671961354091,-0.0349902547895908,0.0,0.0,0.0,-0.0116159971803426,60.0,-20.09762382507324,-0.0,-7.765312659557821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.65289306640625,0.0,0.0,0.0001000390693661,291.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6255187988281,0.0,0.0,0.0001053459418471,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405029296875,0.0,0.0,7.780817395541817e-05,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6406555175781,0.0,0.0,0.000105345970951,291.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.62518310546875,0.0,0.0,0.0004997157957404,288.3564453125,294.1499938964844,259.2263488769531,258.6124267578125,261.1690368652344,259.2734680175781,286.7857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570145895869246e-08,0.0010658875107765,-0.0345898643136024,0.0,0.0,0.0,-0.0115401158109307,60.0,-20.08197021484375,-0.0,-7.746275088038601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.65289306640625,0.0,0.0,0.0001000390693661,291.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6255187988281,0.0,0.0,0.0001053459418471,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405029296875,0.0,0.0,7.780817395541817e-05,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6406555175781,0.0,0.0,0.000105345970951,291.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.62518310546875,0.0,0.0,0.0004997157957404,288.3564453125,294.1499938964844,259.2263488769531,258.6124267578125,261.1690368652344,259.2734680175781,286.7857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570145895869246e-08,0.0010658875107765,-0.0345898643136024,0.0,0.0,0.0,-0.0115401158109307,60.0,-20.08197021484375,-0.0,-7.746275088038601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6396179199219,0.0,0.0,9.989705722546204e-05,291.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.61260986328125,0.0,0.0,0.0001051963918143,290.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6274108886719,0.0,0.0,7.769771764287725e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6275634765625,0.0,0.0,0.0001051964209182,291.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6123046875,0.0,0.0,0.0004990064189769,288.3431701660156,294.1499938964844,259.20672607421875,258.5953063964844,261.1322631835937,259.2476806640625,286.7712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393207431988683e-08,0.001064374577254,-0.0341270081698894,0.0,0.0,0.0,-0.0114524001255631,60.0,-20.060443878173828,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6396179199219,0.0,0.0,9.989705722546204e-05,291.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.61260986328125,0.0,0.0,0.0001051963918143,290.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6274108886719,0.0,0.0,7.769771764287725e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6275634765625,0.0,0.0,0.0001051964209182,291.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6123046875,0.0,0.0,0.0004990064189769,288.3431701660156,294.1499938964844,259.20672607421875,258.5953063964844,261.1322631835937,259.2476806640625,286.7712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393207431988683e-08,0.001064374577254,-0.0341270081698894,0.0,0.0,0.0,-0.0114524001255631,60.0,-20.060443878173828,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.63299560546875,0.0,0.0,9.98191098915413e-05,291.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6061706542969,0.0,0.0,0.0001051143044605,290.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6208801269531,0.0,0.0,7.763708708807826e-05,290.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6210021972656,0.0,0.0,0.0001051143335644,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6058654785156,0.0,0.0,0.0004986170097254,288.3365173339844,294.1499938964844,259.1983642578125,258.5883178710937,261.1140441894531,259.2364196777344,286.763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635574581101,1.3296084233616057e-08,0.0010635441867634,-0.0338729359209537,0.0,0.0,0.0,-0.0114042526111006,60.0,-20.04721069335937,-0.0,-7.712248617508521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6263732910156,0.0,0.0,9.973786654882132e-05,291.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5997314453125,0.0,0.0,0.0001050287610269,290.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6143493652344,0.0,0.0,7.757390267215669e-05,290.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6144714355469,0.0,0.0,0.0001050287828547,291.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59942626953125,0.0,0.0,0.0004982111859135,288.32989501953125,294.1499938964844,259.1908874511719,258.5823669433594,261.0959167480469,259.2259521484375,286.75665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626919101923,1.3194865644550193e-08,0.001062678755261,-0.0336081385612487,0.0,0.0,0.0,-0.0113540738821029,60.0,-20.032751083374023,-0.0,-7.699700432794998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6131591796875,0.0,0.0,9.956290887203068e-05,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5868530273437,0.0,0.0,0.0001048445192282,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6012878417969,0.0,0.0,7.743782771285623e-05,290.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6014099121094,0.0,0.0,0.000104844548332,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5865478515625,0.0,0.0,0.0004973372560925,288.3166198730469,294.1499938964844,259.1785583496094,258.5732727050781,261.06005859375,259.2079162597656,286.7420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976879126824773e-08,0.0010608148295432,-0.0330378524959087,0.0,0.0,0.0,-0.0112460097298026,60.0,-19.99918937683105,-0.0,-7.672711888062622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6131591796875,0.0,0.0,9.956290887203068e-05,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5868530273437,0.0,0.0,0.0001048445192282,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6012878417969,0.0,0.0,7.743782771285623e-05,290.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6014099121094,0.0,0.0,0.000104844548332,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5865478515625,0.0,0.0,0.0004973372560925,288.3166198730469,294.1499938964844,259.1785583496094,258.5732727050781,261.06005859375,259.2079162597656,286.7420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976879126824773e-08,0.0010608148295432,-0.0330378524959087,0.0,0.0,0.0,-0.0112460097298026,60.0,-19.99918937683105,-0.0,-7.672711888062622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5999450683594,0.0,0.0,9.937411959981546e-05,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5740051269531,0.0,0.0,0.0001046457182383,290.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5882263183594,0.0,0.0,7.72909916122444e-05,290.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5883483886719,0.0,0.0,0.0001046457400661,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5736999511719,0.0,0.0,0.0004963942337781,288.3033752441406,294.1499938964844,259.16949462890625,258.5677490234375,261.02471923828125,259.1932373046875,286.7275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741661059578746e-08,0.0010588036384433,-0.0324224457144737,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.96036720275879,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5999450683594,0.0,0.0,9.937411959981546e-05,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5740051269531,0.0,0.0,0.0001046457182383,290.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5882263183594,0.0,0.0,7.72909916122444e-05,290.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5883483886719,0.0,0.0,0.0001046457400661,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5736999511719,0.0,0.0,0.0004963942337781,288.3033752441406,294.1499938964844,259.16949462890625,258.5677490234375,261.02471923828125,259.1932373046875,286.7275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741661059578746e-08,0.0010588036384433,-0.0324224457144737,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.96036720275879,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5867614746094,0.0,0.0,9.917251736624166e-05,291.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5611572265625,0.0,0.0,0.000104433413071,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5751953125,0.0,0.0,7.713418744970113e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5753173828125,0.0,0.0,0.0001044334421749,291.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56085205078125,0.0,0.0,0.0004953871830366,288.2901306152344,294.1499938964844,259.1634521484375,258.5655212402344,260.9900207519531,259.1820373535156,286.7130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490474432524934e-08,0.0010566558921709,-0.0317652188241481,0.0,0.0,0.0,-0.0110048791393637,60.0,-19.91631126403809,-0.0,-7.612659658207124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5867614746094,0.0,0.0,9.917251736624166e-05,291.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5611572265625,0.0,0.0,0.000104433413071,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5751953125,0.0,0.0,7.713418744970113e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5753173828125,0.0,0.0,0.0001044334421749,291.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56085205078125,0.0,0.0,0.0004953871830366,288.2901306152344,294.1499938964844,259.1634521484375,258.5655212402344,260.9900207519531,259.1820373535156,286.7130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490474432524934e-08,0.0010566558921709,-0.0317652188241481,0.0,0.0,0.0,-0.0110048791393637,60.0,-19.91631126403809,-0.0,-7.612659658207124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5735778808594,0.0,0.0,9.896049596136436e-05,291.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5483093261719,0.0,0.0,0.0001042101503117,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5621643066406,0.0,0.0,7.696927787037566e-05,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5622863769531,0.0,0.0,0.0001042101794155,291.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5480041503906,0.0,0.0,0.0004943280946463,288.27691650390625,294.1499938964844,259.16015625,258.5663146972656,260.9559020996094,259.1736145019531,286.69854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544094257056,1.2226312406937724e-08,0.0010543972020968,-0.0310740005224943,0.0,0.0,0.0,-0.0108739230781793,60.0,-19.868240356445312,-0.0,-7.58014522261874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5735778808594,0.0,0.0,9.896049596136436e-05,291.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5483093261719,0.0,0.0,0.0001042101503117,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5621643066406,0.0,0.0,7.696927787037566e-05,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5622863769531,0.0,0.0,0.0001042101794155,291.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5480041503906,0.0,0.0,0.0004943280946463,288.27691650390625,294.1499938964844,259.16015625,258.5663146972656,260.9559020996094,259.1736145019531,286.69854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544094257056,1.2226312406937724e-08,0.0010543972020968,-0.0310740005224943,0.0,0.0,0.0,-0.0108739230781793,60.0,-19.868240356445312,-0.0,-7.58014522261874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5670166015625,0.0,0.0,9.885102190310135e-05,291.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5419006347656,0.0,0.0,0.0001040948700392,290.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5556640625,0.0,0.0,7.688413461437449e-05,290.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5557861328125,0.0,0.0,0.0001040948918671,291.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5415954589844,0.0,0.0,0.000493781233672,288.2702941894531,294.1499938964844,259.1594543457031,258.5677185058594,260.9391174316406,259.1705322265625,286.6912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532430605962,1.2089914847024374e-08,0.0010532309534028,-0.0307170804589986,0.0,0.0,0.0,-0.0108063053339719,60.0,-19.842533111572266,-0.0,-7.56338351948216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5604248046875,0.0,0.0,9.8739517852664e-05,291.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5354919433594,0.0,0.0,0.0001039774506352,290.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5491638183594,0.0,0.0,7.679741247557104e-05,290.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5492858886719,0.0,0.0,0.0001039774797391,291.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5351867675781,0.0,0.0,0.0004932242445647,288.2637023925781,294.1499938964844,259.1593322753906,258.5697631835937,260.9225158691406,259.16815185546875,286.6840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052055042237,1.19509913076854e-08,0.0010520430514588,-0.0303535368293523,0.0,0.0,0.0,-0.0107374358922243,60.0,-19.815967559814453,-0.0,-7.546331204366653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5473022460937,0.0,0.0,9.851127106230706e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5226745605469,0.0,0.0,0.0001037370966514,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.53619384765625,0.0,0.0,7.661988638574257e-05,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5362854003906,0.0,0.0,0.0001037371184793,291.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223999023437,0.0,0.0,0.0004920841311104,288.2505187988281,294.1499938964844,259.1607360839844,258.5756530761719,260.88983154296875,259.1651306152344,286.6695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.1666611676730554e-08,0.0010496114846318,-0.0296093169599771,0.0,0.0,0.0,-0.0105964569374918,60.0,-19.76055908203125,-0.0,-7.511483346434036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5473022460937,0.0,0.0,9.851127106230706e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5226745605469,0.0,0.0,0.0001037370966514,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.53619384765625,0.0,0.0,7.661988638574257e-05,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5362854003906,0.0,0.0,0.0001037371184793,291.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223999023437,0.0,0.0,0.0004920841311104,288.2505187988281,294.1499938964844,259.1607360839844,258.5756530761719,260.88983154296875,259.1651306152344,286.6695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.1666611676730554e-08,0.0010496114846318,-0.0296093169599771,0.0,0.0,0.0,-0.0105964569374918,60.0,-19.76055908203125,-0.0,-7.511483346434036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5342102050781,0.0,0.0,9.82776764431037e-05,291.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5098876953125,0.0,0.0,0.0001034911038004,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5232238769531,0.0,0.0,7.64381984481588e-05,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5233459472656,0.0,0.0,0.0001034911329043,291.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5096130371094,0.0,0.0,0.0004909172421321,288.23736572265625,294.1499938964844,259.1641540527344,258.58367919921875,260.85791015625,259.1643371582031,286.65509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471342829987,1.137556715491428e-08,0.0010471228742972,-0.0288476087152957,0.0,0.0,0.0,-0.0104521745815873,60.0,-19.70243453979492,-0.0,-7.475902208398112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5342102050781,0.0,0.0,9.82776764431037e-05,291.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5098876953125,0.0,0.0,0.0001034911038004,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5232238769531,0.0,0.0,7.64381984481588e-05,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5233459472656,0.0,0.0,0.0001034911329043,291.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5096130371094,0.0,0.0,0.0004909172421321,288.23736572265625,294.1499938964844,259.1641540527344,258.58367919921875,260.85791015625,259.1643371582031,286.65509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471342829987,1.137556715491428e-08,0.0010471228742972,-0.0288476087152957,0.0,0.0,0.0,-0.0104521745815873,60.0,-19.70243453979492,-0.0,-7.475902208398112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5211181640625,0.0,0.0,9.804045839700848e-05,291.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49713134765625,0.0,0.0,0.0001032413056236,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5102844238281,0.0,0.0,7.625369471497834e-05,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5104064941406,0.0,0.0,0.0001032413274515,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4968566894531,0.0,0.0,0.0004897323087789,288.2242126464844,294.1499938964844,259.16925048828125,258.593505859375,260.82672119140625,259.16558837890625,286.640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446066735312,1.1080009798547508e-08,0.0010445956140756,-0.0280740354210138,0.0,0.0,0.0,-0.0103056542575359,60.0,-19.64209175109864,-0.0,-7.439856375413002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5211181640625,0.0,0.0,9.804045839700848e-05,291.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49713134765625,0.0,0.0,0.0001032413056236,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5102844238281,0.0,0.0,7.625369471497834e-05,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5104064941406,0.0,0.0,0.0001032413274515,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4968566894531,0.0,0.0,0.0004897323087789,288.2242126464844,294.1499938964844,259.16925048828125,258.593505859375,260.82672119140625,259.16558837890625,286.640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446066735312,1.1080009798547508e-08,0.0010445956140756,-0.0280740354210138,0.0,0.0,0.0,-0.0103056542575359,60.0,-19.64209175109864,-0.0,-7.439856375413002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.508056640625,0.0,0.0,9.780145774129778e-05,291.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.484375,0.0,0.0,0.0001029896302497,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.49737548828125,0.0,0.0,7.606780854985118e-05,290.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4974670410156,0.0,0.0,0.0001029896520776,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4841003417969,0.0,0.0,0.0004885384696535,288.2110900878906,294.1499938964844,259.1758117675781,258.6048889160156,260.7963562011719,259.1685791015625,286.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782240877915685e-08,0.0010420494945719,-0.0272946245968341,0.0,0.0,0.0,-0.0101580377668142,60.0,-19.580162048339844,-0.0,-7.403627932944802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.508056640625,0.0,0.0,9.780145774129778e-05,291.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.484375,0.0,0.0,0.0001029896302497,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.49737548828125,0.0,0.0,7.606780854985118e-05,290.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4974670410156,0.0,0.0,0.0001029896520776,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4841003417969,0.0,0.0,0.0004885384696535,288.2110900878906,294.1499938964844,259.1758117675781,258.6048889160156,260.7963562011719,259.1685791015625,286.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782240877915685e-08,0.0010420494945719,-0.0272946245968341,0.0,0.0,0.0,-0.0101580377668142,60.0,-19.580162048339844,-0.0,-7.403627932944802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5015563964844,0.0,0.0,9.7681739134714e-05,291.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.47802734375,0.0,0.0,0.0001028635597322,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.49090576171875,0.0,0.0,7.597469084430486e-05,290.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.49102783203125,0.0,0.0,0.00010286358156,291.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4777526855469,0.0,0.0,0.0004879404150415,288.2045593261719,294.1499938964844,259.1795654296875,258.6110534667969,260.78143310546875,259.17059326171875,286.6189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407846421003,1.0633078417754405e-08,0.001040774048306,-0.0269041769206523,0.0,0.0,0.0,-0.0100840916857123,60.0,-19.548768997192383,-0.0,-7.385513356439334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,290.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4950256347656,0.0,0.0,9.75622606347315e-05,291.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4716491699219,0.0,0.0,0.0001027377438731,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4844665527344,0.0,0.0,7.588176231365651e-05,290.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4845886230469,0.0,0.0,0.000102737765701,291.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47137451171875,0.0,0.0,0.0004873436118941,288.197998046875,294.1499938964844,259.18359375,258.61749267578125,260.7667236328125,259.1730041503906,286.6117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395117569714,1.0484220602791083e-08,0.0010395011631771,-0.0265145078301429,0.0,0.0,0.0,-0.0100102964788675,60.0,-19.517166137695312,-0.0,-7.367457754980934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
