time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448020,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4820251464844,0.0,0.0,9.732462058309466e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4589538574219,0.0,0.0,0.0001024874945869,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4715881347656,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4717102050781,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.45867919921875,0.0,0.0,0.0004861565539613,288.1849365234375,294.1499938964844,259.1922912597656,258.63104248046875,260.7378234863281,259.1786499023437,286.5973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188142773870368e-08,0.0010369694791734,-0.0257394295185804,0.0,0.0,0.0,-0.0098635181784629,60.0,-19.453617095947266,-0.0,-7.331610873961837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4820251464844,0.0,0.0,9.732462058309466e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4589538574219,0.0,0.0,0.0001024874945869,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4715881347656,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4717102050781,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.45867919921875,0.0,0.0,0.0004861565539613,288.1849365234375,294.1499938964844,259.1922912597656,258.63104248046875,260.7378234863281,259.1786499023437,286.5973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188142773870368e-08,0.0010369694791734,-0.0257394295185804,0.0,0.0,0.0,-0.0098635181784629,60.0,-19.453617095947266,-0.0,-7.331610873961837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4690246582031,0.0,0.0,9.708999277791008e-05,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4462585449219,0.0,0.0,0.0001022404248942,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.458740234375,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4588623046875,0.0,0.0,0.0001022404467221,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44598388671875,0.0,0.0,0.0004849845427088,288.171875,294.1499938964844,259.2016906738281,258.645263671875,260.7096862792969,259.1853332519531,286.5830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895819275129725e-09,0.0010344699257984,-0.0249741338193416,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.38998794555664,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4690246582031,0.0,0.0,9.708999277791008e-05,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4462585449219,0.0,0.0,0.0001022404248942,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.458740234375,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4588623046875,0.0,0.0,0.0001022404467221,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44598388671875,0.0,0.0,0.0004849845427088,288.171875,294.1499938964844,259.2016906738281,258.645263671875,260.7096862792969,259.1853332519531,286.5830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895819275129725e-09,0.0010344699257984,-0.0249741338193416,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.38998794555664,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4560546875,0.0,0.0,9.686009434517472e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.43359375,0.0,0.0,0.0001019983246806,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4459228515625,0.0,0.0,7.53356289351359e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4460144042969,0.0,0.0,0.0001019983465084,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4333190917969,0.0,0.0,0.0004838361346628,288.1588439941406,294.1499938964844,259.2115478515625,258.65985107421875,260.6823425292969,259.19287109375,286.56866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320302098989,9.609382622954854e-09,0.0010320206638425,-0.0242242068052291,0.0,0.0,0.0,-0.0095766019076108,60.0,-19.32681655883789,-0.0,-7.261791523660578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4560546875,0.0,0.0,9.686009434517472e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.43359375,0.0,0.0,0.0001019983246806,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4459228515625,0.0,0.0,7.53356289351359e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4460144042969,0.0,0.0,0.0001019983465084,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4333190917969,0.0,0.0,0.0004838361346628,288.1588439941406,294.1499938964844,259.2115478515625,258.65985107421875,260.6823425292969,259.19287109375,286.56866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320302098989,9.609382622954854e-09,0.0010320206638425,-0.0242242068052291,0.0,0.0,0.0,-0.0095766019076108,60.0,-19.32681655883789,-0.0,-7.261791523660578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.443115234375,0.0,0.0,9.663596574682742e-05,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4209289550781,0.0,0.0,0.0001017623071675,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43310546875,0.0,0.0,7.51613115426153e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4331970214844,0.0,0.0,0.0001017623289953,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.420654296875,0.0,0.0,0.0004827165685128,288.14581298828125,294.1499938964844,259.2215270996094,258.6745300292969,260.6556701660156,259.2009582519531,286.5543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330142880514812e-09,0.0010296328691765,-0.0234930831938982,0.0,0.0,0.0,-0.0094381710514426,60.0,-19.26447296142578,-0.0,-7.228224774280535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.443115234375,0.0,0.0,9.663596574682742e-05,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4209289550781,0.0,0.0,0.0001017623071675,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43310546875,0.0,0.0,7.51613115426153e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4331970214844,0.0,0.0,0.0001017623289953,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.420654296875,0.0,0.0,0.0004827165685128,288.14581298828125,294.1499938964844,259.2215270996094,258.6745300292969,260.6556701660156,259.2009582519531,286.5543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330142880514812e-09,0.0010296328691765,-0.0234930831938982,0.0,0.0,0.0,-0.0094381710514426,60.0,-19.26447296142578,-0.0,-7.228224774280535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4366760253906,0.0,0.0,9.65265353443101e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.41461181640625,0.0,0.0,0.0001016470705508,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4266967773437,0.0,0.0,7.507619739044458e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42681884765625,0.0,0.0,0.0001016470996546,291.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4143371582031,0.0,0.0,0.000482169969473,288.1393127441406,294.1499938964844,259.2265319824219,258.6817932128906,260.64263916015625,259.2051696777344,286.54718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284762829542,9.193806604912425e-09,0.0010284670861437,-0.023136107251048,0.0,0.0,0.0,-0.0093705831095576,60.0,-19.233837127685547,-0.0,-7.211863817246923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4302062988281,0.0,0.0,9.641909127822146e-05,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4082946777344,0.0,0.0,0.0001015339294099,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4203186035156,0.0,0.0,7.499263301724568e-05,290.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42041015625,0.0,0.0,0.0001015339512377,291.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.40802001953125,0.0,0.0,0.0004816332366317,288.1328125,294.1499938964844,259.2314453125,258.68896484375,260.6297912597656,259.2094421386719,286.5400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273314546793,9.05994301803048e-09,0.0010273224906995,-0.0227855928242206,0.0,0.0,0.0,-0.0093042217195034,60.0,-19.20358657836914,-0.0,-7.195817630645251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41729736328125,0.0,0.0,9.621082426747309e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3956604003906,0.0,0.0,0.0001013146102195,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.40753173828125,0.0,0.0,7.48306410969235e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4076232910156,0.0,0.0,0.0001013146320474,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3954162597656,0.0,0.0,0.0004805928911082,288.1198425292969,294.1499938964844,259.24102783203125,258.702880859375,260.6046142578125,259.21807861328125,286.5257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102511246223,8.800461692715089e-09,0.0010251036146655,-0.0221061389893293,0.0,0.0,0.0,-0.0091755855828523,60.0,-19.14445686340332,-0.0,-7.164765492007066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41729736328125,0.0,0.0,9.621082426747309e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3956604003906,0.0,0.0,0.0001013146102195,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.40753173828125,0.0,0.0,7.48306410969235e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4076232910156,0.0,0.0,0.0001013146320474,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3954162597656,0.0,0.0,0.0004805928911082,288.1198425292969,294.1499938964844,259.24102783203125,258.702880859375,260.6046142578125,259.21807861328125,286.5257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102511246223,8.800461692715089e-09,0.0010251036146655,-0.0221061389893293,0.0,0.0,0.0,-0.0091755855828523,60.0,-19.14445686340332,-0.0,-7.164765492007066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4044189453125,0.0,0.0,9.601181955076754e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.383056640625,0.0,0.0,0.0001011050480883,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.394775390625,0.0,0.0,7.467585965059698e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3948669433594,0.0,0.0,0.0001011050699162,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3828125,0.0,0.0,0.0004795988206751,288.1069030761719,294.1499938964844,259.25,258.7159729003906,260.5801086425781,259.2266540527344,286.51153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.55252402232054e-09,0.0010229835752397,-0.0214568804949522,0.0,0.0,0.0,-0.0090526714920997,60.0,-19.08748435974121,-0.0,-7.13515717620794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4044189453125,0.0,0.0,9.601181955076754e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.383056640625,0.0,0.0,0.0001011050480883,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.394775390625,0.0,0.0,7.467585965059698e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3948669433594,0.0,0.0,0.0001011050699162,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3828125,0.0,0.0,0.0004795988206751,288.1069030761719,294.1499938964844,259.25,258.7159729003906,260.5801086425781,259.2266540527344,286.51153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.55252402232054e-09,0.0010229835752397,-0.0214568804949522,0.0,0.0,0.0,-0.0090526714920997,60.0,-19.08748435974121,-0.0,-7.13515717620794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3915710449219,0.0,0.0,9.58232267294079e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3704833984375,0.0,0.0,0.0001009064581012,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3820495605469,0.0,0.0,7.452918362105265e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.38214111328125,0.0,0.0,0.0001009064799291,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3702087402344,0.0,0.0,0.0004786567878909,288.0939636230469,294.1499938964844,259.25811767578125,258.7279663085937,260.5562438964844,259.2349548339844,286.497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.033052444458008,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3915710449219,0.0,0.0,9.58232267294079e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3704833984375,0.0,0.0,0.0001009064581012,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3820495605469,0.0,0.0,7.452918362105265e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.38214111328125,0.0,0.0,0.0001009064799291,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3702087402344,0.0,0.0,0.0004786567878909,288.0939636230469,294.1499938964844,259.25811767578125,258.7279663085937,260.5562438964844,259.2349548339844,286.497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.033052444458008,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.37872314453125,0.0,0.0,9.564580977894366e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3578796386719,0.0,0.0,0.0001007196260616,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3692932128906,0.0,0.0,7.439118780894205e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3694152832031,0.0,0.0,0.0001007196478894,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3576354980469,0.0,0.0,0.0004777705471497,288.0810241699219,294.1499938964844,259.2651062011719,258.7385559082031,260.5329895019531,259.2427673339844,286.4831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.98149871826172,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.37872314453125,0.0,0.0,9.564580977894366e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3578796386719,0.0,0.0,0.0001007196260616,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3692932128906,0.0,0.0,7.439118780894205e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3694152832031,0.0,0.0,0.0001007196478894,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3576354980469,0.0,0.0,0.0004777705471497,288.0810241699219,294.1499938964844,259.2651062011719,258.7385559082031,260.5329895019531,259.2427673339844,286.4831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.98149871826172,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3722839355469,0.0,0.0,9.556143049849196e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3515930175781,0.0,0.0,0.0001006307720672,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3629455566406,0.0,0.0,7.432555867126212e-05,290.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.363037109375,0.0,0.0,0.0001006307938951,291.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3513488769531,0.0,0.0,0.0004773490363731,288.0745544433594,294.1499938964844,259.2680969238281,258.74322509765625,260.5216064453125,259.2464599609375,286.4760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181932011619,7.991393324857654e-09,0.00101818528492,-0.0199873894453048,0.0,0.0,0.0,-0.0087744947522878,60.0,-18.9569034576416,-0.0,-7.068373264473848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3658752441406,0.0,0.0,9.548007074045016e-05,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3453369140625,0.0,0.0,0.0001005450976663,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3565979003906,0.0,0.0,7.426228694384918e-05,290.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.356689453125,0.0,0.0,0.0001005451194941,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3450622558594,0.0,0.0,0.0004769426595885,288.068115234375,294.1499938964844,259.2707214355469,258.7474365234375,260.5102844238281,259.2499694824219,286.4689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173263726755,7.890036179958315e-09,0.001017318572849,-0.0197219438850879,0.0,0.0,0.0,-0.0087242480367422,60.0,-18.93305015563965,-0.0,-7.05634377595743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3530578613281,0.0,0.0,9.532720287097618e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.332763671875,0.0,0.0,0.00010038412438,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3439025878906,0.0,0.0,7.414338324451819e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.343994140625,0.0,0.0,0.0001003841389319,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.33251953125,0.0,0.0,0.0004761790623888,288.0552062988281,294.1499938964844,259.27471923828125,258.7543334960937,260.48809814453125,259.2562561035156,286.454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156976059079,7.699578752351499e-09,0.0010156899224966,-0.0192231368273496,0.0,0.0,0.0,-0.0086298296228051,60.0,-18.88817977905273,-0.0,-7.033766991071388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3530578613281,0.0,0.0,9.532720287097618e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.332763671875,0.0,0.0,0.00010038412438,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3439025878906,0.0,0.0,7.414338324451819e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.343994140625,0.0,0.0,0.0001003841389319,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.33251953125,0.0,0.0,0.0004761790623888,288.0552062988281,294.1499938964844,259.27471923828125,258.7543334960937,260.48809814453125,259.2562561035156,286.454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156976059079,7.699578752351499e-09,0.0010156899224966,-0.0192231368273496,0.0,0.0,0.0,-0.0086298296228051,60.0,-18.88817977905273,-0.0,-7.033766991071388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3402404785156,0.0,0.0,9.518646402284504e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3202209472656,0.0,0.0,0.0001002359131234,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3312072753906,0.0,0.0,7.40339164622128e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.331298828125,0.0,0.0,0.0001002359349513,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3199768066406,0.0,0.0,0.0004754760302603,288.04229736328125,294.1499938964844,259.2768249511719,258.7589111328125,260.4664001464844,259.2615051269531,286.44073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141980601474,7.52423545691272e-09,0.0010141904931515,-0.0187638998031616,0.0,0.0,0.0,-0.0085429046303033,60.0,-18.847047805786133,-0.0,-7.013013458845307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3402404785156,0.0,0.0,9.518646402284504e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3202209472656,0.0,0.0,0.0001002359131234,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3312072753906,0.0,0.0,7.40339164622128e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.331298828125,0.0,0.0,0.0001002359349513,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3199768066406,0.0,0.0,0.0004754760302603,288.04229736328125,294.1499938964844,259.2768249511719,258.7589111328125,260.4664001464844,259.2615051269531,286.44073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141980601474,7.52423545691272e-09,0.0010141904931515,-0.0187638998031616,0.0,0.0,0.0,-0.0085429046303033,60.0,-18.847047805786133,-0.0,-7.013013458845307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.32745361328125,0.0,0.0,9.50591202126816e-05,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3076477050781,0.0,0.0,0.0001001018172246,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3185119628906,0.0,0.0,7.393487612716854e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.318603515625,0.0,0.0,0.0001001018390525,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.30743408203125,0.0,0.0,0.0004748399369418,288.0294189453125,294.1499938964844,259.2767944335937,258.76092529296875,260.44512939453125,259.2654724121094,286.4266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128412395715,7.365586807139833e-09,0.0010128339054062,-0.0183483771979808,0.0,0.0,0.0,-0.0084642553701996,60.0,-18.80986595153809,-0.0,-6.994262946591334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.32745361328125,0.0,0.0,9.50591202126816e-05,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3076477050781,0.0,0.0,0.0001001018172246,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3185119628906,0.0,0.0,7.393487612716854e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.318603515625,0.0,0.0,0.0001001018390525,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.30743408203125,0.0,0.0,0.0004748399369418,288.0294189453125,294.1499938964844,259.2767944335937,258.76092529296875,260.44512939453125,259.2654724121094,286.4266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128412395715,7.365586807139833e-09,0.0010128339054062,-0.0183483771979808,0.0,0.0,0.0,-0.0084642553701996,60.0,-18.80986595153809,-0.0,-6.994262946591334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3146667480469,0.0,0.0,9.494476398685948e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29510498046875,0.0,0.0,9.998139285016804e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30584716796875,0.0,0.0,7.384592754533514e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3059387207031,0.0,0.0,9.998141467804088e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2948913574219,0.0,0.0,0.0004742686869576,288.0165405273437,294.1499938964844,259.2743530273437,258.7600402832031,260.4242553710937,259.2678527832031,286.4126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.223109665943639e-09,0.001011615502648,-0.017975203692913,0.0,0.0,0.0,-0.0083936229348182,60.0,-18.77702713012696,-0.0,-6.977444400035894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3146667480469,0.0,0.0,9.494476398685948e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29510498046875,0.0,0.0,9.998139285016804e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30584716796875,0.0,0.0,7.384592754533514e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3059387207031,0.0,0.0,9.998141467804088e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2948913574219,0.0,0.0,0.0004742686869576,288.0165405273437,294.1499938964844,259.2743530273437,258.7600402832031,260.4242553710937,259.2678527832031,286.4126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.223109665943639e-09,0.001011615502648,-0.017975203692913,0.0,0.0,0.0,-0.0083936229348182,60.0,-18.77702713012696,-0.0,-6.977444400035894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3082580566406,0.0,0.0,9.489236254012212e-05,291.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2888488769531,0.0,0.0,9.99262192635797e-05,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29949951171875,0.0,0.0,7.38051749067381e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2995910644531,0.0,0.0,9.992623381549492e-05,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2886047363281,0.0,0.0,0.0004740069562103,288.0101013183594,294.1499938964844,259.2721252441406,258.7584228515625,260.4139099121094,259.2684326171875,286.4056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.1578316607201495e-09,0.0010110572911798,-0.0178042259067296,0.0,0.0,0.0,-0.0083612622693181,60.0,-18.76218605041504,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3018798828125,0.0,0.0,9.484324255026876e-05,291.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2825927734375,0.0,0.0,9.987448720494284e-05,290.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.29315185546875,0.0,0.0,7.376696885330603e-05,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2932434082031,0.0,0.0,9.987450175685808e-05,291.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2823486328125,0.0,0.0,0.0004737615527119,288.003662109375,294.1499938964844,259.26922607421875,258.7559814453125,260.4036865234375,259.2685241699219,286.3986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105411056429,7.096628618086242e-09,0.0010105340043082,-0.0176439192146062,0.0,0.0,0.0,-0.0083309207111597,60.0,-18.74844551086425,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890930175781,0.0,0.0,9.47544031077996e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2700500488281,0.0,0.0,9.97809402178973e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2804870605469,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.28057861328125,0.0,0.0,9.978096204577014e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2698059082031,0.0,0.0,0.0004733178066089,287.99078369140625,294.1499938964844,259.2611999511719,258.7484130859375,260.38336181640625,259.2674255371094,286.3846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.985955813831879e-09,0.0010095875477418,-0.0173540357500314,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.724096298217773,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890930175781,0.0,0.0,9.47544031077996e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2700500488281,0.0,0.0,9.97809402178973e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2804870605469,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.28057861328125,0.0,0.0,9.978096204577014e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2698059082031,0.0,0.0,0.0004733178066089,287.99078369140625,294.1499938964844,259.2611999511719,258.7484130859375,260.38336181640625,259.2674255371094,286.3846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.985955813831879e-09,0.0010095875477418,-0.0173540357500314,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.724096298217773,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763061523437,0.0,0.0,9.467822383157908e-05,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25750732421875,0.0,0.0,9.970071550924332e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.267822265625,0.0,0.0,7.363862096099183e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2679138183594,0.0,0.0,9.970073733711617e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2572631835937,0.0,0.0,0.0004729372740257,287.9779052734375,294.1499938964844,259.25,258.73712158203125,260.3632202148437,259.2641296386719,286.3707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.8910446238135145e-09,0.001008775900118,-0.017105434089899,0.0,0.0,0.0,-0.0082290032878518,60.0,-18.70453834533692,-0.0,-6.93832546971862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763061523437,0.0,0.0,9.467822383157908e-05,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25750732421875,0.0,0.0,9.970071550924332e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.267822265625,0.0,0.0,7.363862096099183e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2679138183594,0.0,0.0,9.970073733711617e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2572631835937,0.0,0.0,0.0004729372740257,287.9779052734375,294.1499938964844,259.25,258.73712158203125,260.3632202148437,259.2641296386719,286.3707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.8910446238135145e-09,0.001008775900118,-0.017105434089899,0.0,0.0,0.0,-0.0082290032878518,60.0,-18.70453834533692,-0.0,-6.93832546971862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2635498046875,0.0,0.0,9.461442095926031e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2449645996094,0.0,0.0,9.963352931663394e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2551574707031,0.0,0.0,7.35889989300631e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2552185058594,0.0,0.0,9.963354386854915e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2447204589844,0.0,0.0,0.0004726185579784,287.96502685546875,294.1499938964844,259.23663330078125,258.72320556640625,260.3432312011719,259.25860595703125,286.3568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081030195578,6.811556652053241e-09,0.0010080961510539,-0.016897227615118,0.0,0.0,0.0,-0.0081895980983972,60.0,-18.689332962036133,-0.0,-6.92897756948696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2635498046875,0.0,0.0,9.461442095926031e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2449645996094,0.0,0.0,9.963352931663394e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2551574707031,0.0,0.0,7.35889989300631e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2552185058594,0.0,0.0,9.963354386854915e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2447204589844,0.0,0.0,0.0004726185579784,287.96502685546875,294.1499938964844,259.23663330078125,258.72320556640625,260.3432312011719,259.25860595703125,286.3568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081030195578,6.811556652053241e-09,0.0010080961510539,-0.016897227615118,0.0,0.0,0.0,-0.0081895980983972,60.0,-18.689332962036133,-0.0,-6.92897756948696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2507629394531,0.0,0.0,9.45648134802468e-05,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.232421875,0.0,0.0,9.95812879409641e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2424621582031,0.0,0.0,7.355041452683508e-05,290.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2425537109375,0.0,0.0,9.958130976883696e-05,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.232177734375,0.0,0.0,0.0004723707679659,287.9521484375,294.1499938964844,259.2223205566406,258.7080993652344,260.3233947753906,259.2510070800781,286.34295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075744939967,6.749757641699716e-09,0.0010075677419081,-0.0167353525757789,0.0,0.0,0.0,-0.0081589613109827,60.0,-18.67794609069824,-0.0,-6.921714401642022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2507629394531,0.0,0.0,9.45648134802468e-05,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.232421875,0.0,0.0,9.95812879409641e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2424621582031,0.0,0.0,7.355041452683508e-05,290.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2425537109375,0.0,0.0,9.958130976883696e-05,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.232177734375,0.0,0.0,0.0004723707679659,287.9521484375,294.1499938964844,259.2223205566406,258.7080993652344,260.3233947753906,259.2510070800781,286.34295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075744939967,6.749757641699716e-09,0.0010075677419081,-0.0167353525757789,0.0,0.0,0.0,-0.0081589613109827,60.0,-18.67794609069824,-0.0,-6.921714401642022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.244384765625,0.0,0.0,9.454405517317356e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.22613525390625,0.0,0.0,9.95594309642911e-05,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.23614501953125,0.0,0.0,7.353426917688921e-05,290.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2362060546875,0.0,0.0,9.955945279216394e-05,291.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2259216308594,0.0,0.0,0.0004722670710179,287.9457092285156,294.1499938964844,259.21484375,258.7001647949219,260.3134765625,259.2466125488281,286.3360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073533048853,6.723898327010147e-09,0.0010073465527966,-0.016667615622282,0.0,0.0,0.0,-0.0081461416557431,60.0,-18.67339324951172,-0.0,-6.91867612090391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
