time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450360,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.23797607421875,0.0,0.0,9.452604717807844e-05,291.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2198486328125,0.0,0.0,9.954046981874852e-05,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.22979736328125,0.0,0.0,7.352026295848191e-05,290.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2298889160156,0.0,0.0,9.954048437066376e-05,291.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2196350097656,0.0,0.0,0.000472177111078,287.93927001953125,294.1499938964844,259.2071533203125,258.69195556640625,260.3036193847656,259.2418212890625,286.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071613360196,6.701462940128522e-09,0.0010071547003462,-0.0166088491678237,0.0,0.0,0.0,-0.0081350188702344,60.0,-18.66954231262207,-0.0,-6.916040717896976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2251892089844,0.0,0.0,9.44976127357222e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2073059082031,0.0,0.0,9.951052197720855e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.21710205078125,0.0,0.0,7.34981513232924e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2171936035156,0.0,0.0,9.95105438050814e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.20709228515625,0.0,0.0,0.0004720350843854,287.9263916015625,294.1499938964844,259.19122314453125,258.6747741699219,260.283935546875,259.2311706542969,286.3152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068584233522,6.666041496572461e-09,0.0010068517876788,-0.0165160670876503,0.0,0.0,0.0,-0.0081174587830901,60.0,-18.66390037536621,-0.0,-6.911881200721838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2251892089844,0.0,0.0,9.44976127357222e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2073059082031,0.0,0.0,9.951052197720855e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.21710205078125,0.0,0.0,7.34981513232924e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2171936035156,0.0,0.0,9.95105438050814e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.20709228515625,0.0,0.0,0.0004720350843854,287.9263916015625,294.1499938964844,259.19122314453125,258.6747741699219,260.283935546875,259.2311706542969,286.3152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068584233522,6.666041496572461e-09,0.0010068517876788,-0.0165160670876503,0.0,0.0,0.0,-0.0081174587830901,60.0,-18.66390037536621,-0.0,-6.911881200721838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.21240234375,0.0,0.0,9.44775456446223e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1947326660156,0.0,0.0,9.948939259629697e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2044372558594,0.0,0.0,7.348253711825237e-05,290.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2044982910156,0.0,0.0,9.94894144241698e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19451904296875,0.0,0.0,0.0004719348507933,287.9134826660156,294.1499938964844,259.174560546875,258.6566772460937,260.2643127441406,259.21929931640625,286.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066446848213,6.641043270860791e-09,0.001006638049148,-0.016450585797429,0.0,0.0,0.0,-0.0081050666049122,60.0,-18.660518646240234,-0.0,-6.908946659223147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.21240234375,0.0,0.0,9.44775456446223e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1947326660156,0.0,0.0,9.948939259629697e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2044372558594,0.0,0.0,7.348253711825237e-05,290.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2044982910156,0.0,0.0,9.94894144241698e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19451904296875,0.0,0.0,0.0004719348507933,287.9134826660156,294.1499938964844,259.174560546875,258.6566772460937,260.2643127441406,259.21929931640625,286.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066446848213,6.641043270860791e-09,0.001006638049148,-0.016450585797429,0.0,0.0,0.0,-0.0081050666049122,60.0,-18.660518646240234,-0.0,-6.908946659223147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1996154785156,0.0,0.0,9.446521289646626e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1821594238281,0.0,0.0,9.947640501195564e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1917419433594,0.0,0.0,7.347294740611687e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1918029785156,0.0,0.0,9.947641956387088e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.18194580078125,0.0,0.0,0.0004718732379842,287.9006042480469,294.1499938964844,259.15728759765625,258.63775634765625,260.2447204589844,259.20623779296875,286.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006513251923,6.625677784199979e-09,0.0010065066162496,-0.0164103377610445,0.0,0.0,0.0,-0.0080974483862519,60.0,-18.65934181213379,-0.0,-6.907142591217055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1996154785156,0.0,0.0,9.446521289646626e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1821594238281,0.0,0.0,9.947640501195564e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1917419433594,0.0,0.0,7.347294740611687e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1918029785156,0.0,0.0,9.947641956387088e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.18194580078125,0.0,0.0,0.0004718732379842,287.9006042480469,294.1499938964844,259.15728759765625,258.63775634765625,260.2447204589844,259.20623779296875,286.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006513251923,6.625677784199979e-09,0.0010065066162496,-0.0164103377610445,0.0,0.0,0.0,-0.0080974483862519,60.0,-18.65934181213379,-0.0,-6.907142591217055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1867980957031,0.0,0.0,9.445905743632466e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1695861816406,0.0,0.0,9.94699221337214e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.17901611328125,0.0,0.0,7.346815982600674e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1791076660156,0.0,0.0,9.946993668563664e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1693725585937,0.0,0.0,0.0004718424752354,287.8876953125,294.1499938964844,259.1394348144531,258.6180725097656,260.2251892089844,259.19207763671875,286.2739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064475936815,6.618013692616387e-09,0.0010064410744234,-0.016390262171626,0.0,0.0,0.0,-0.00809364952147,60.0,-18.66004943847656,-0.0,-6.90624304411358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1867980957031,0.0,0.0,9.445905743632466e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1695861816406,0.0,0.0,9.94699221337214e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.17901611328125,0.0,0.0,7.346815982600674e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1791076660156,0.0,0.0,9.946993668563664e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1693725585937,0.0,0.0,0.0004718424752354,287.8876953125,294.1499938964844,259.1394348144531,258.6180725097656,260.2251892089844,259.19207763671875,286.2739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064475936815,6.618013692616387e-09,0.0010064410744234,-0.016390262171626,0.0,0.0,0.0,-0.00809364952147,60.0,-18.66004943847656,-0.0,-6.90624304411358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.180419921875,0.0,0.0,9.445836622035132e-05,291.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.16326904296875,0.0,0.0,9.946919453796e-05,290.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.17266845703125,0.0,0.0,7.346762140514329e-05,290.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1727600097656,0.0,0.0,9.946921636583284e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1630859375,0.0,0.0,0.0004718390409834,287.8812255859375,294.1499938964844,259.1303405761719,258.6080017089844,260.2154235839844,259.18463134765625,286.2671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064402595162,6.617157488619796e-09,0.0010064337402582,-0.0163880195468664,0.0,0.0,0.0,-0.008093224838376,60.0,-18.6610164642334,-0.0,-6.906142857587838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.17401123046875,0.0,0.0,9.445901378057896e-05,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.156982421875,0.0,0.0,9.946987847797573e-05,290.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16632080078125,0.0,0.0,7.346812344621867e-05,290.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1663818359375,0.0,0.0,9.946989302989095e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1567687988281,0.0,0.0,0.0004718422715086,287.8747863769531,294.1499938964844,259.1211242675781,258.5977478027344,260.2056579589844,259.1769714355469,286.26025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064471280202,6.617961734178834e-09,0.0010064406087622,-0.0163901261985301,0.0,0.0,0.0,-0.0080936234444379,60.0,-18.66234588623047,-0.0,-6.906237359771694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16119384765625,0.0,0.0,9.44642670219764e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1443786621094,0.0,0.0,9.94754082057625e-05,290.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1535949707031,0.0,0.0,7.347221253439784e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1536560058594,0.0,0.0,9.947542275767772e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1441650390625,0.0,0.0,0.0004718685231637,287.8618469238281,294.1499938964844,259.1023864746094,258.57684326171875,260.1861572265625,259.1610412597656,286.2465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100650312379,6.624512050024123e-09,0.0010064964881166,-0.0164072848856449,0.0,0.0,0.0,-0.0080968709662556,60.0,-18.666046142578125,-0.0,-6.907006167011788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16119384765625,0.0,0.0,9.44642670219764e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1443786621094,0.0,0.0,9.94754082057625e-05,290.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1535949707031,0.0,0.0,7.347221253439784e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1536560058594,0.0,0.0,9.947542275767772e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1441650390625,0.0,0.0,0.0004718685231637,287.8618469238281,294.1499938964844,259.1023864746094,258.57684326171875,260.1861572265625,259.1610412597656,286.2465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100650312379,6.624512050024123e-09,0.0010064964881166,-0.0164072848856449,0.0,0.0,0.0,-0.0080968709662556,60.0,-18.666046142578125,-0.0,-6.907006167011788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483459472656,0.0,0.0,9.44741623243317e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1317749023437,0.0,0.0,9.948583465302364e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.140869140625,0.0,0.0,7.347991049755365e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14093017578125,0.0,0.0,9.948584920493886e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1315612792969,0.0,0.0,0.0004719179414678,287.8489074707031,294.1499938964844,259.0833435058594,258.5554504394531,260.16668701171875,259.1444396972656,286.2328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066087124869,6.636847071916918e-09,0.0010066019603982,-0.0164395943284034,0.0,0.0,0.0,-0.008102985098958,60.0,-18.670934677124023,-0.0,-6.90845354256453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483459472656,0.0,0.0,9.44741623243317e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1317749023437,0.0,0.0,9.948583465302364e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.140869140625,0.0,0.0,7.347991049755365e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14093017578125,0.0,0.0,9.948584920493886e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1315612792969,0.0,0.0,0.0004719179414678,287.8489074707031,294.1499938964844,259.0833435058594,258.5554504394531,260.16668701171875,259.1444396972656,286.2328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066087124869,6.636847071916918e-09,0.0010066019603982,-0.0164395943284034,0.0,0.0,0.0,-0.008102985098958,60.0,-18.670934677124023,-0.0,-6.90845354256453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1355285644531,0.0,0.0,9.448803029954432e-05,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.119140625,0.0,0.0,9.95004374999553e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.12811279296875,0.0,0.0,7.349069346673787e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1282043457031,0.0,0.0,9.950045205187052e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1189270019531,0.0,0.0,0.0004719872376881,287.8359680175781,294.1499938964844,259.06402587890625,258.5336303710937,260.1471862792969,259.127197265625,286.2192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067564435303,6.654131023964282e-09,0.0010067498078569,-0.0164848677814006,0.0,0.0,0.0,-0.008111554197967,60.0,-18.67695617675781,-0.0,-6.910482852617862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1355285644531,0.0,0.0,9.448803029954432e-05,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.119140625,0.0,0.0,9.95004374999553e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.12811279296875,0.0,0.0,7.349069346673787e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1282043457031,0.0,0.0,9.950045205187052e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1189270019531,0.0,0.0,0.0004719872376881,287.8359680175781,294.1499938964844,259.06402587890625,258.5336303710937,260.1471862792969,259.127197265625,286.2192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067564435303,6.654131023964282e-09,0.0010067498078569,-0.0164848677814006,0.0,0.0,0.0,-0.008111554197967,60.0,-18.67695617675781,-0.0,-6.910482852617862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1226806640625,0.0,0.0,9.450563811697066e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10650634765625,0.0,0.0,9.951897663995624e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153564453125,0.0,0.0,7.350438681896776e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1154479980469,0.0,0.0,9.951899119187146e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1062927246094,0.0,0.0,0.0004720751603599,287.822998046875,294.1499938964844,259.0445556640625,258.5115051269531,260.127685546875,259.1093444824219,286.20556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069439886137,6.676065478217197e-09,0.0010069373529404,-0.0165423229336738,0.0,0.0,0.0,-0.0081224273890256,60.0,-18.68396759033203,-0.0,-6.913058570034991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1226806640625,0.0,0.0,9.450563811697066e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10650634765625,0.0,0.0,9.951897663995624e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153564453125,0.0,0.0,7.350438681896776e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1154479980469,0.0,0.0,9.951899119187146e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1062927246094,0.0,0.0,0.0004720751603599,287.822998046875,294.1499938964844,259.0445556640625,258.5115051269531,260.127685546875,259.1093444824219,286.20556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069439886137,6.676065478217197e-09,0.0010069373529404,-0.0165423229336738,0.0,0.0,0.0,-0.0081224273890256,60.0,-18.68396759033203,-0.0,-6.913058570034991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1162414550781,0.0,0.0,9.451564255869016e-05,291.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10015869140625,0.0,0.0,9.952950495062396e-05,290.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089782714844,0.0,0.0,7.351216481765732e-05,290.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.10906982421875,0.0,0.0,9.95295267784968e-05,291.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0999755859375,0.0,0.0,0.0004721251316368,287.8165283203125,294.1499938964844,259.0347595214844,258.5003662109375,260.1179504394531,259.1002502441406,286.1987609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070506250485,6.688531062337688e-09,0.0010070439893752,-0.0165749751031398,0.0,0.0,0.0,-0.0081286076456308,60.0,-18.68777084350586,-0.0,-6.914522288070657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098327636719,0.0,0.0,9.452638914808632e-05,291.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0938415527344,0.0,0.0,9.954082634067164e-05,290.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10260009765625,0.0,0.0,7.352052489295602e-05,290.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1026611328125,0.0,0.0,9.954084089258686e-05,291.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0936584472656,0.0,0.0,0.000472178828204,287.8100280761719,294.1499938964844,259.02496337890625,258.4891662597656,260.1081848144531,259.0910339355469,286.19195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071651777252,6.701922572460717e-09,0.0010071584256365,-0.0166100524365901,0.0,0.0,0.0,-0.0081352461129426,60.0,-18.69174766540528,-0.0,-6.916094719144894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0969543457031,0.0,0.0,9.454981045564637e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0811767578125,0.0,0.0,9.956549183698372e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0898132324219,0.0,0.0,7.353874389082193e-05,290.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08990478515625,0.0,0.0,9.956550638889894e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809936523437,0.0,0.0,0.0004722958256024,287.79705810546875,294.1499938964844,259.0053405761719,258.4666442871094,260.08868408203125,259.0723571777344,286.1783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074147721752,6.731110335778112e-09,0.0010074080200865,-0.0166865084320306,0.0,0.0,0.0,-0.0081497160717844,60.0,-18.700151443481445,-0.0,-6.919523798387672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0969543457031,0.0,0.0,9.454981045564637e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0811767578125,0.0,0.0,9.956549183698372e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0898132324219,0.0,0.0,7.353874389082193e-05,290.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08990478515625,0.0,0.0,9.956550638889894e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809936523437,0.0,0.0,0.0004722958256024,287.79705810546875,294.1499938964844,259.0053405761719,258.4666442871094,260.08868408203125,259.0723571777344,286.1783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074147721752,6.731110335778112e-09,0.0010074080200865,-0.0166865084320306,0.0,0.0,0.0,-0.0081497160717844,60.0,-18.700151443481445,-0.0,-6.919523798387672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0840759277344,0.0,0.0,9.457514534005897e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0684814453125,0.0,0.0,9.959217277355492e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770263671875,0.0,0.0,7.355844718404114e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0771179199219,0.0,0.0,9.959218732547016e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682983398437,0.0,0.0,0.0004724223981611,287.7840576171875,294.1499938964844,258.9858093261719,258.4440612792969,260.0691833496094,259.0533752441406,286.1647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.7626793054387235e-09,0.0010076779872179,-0.0167691987007856,0.0,0.0,0.0,-0.0081653660163283,60.0,-18.708999633789062,-0.0,-6.92323283146834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0840759277344,0.0,0.0,9.457514534005897e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0684814453125,0.0,0.0,9.959217277355492e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770263671875,0.0,0.0,7.355844718404114e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0771179199219,0.0,0.0,9.959218732547016e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682983398437,0.0,0.0,0.0004724223981611,287.7840576171875,294.1499938964844,258.9858093261719,258.4440612792969,260.0691833496094,259.0533752441406,286.1647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.7626793054387235e-09,0.0010076779872179,-0.0167691987007856,0.0,0.0,0.0,-0.0081653660163283,60.0,-18.708999633789062,-0.0,-6.92323283146834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711669921875,0.0,0.0,9.460199362365528e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0557861328125,0.0,0.0,9.962043986888602e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0642395019531,0.0,0.0,7.357932918239385e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643005371094,0.0,0.0,9.962045442080124e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0556030273437,0.0,0.0,0.000472556479508,287.77105712890625,294.1499938964844,258.96636962890625,258.4214782714844,260.0496826171875,259.0342102050781,286.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.7961298810814705e-09,0.0010079640196636,-0.0168568193912506,0.0,0.0,0.0,-0.0081819482147693,60.0,-18.718158721923828,-0.0,-6.9271642644253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711669921875,0.0,0.0,9.460199362365528e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0557861328125,0.0,0.0,9.962043986888602e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0642395019531,0.0,0.0,7.357932918239385e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643005371094,0.0,0.0,9.962045442080124e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0556030273437,0.0,0.0,0.000472556479508,287.77105712890625,294.1499938964844,258.96636962890625,258.4214782714844,260.0496826171875,259.0342102050781,286.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.7961298810814705e-09,0.0010079640196636,-0.0168568193912506,0.0,0.0,0.0,-0.0081819482147693,60.0,-18.718158721923828,-0.0,-6.9271642644253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05828857421875,0.0,0.0,9.46294967434369e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0430908203125,0.0,0.0,9.96494127321057e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0514221191406,0.0,0.0,7.360072777373716e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0514831542969,0.0,0.0,9.964942728402092e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0429077148437,0.0,0.0,0.0004726939077954,287.7580261230469,294.1499938964844,258.9471435546875,258.3990173339844,260.0301513671875,259.0149230957031,286.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830404686297697e-09,0.0010082570370286,-0.0169465970247983,0.0,0.0,0.0,-0.0081989401951432,60.0,-18.727426528930664,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05828857421875,0.0,0.0,9.46294967434369e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0430908203125,0.0,0.0,9.96494127321057e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0514221191406,0.0,0.0,7.360072777373716e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0514831542969,0.0,0.0,9.964942728402092e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0429077148437,0.0,0.0,0.0004726939077954,287.7580261230469,294.1499938964844,258.9471435546875,258.3990173339844,260.0301513671875,259.0149230957031,286.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830404686297697e-09,0.0010082570370286,-0.0169465970247983,0.0,0.0,0.0,-0.0081989401951432,60.0,-18.727426528930664,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05181884765625,0.0,0.0,9.464338654652238e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0367126464844,0.0,0.0,9.96640301309526e-05,290.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0450134277344,0.0,0.0,7.361152529483661e-05,290.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0450744628906,0.0,0.0,9.966404468286784e-05,291.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365295410156,0.0,0.0,0.0004727632622234,287.7514953613281,294.1499938964844,258.9376220703125,258.3878479003906,260.0203857421875,259.0052490234375,286.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.847703737378197e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.7320613861084,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0453796386719,0.0,0.0,9.465712355449796e-05,291.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0303649902344,0.0,0.0,9.96784947346896e-05,290.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03857421875,0.0,0.0,7.362220640061423e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0386657714844,0.0,0.0,9.967850928660482e-05,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0301818847656,0.0,0.0,0.0004728318890556,287.7449951171875,294.1499938964844,258.9281921386719,258.3767395019531,260.0106506347656,258.99560546875,286.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822488239497e-09,0.0010085514513775,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.736648559570312,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0324401855469,0.0,0.0,9.468375355936588e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01763916015625,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0257568359375,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0258178710937,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0174560546875,0.0,0.0,0.0004729648935608,287.73193359375,294.1499938964844,258.9095764160156,258.354736328125,259.9911499023437,258.97637939453125,286.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.745534896850582,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0324401855469,0.0,0.0,9.468375355936588e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01763916015625,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0257568359375,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0258178710937,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0174560546875,0.0,0.0,0.0004729648935608,287.73193359375,294.1499938964844,258.9095764160156,258.354736328125,259.9911499023437,258.97637939453125,286.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.745534896850582,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0195007324219,0.0,0.0,9.470907389186324e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0048828125,0.0,0.0,9.973320993594824e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0129089355469,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0129699707031,0.0,0.0,9.973322448786348e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00469970703125,0.0,0.0,0.0004730914079118,287.7189025878906,294.1499938964844,258.89141845703125,258.3330993652344,259.9716491699219,258.957275390625,286.0969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.75401496887207,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0195007324219,0.0,0.0,9.470907389186324e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0048828125,0.0,0.0,9.973320993594824e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0129089355469,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0129699707031,0.0,0.0,9.973322448786348e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00469970703125,0.0,0.0,0.0004730914079118,287.7189025878906,294.1499938964844,258.89141845703125,258.3330993652344,259.9716491699219,258.957275390625,286.0969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.75401496887207,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0065612792969,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921264648437,0.0,0.0,9.97568349703215e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,7.368007209151983e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0001220703125,0.0,0.0,9.975684952223672e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.991943359375,0.0,0.0,0.0004732034867629,287.7058410644531,294.1499938964844,258.8737487792969,258.3118591308594,259.9521789550781,258.9384155273437,286.0834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957514564476241e-09,0.0010093440068885,-0.0172795411199331,0.0,0.0,0.0,-0.0082619544118642,60.0,-18.76167869567871,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0065612792969,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921264648437,0.0,0.0,9.97568349703215e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,7.368007209151983e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0001220703125,0.0,0.0,9.975684952223672e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.991943359375,0.0,0.0,0.0004732034867629,287.7058410644531,294.1499938964844,258.8737487792969,258.3118591308594,259.9521789550781,258.9384155273437,286.0834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957514564476241e-09,0.0010093440068885,-0.0172795411199331,0.0,0.0,0.0,-0.0082619544118642,60.0,-18.76167869567871,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9936218261719,0.0,0.0,9.475094702793284e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9793395996094,0.0,0.0,9.97773022390902e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9871826171875,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9872436523437,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97918701171875,0.0,0.0,0.0004733005480375,287.6927490234375,294.1499938964844,258.8566589355469,258.2911682128906,259.9327697753906,258.9198913574219,286.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981728972732526e-09,0.001009551109746,-0.0173429641872644,0.0,0.0,0.0,-0.0082739582285285,60.0,-18.76852035522461,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9936218261719,0.0,0.0,9.475094702793284e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9793395996094,0.0,0.0,9.97773022390902e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9871826171875,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9872436523437,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97918701171875,0.0,0.0,0.0004733005480375,287.6927490234375,294.1499938964844,258.8566589355469,258.2911682128906,259.9327697753906,258.9198913574219,286.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981728972732526e-09,0.001009551109746,-0.0173429641872644,0.0,0.0,0.0,-0.0082739582285285,60.0,-18.76852035522461,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
