time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452700,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98712158203125,0.0,0.0,9.475869592279196e-05,291.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.97296142578125,0.0,0.0,9.97854585875757e-05,290.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.980712890625,0.0,0.0,7.370120874838904e-05,290.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808044433594,0.0,0.0,9.978547313949092e-05,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9727783203125,0.0,0.0,0.000473339256132,287.68621826171875,294.1499938964844,258.8483581542969,258.2810363769531,259.9230651855469,258.9107971191406,286.0631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991387468957555e-09,0.0010096336482092,-0.0173682626336812,0.0,0.0,0.0,-0.0082787461578845,60.0,-18.771381378173828,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.98065185546875,0.0,0.0,9.476572449784726e-05,291.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.966552734375,0.0,0.0,9.979285823646931e-05,290.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742736816406,0.0,0.0,7.370667299255729e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.974365234375,0.0,0.0,9.979287278838456e-05,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9664001464844,0.0,0.0,0.0004733743553515,287.6796569824219,294.1499938964844,258.8402404785156,258.2710876464844,259.91339111328125,258.9017944335937,286.056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.0001404672837e-09,0.0010097086196765,-0.0173911899328231,0.0,0.0,0.0,-0.0082830861210823,60.0,-18.774057388305664,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9676818847656,0.0,0.0,9.47750377235934e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537658691406,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613952636719,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9614562988281,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9535827636719,0.0,0.0,0.0004734208923764,287.66656494140625,294.1499938964844,258.8245544433594,258.2516784667969,259.8940734863281,258.8842468261719,286.0428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174851513997e-09,0.0010098078055307,-0.0174215957522392,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.778160095214844,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9676818847656,0.0,0.0,9.47750377235934e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537658691406,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613952636719,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9614562988281,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9535827636719,0.0,0.0,0.0004734208923764,287.66656494140625,294.1499938964844,258.8245544433594,258.2516784667969,259.8940734863281,258.8842468261719,286.0428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174851513997e-09,0.0010098078055307,-0.0174215957522392,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.778160095214844,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9547119140625,0.0,0.0,9.477838466409594e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9409484863281,0.0,0.0,9.980619506677613e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.948486328125,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94854736328125,0.0,0.0,9.980620961869135e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407958984375,0.0,0.0,0.0004734376270789,287.6534729003906,294.1499938964844,258.8096618652344,258.2330322265625,259.8748474121094,258.8672790527344,286.02935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592561824782e-09,0.0010098435450345,-0.0174325350672006,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.780658721923828,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9547119140625,0.0,0.0,9.477838466409594e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9409484863281,0.0,0.0,9.980619506677613e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.948486328125,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94854736328125,0.0,0.0,9.980620961869135e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407958984375,0.0,0.0,0.0004734376270789,287.6534729003906,294.1499938964844,258.8096618652344,258.2330322265625,259.8748474121094,258.8672790527344,286.02935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592561824782e-09,0.0010098435450345,-0.0174325350672006,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.780658721923828,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94171142578125,0.0,0.0,9.47749213082716e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281616210937,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9355773925781,0.0,0.0,7.371383253484964e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9356384277344,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.927978515625,0.0,0.0,0.0004734203102998,287.6403503417969,294.1499938964844,258.795654296875,258.2152404785156,259.8556823730469,258.8509521484375,286.015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011610403395707e-09,0.0010098066413775,-0.0174212325364351,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.7813663482666,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94171142578125,0.0,0.0,9.47749213082716e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281616210937,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9355773925781,0.0,0.0,7.371383253484964e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9356384277344,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.927978515625,0.0,0.0,0.0004734203102998,287.6403503417969,294.1499938964844,258.795654296875,258.2152404785156,259.8556823730469,258.8509521484375,286.015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011610403395707e-09,0.0010098066413775,-0.0174212325364351,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.7813663482666,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9287414550781,0.0,0.0,9.476371633354574e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9153137207031,0.0,0.0,9.979074820876122e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.92266845703125,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9227294921875,0.0,0.0,9.979076276067644e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151611328125,0.0,0.0,0.0004733643436338,287.6272277832031,294.1499938964844,258.7826232910156,258.1983947753906,259.8366394042969,258.8353271484375,286.0023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997654011797749e-09,0.0010096873156726,-0.0173846762627363,0.0,0.0,0.0,-0.0082818530499935,60.0,-18.780067443847656,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9287414550781,0.0,0.0,9.476371633354574e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9153137207031,0.0,0.0,9.979074820876122e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.92266845703125,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9227294921875,0.0,0.0,9.979076276067644e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151611328125,0.0,0.0,0.0004733643436338,287.6272277832031,294.1499938964844,258.7826232910156,258.1983947753906,259.8366394042969,258.8353271484375,286.0023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997654011797749e-09,0.0010096873156726,-0.0173846762627363,0.0,0.0,0.0,-0.0082818530499935,60.0,-18.780067443847656,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9222412109375,0.0,0.0,9.475480328546836e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9089050292969,0.0,0.0,9.97813549474813e-05,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9162292480469,0.0,0.0,7.369818195002154e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9162902832031,0.0,0.0,9.978136949939652e-05,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.90875244140625,0.0,0.0,0.0004733198147732,287.62066650390625,294.1499938964844,258.7764892578125,258.1903686523437,259.8271789550781,258.8278503417969,285.99560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986547340659399e-09,0.0010095924371853,-0.0173555854707956,0.0,0.0,0.0,-0.0082763470709323,60.0,-18.77848052978516,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9157409667969,0.0,0.0,9.4743947556708e-05,291.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9024963378906,0.0,0.0,9.976993169402704e-05,290.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9097595214844,0.0,0.0,7.368974183918908e-05,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9098205566406,0.0,0.0,9.976994624594226e-05,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.90234375,0.0,0.0,0.0004732655943371,287.6141052246094,294.1499938964844,258.7705993652344,258.1825866699219,259.8177185058594,258.820556640625,285.9888610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973030597379193e-09,0.0010094768367707,-0.017320180311799,0.0,0.0,0.0,-0.008269646205008,60.0,-18.776371002197266,-0.0,-6.947973929527508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9027404785156,0.0,0.0,9.471489465795456e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8896789550781,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968505859375,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8969116210937,0.0,0.0,9.973935084417462e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8895263671875,0.0,0.0,0.0004731204826384,287.6009826660156,294.1499938964844,258.7597045898437,258.1678466796875,259.7989501953125,258.8067321777344,285.975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936836438597993e-09,0.0010091674048453,-0.0172253772616386,0.0,0.0,0.0,-0.008251704275608,60.0,-18.77017593383789,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9027404785156,0.0,0.0,9.471489465795456e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8896789550781,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968505859375,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8969116210937,0.0,0.0,9.973935084417462e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8895263671875,0.0,0.0,0.0004731204826384,287.6009826660156,294.1499938964844,258.7597045898437,258.1678466796875,259.7989501953125,258.8067321777344,285.975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936836438597993e-09,0.0010091674048453,-0.0172253772616386,0.0,0.0,0.0,-0.008251704275608,60.0,-18.77017593383789,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8897399902344,0.0,0.050000000745058,9.467737254453824e-05,291.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8768310546875,0.0,0.050000000745058,9.969982056645676e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8839111328125,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.88397216796875,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8766784667969,0.0,0.050000000745058,0.0004729330248665,287.5878601074219,291.1499938964844,258.75,258.1543273925781,259.78033447265625,258.7938232421875,285.9618530273437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890088943833916e-09,0.0010087676346302,-0.0171029306948184,0.0,0.0,0.0,-0.0082285292446613,60.0,-18.761598587036133,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8897399902344,0.0,0.050000000745058,9.467737254453824e-05,291.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8768310546875,0.0,0.050000000745058,9.969982056645676e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8839111328125,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.88397216796875,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8766784667969,0.0,0.050000000745058,0.0004729330248665,287.5878601074219,291.1499938964844,258.75,258.1543273925781,259.78033447265625,258.7938232421875,285.9618530273437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890088943833916e-09,0.0010087676346302,-0.0171029306948184,0.0,0.0,0.0,-0.0082285292446613,60.0,-18.761598587036133,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5756530761719,0.6355133056640625,0.050000000745058,0.0408352874219417,291.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5729675292969,0.6355133056640625,0.050000000745058,0.0430015213787555,290.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5744323730469,0.6355133056640625,0.050000000745058,0.0317607782781124,290.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.574462890625,0.6355133056640625,0.050000000745058,0.0430015213787555,291.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57293701171875,0.6355133056640625,0.050000000745058,0.2039806991815567,286.3441772460937,291.1499938964844,258.7456359863281,258.1480407714844,279.6703796386719,284.54412841796875,285.7684936523437,1.0,0.1097079813480377,0.1654465198516845,0.1654465198516845,1.0,1.0,-0.4350601136684418,0.0069420868530869,0.4281180202960968,-0.1129224598407745,0.0,0.0,0.0,10.191307067871094,60.0,-541.7271728515625,-0.0,12.276455879211426,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5987548828125,0.6324423551559448,0.050000000745058,0.0452326945960521,290.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986328125,0.6324423551559448,0.050000000745058,0.0476322025060653,290.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59869384765625,0.6324423551559448,0.050000000745058,0.0351809822022914,290.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.59869384765625,0.6324423551559448,0.050000000745058,0.0476322025060653,291.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986328125,0.6324423551559448,0.050000000745058,0.2259466648101806,285.5205383300781,291.1499938964844,258.7416381835937,258.1420593261719,282.3322448730469,290.9248046875,285.2376708984375,1.0,0.1210821643471717,0.3308930397033691,0.3308930397033691,1.0,1.0,-0.4819605648517608,0.059464830905199,0.4224957227706909,-0.0721072927117347,0.0,0.0,0.0,12.523848533630373,60.0,-881.4015502929688,-0.0,16.677175521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379754317735564e-21,-7.541992910569123e-21,2.604017680743958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72784423828125,0.5716118216514587,0.050000000745058,0.0456770621240139,290.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72784423828125,0.5716118216514587,0.050000000745058,0.0481001436710357,290.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72784423828125,0.5716118216514587,0.050000000745058,0.0355266034603118,290.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72784423828125,0.5716118216514587,0.050000000745058,0.0481001436710357,291.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72784423828125,0.5716118216514587,0.050000000745058,0.2281663715839386,284.6915588378906,291.1499938964844,258.7347412109375,258.1310729980469,279.65576171875,291.2235717773437,284.46337890625,1.0,0.1405639052391052,0.5835248827934265,0.5835248827934265,1.0,1.0,-0.486698716878891,0.1733901053667068,0.3133085966110229,0.0403488129377365,0.0,0.0,1.0,20.066097259521484,60.0,-1260.4842529296875,-3381.082763671875,23.176124572753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94293212890625,303.60516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,4182.57666015625,18000.0,0.0,0.0,0.0001228763721883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0512067265808582,0.0512077435851097,-1.014451640912739e-06,0.0,1.247038881047047e-07,0.0,0.0,0.5090486407279968,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72784423828125,0.5716118216514587,0.050000000745058,0.0456770621240139,290.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72784423828125,0.5716118216514587,0.050000000745058,0.0481001436710357,290.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72784423828125,0.5716118216514587,0.050000000745058,0.0355266034603118,290.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72784423828125,0.5716118216514587,0.050000000745058,0.0481001436710357,291.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72784423828125,0.5716118216514587,0.050000000745058,0.2281663715839386,284.6915588378906,291.1499938964844,258.7347412109375,258.1310729980469,279.65576171875,291.2235717773437,284.46337890625,1.0,0.1405639052391052,0.5835248827934265,0.5835248827934265,1.0,1.0,-0.486698716878891,0.1733901053667068,0.3133085966110229,0.0403488129377365,0.0,0.0,1.0,20.066097259521484,60.0,-1260.4842529296875,-3381.082763671875,23.176124572753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94293212890625,303.60516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,4182.57666015625,18000.0,0.0,0.0,0.0001228763721883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0512067265808582,0.0512077435851097,-1.014451640912739e-06,0.0,1.247038881047047e-07,0.0,0.0,0.5090486407279968,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900085449219,0.5497801899909973,0.050000000745058,0.045814074575901,290.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69049072265625,0.5497801899909973,0.050000000745058,0.0482444241642952,290.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.5497801899909973,0.050000000745058,0.0356331691145896,290.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.5497801899909973,0.050000000745058,0.0482444241642952,291.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.5497801899909973,0.050000000745058,0.228850781917572,284.4603576660156,291.1499938964844,258.7317810058594,258.1260070800781,279.52069091796875,291.2162170410156,284.7988586425781,1.0,0.1489612013101577,0.5920525789260864,0.5920525789260864,1.0,1.0,-0.4881587028503418,0.176263689994812,0.3118950128555298,0.0429963544011116,0.0,0.0,1.0,23.728525161743164,60.0,1491.35791015625,-7390.2724609375,26.325166702270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.56463623046875,308.7015075683594,278.1499938964844,0.0,18000.0,313.1499938964844,4366.8916015625,19080.0,0.0,0.0,0.0154765238985419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6397529244422913,0.6397563815116882,-3.4729423532553483e-06,0.0,1.5706704289186746e-05,0.0,0.0,29.769229888916016,0.0,0.0,0.0,0.3970422446727752,4.0,0.0,1.0
453960,290.443603515625,297.1499938964844,293.1499938964844,0.0011086345184594,-100.64689636230467,286.9565124511719,0.5329384803771973,0.050000000745058,0.0459449850022792,290.9463195800781,297.1499938964844,293.1499938964844,0.0008946221205405,-85.52633666992188,286.6469421386719,0.5329384803771973,0.050000000745058,0.04838228225708,290.3975524902344,297.1499938964844,293.1499938964844,0.0005384150426834,-37.8057975769043,286.0655822753906,0.5329384803771973,0.050000000745058,0.0357349887490272,290.19097900390625,297.1499938964844,293.1499938964844,0.0006819595000706,-65.1956787109375,286.2083740234375,0.5329384803771973,0.050000000745058,0.04838228225708,291.2150573730469,297.1499938964844,293.1499938964844,0.0007001243648119,-317.4977722167969,286.3568420410156,0.5329384803771973,0.050000000745058,0.2295047044754028,285.5707702636719,291.1499938964844,258.7291259765625,258.1212463378906,279.4167785644531,291.2140808105469,286.2840270996094,1.0,0.1565218567848205,0.5974300503730774,0.5974300503730774,1.0,1.0,-0.4895536601543426,0.1781947165727615,0.3113589584827423,0.0447468236088752,0.0,0.0,1.0,27.23102188110352,60.0,2628.16162109375,-7610.2822265625,29.35417556762696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1717224121094,308.3517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,9847.5478515625,19080.0,0.0,0.0,0.0340128503739833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0078685283660889,1.0078768730163574,-8.395447366638109e-06,0.0,3.451871816650964e-05,0.0,0.0,113.9053726196289,0.0,0.0,0.0,0.5675127506256104,4.0,0.0,1.0
454020,290.4820556640625,297.1499938964844,293.1499938964844,0.0020937472581863,-178.4463348388672,290.5967712402344,0.50999516248703,0.050000000745058,0.046183668076992,290.9642028808594,297.1499938964844,293.1499938964844,0.0017372904112562,-155.92837524414062,290.08331298828125,0.50999516248703,0.050000000745058,0.0486336275935173,290.43389892578125,297.1499938964844,293.1499938964844,0.001638124580495,-108.59464263916016,289.877685546875,0.50999516248703,0.050000000745058,0.0359206311404705,290.2284240722656,297.1499938964844,293.1499938964844,0.0018143017077818,-162.83970642089844,290.1285705566406,0.50999516248703,0.050000000745058,0.0486336275935173,291.2414855957031,297.1499938964844,293.1499938964844,0.0014262386830523,-607.2291870117188,289.6351013183594,0.50999516248703,0.050000000745058,0.2306969910860061,287.7026062011719,291.1499938964844,258.72479248046875,258.1125183105469,279.2951354980469,291.2362670898437,288.0551452636719,1.0,0.1693548560142517,0.6051286458969116,0.6051286458969116,1.0,1.0,-0.4920970797538757,0.1810379773378372,0.3110591173171997,0.0473665483295917,0.0,0.0,1.0,33.61810302734375,60.0,2332.447265625,-7346.46630859375,34.92158508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0370178222656,306.6765441894531,278.1499938964844,0.0,18000.0,313.1499938964844,16175.4990234375,19080.0,0.0,0.0,0.07182527333498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2935757637023926,1.2935895919799805,-1.3819412743032444e-05,0.0,7.289351924555376e-05,0.0,0.0,240.67501831054688,0.0,0.0,0.0,0.7110738158226013,4.0,0.0,1.0
454080,290.4820556640625,297.1499938964844,293.1499938964844,0.0020937472581863,-178.4463348388672,290.5967712402344,0.50999516248703,0.050000000745058,0.046183668076992,290.9642028808594,297.1499938964844,293.1499938964844,0.0017372904112562,-155.92837524414062,290.08331298828125,0.50999516248703,0.050000000745058,0.0486336275935173,290.43389892578125,297.1499938964844,293.1499938964844,0.001638124580495,-108.59464263916016,289.877685546875,0.50999516248703,0.050000000745058,0.0359206311404705,290.2284240722656,297.1499938964844,293.1499938964844,0.0018143017077818,-162.83970642089844,290.1285705566406,0.50999516248703,0.050000000745058,0.0486336275935173,291.2414855957031,297.1499938964844,293.1499938964844,0.0014262386830523,-607.2291870117188,289.6351013183594,0.50999516248703,0.050000000745058,0.2306969910860061,287.7026062011719,291.1499938964844,258.72479248046875,258.1125183105469,279.2951354980469,291.2362670898437,288.0551452636719,1.0,0.1693548560142517,0.6051286458969116,0.6051286458969116,1.0,1.0,-0.4920970797538757,0.1810379773378372,0.3110591173171997,0.0473665483295917,0.0,0.0,1.0,33.61810302734375,60.0,2332.447265625,-7346.46630859375,34.92158508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0370178222656,306.6765441894531,278.1499938964844,0.0,18000.0,313.1499938964844,16175.4990234375,19080.0,0.0,0.0,0.07182527333498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2935757637023926,1.2935895919799805,-1.3819412743032444e-05,0.0,7.289351924555376e-05,0.0,0.0,240.67501831054688,0.0,0.0,0.0,0.7110738158226013,4.0,0.0,1.0
454140,290.53619384765625,297.1499938964844,293.1499938964844,0.0029456345364451,-241.2748413085937,292.9847412109375,0.4958035051822662,0.050000000745058,0.046387430280447,290.9951171875,297.1499938964844,293.1499938964844,0.0024701715447008,-213.257064819336,292.3153076171875,0.4958035051822662,0.050000000745058,0.0488481968641281,290.48260498046875,297.1499938964844,293.1499938964844,0.0025478478055447,-162.44973754882812,292.3892822265625,0.4958035051822662,0.050000000745058,0.0360791124403476,290.2768859863281,297.1499938964844,293.1499938964844,0.0027961190789937,-241.27264404296875,292.7362976074219,0.4958035051822662,0.050000000745058,0.0488481968641281,291.2815856933594,297.1499938964844,293.1499938964844,0.0020489776507019,-839.3057250976562,291.7221374511719,0.4958035051822662,0.050000000745058,0.2317148149013519,288.8997802734375,291.1499938964844,258.7215881347656,258.1047668457031,279.2358093261719,291.2749938964844,289.14892578125,1.0,0.1795233190059662,0.6103947162628174,0.6103947162628174,1.0,1.0,-0.4942683577537536,0.1830313950777053,0.3112369775772095,0.0493243224918842,0.0,0.0,1.0,39.07217025756836,60.0,1708.7037353515625,-7093.77685546875,39.72037124633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.72332763671875,305.4886169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18250.771484375,20160.0,0.0,0.0,0.1083034053444862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3740540742874146,1.3740696907043457,-1.5592415365972556e-05,0.0,0.000109914188215,0.0,0.0,288.4477844238281,0.0,0.0,0.0,0.7664743661880493,4.0,0.0,1.0
454200,290.53619384765625,297.1499938964844,293.1499938964844,0.0029456345364451,-241.2748413085937,292.9847412109375,0.4958035051822662,0.050000000745058,0.046387430280447,290.9951171875,297.1499938964844,293.1499938964844,0.0024701715447008,-213.257064819336,292.3153076171875,0.4958035051822662,0.050000000745058,0.0488481968641281,290.48260498046875,297.1499938964844,293.1499938964844,0.0025478478055447,-162.44973754882812,292.3892822265625,0.4958035051822662,0.050000000745058,0.0360791124403476,290.2768859863281,297.1499938964844,293.1499938964844,0.0027961190789937,-241.27264404296875,292.7362976074219,0.4958035051822662,0.050000000745058,0.0488481968641281,291.2815856933594,297.1499938964844,293.1499938964844,0.0020489776507019,-839.3057250976562,291.7221374511719,0.4958035051822662,0.050000000745058,0.2317148149013519,288.8997802734375,291.1499938964844,258.7215881347656,258.1047668457031,279.2358093261719,291.2749938964844,289.14892578125,1.0,0.1795233190059662,0.6103947162628174,0.6103947162628174,1.0,1.0,-0.4942683577537536,0.1830313950777053,0.3112369775772095,0.0493243224918842,0.0,0.0,1.0,39.07217025756836,60.0,1708.7037353515625,-7093.77685546875,39.72037124633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.72332763671875,305.4886169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18250.771484375,20160.0,0.0,0.0,0.1083034053444862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3740540742874146,1.3740696907043457,-1.5592415365972556e-05,0.0,0.000109914188215,0.0,0.0,288.4477844238281,0.0,0.0,0.0,0.7664743661880493,4.0,0.0,1.0
454260,290.59283447265625,297.1499938964844,293.1499938964844,0.0036922616418451,-292.0791320800781,294.8206787109375,0.4860939681529999,0.050000000745058,0.0465560890734195,291.0296325683594,297.1499938964844,293.1499938964844,0.0031076222658157,-259.8119506835937,294.03173828125,0.4860939681529999,0.050000000745058,0.0490258038043975,290.5340881347656,297.1499938964844,293.1499938964844,0.0033378736115992,-205.8864898681641,294.3207702636719,0.4860939681529999,0.050000000745058,0.0362102910876274,290.3278503417969,297.1499938964844,293.1499938964844,0.0036584232002496,-304.8422241210937,294.7489013671875,0.4860939681529999,0.050000000745058,0.0490258038043975,291.32574462890625,297.1499938964844,293.1499938964844,0.0025785097386687,-1023.9712524414062,293.3097839355469,0.4860939681529999,0.050000000745058,0.2325573116540908,289.8034362792969,291.1499938964844,258.7194519042969,258.0979309082031,279.2065124511719,291.3188781738281,290.0003967285156,1.0,0.187492087483406,0.6144108772277832,0.6144108772277832,1.0,1.0,-0.496065616607666,0.1845187097787857,0.3115469217300415,0.0509574301540851,0.0,0.0,1.0,43.58845138549805,48.0,1250.9095458984375,-6994.3193359375,43.72506713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.12420654296875,304.9545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,19753.9765625,20160.0,0.0,0.0,0.1414155215024948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4295207262039185,1.429537653923035,-1.687666735961102e-05,0.0,0.0001435187732568,0.0,0.0,324.80859375,0.0,0.0,0.0,0.7810450792312622,4.0,0.0,1.0
454320,290.59283447265625,297.1499938964844,293.1499938964844,0.0036922616418451,-292.0791320800781,294.8206787109375,0.4860939681529999,0.050000000745058,0.0465560890734195,291.0296325683594,297.1499938964844,293.1499938964844,0.0031076222658157,-259.8119506835937,294.03173828125,0.4860939681529999,0.050000000745058,0.0490258038043975,290.5340881347656,297.1499938964844,293.1499938964844,0.0033378736115992,-205.8864898681641,294.3207702636719,0.4860939681529999,0.050000000745058,0.0362102910876274,290.3278503417969,297.1499938964844,293.1499938964844,0.0036584232002496,-304.8422241210937,294.7489013671875,0.4860939681529999,0.050000000745058,0.0490258038043975,291.32574462890625,297.1499938964844,293.1499938964844,0.0025785097386687,-1023.9712524414062,293.3097839355469,0.4860939681529999,0.050000000745058,0.2325573116540908,289.8034362792969,291.1499938964844,258.7194519042969,258.0979309082031,279.2065124511719,291.3188781738281,290.0003967285156,1.0,0.187492087483406,0.6144108772277832,0.6144108772277832,1.0,1.0,-0.496065616607666,0.1845187097787857,0.3115469217300415,0.0509574301540851,0.0,0.0,1.0,43.58845138549805,48.0,1250.9095458984375,-6994.3193359375,43.72506713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.12420654296875,304.9545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,19753.9765625,20160.0,0.0,0.0,0.1414155215024948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4295207262039185,1.429537653923035,-1.687666735961102e-05,0.0,0.0001435187732568,0.0,0.0,324.80859375,0.0,0.0,0.0,0.7810450792312622,4.0,0.0,1.0
454380,290.64727783203125,297.1499938964844,293.1499938964844,0.0043559251353144,-333.3210144042969,296.30328369140625,0.4838117063045501,0.050000000745058,0.0465980879962444,291.0638122558594,297.1499938964844,293.1499938964844,0.0036649322137236,-297.72076416015625,295.4188537597656,0.4838117063045501,0.050000000745058,0.0490700304508209,290.5845031738281,297.1499938964844,293.1499938964844,0.0040334830991923,-241.10763549804688,295.8783264160156,0.4838117063045501,0.050000000745058,0.0362429544329643,290.3774108886719,297.1499938964844,293.1499938964844,0.0044310209341347,-356.6380920410156,296.3769226074219,0.4838117063045501,0.050000000745058,0.0490700304508209,291.36968994140625,297.1499938964844,293.1499938964844,0.0030284889508038,-1171.316162109375,294.58038330078125,0.4838117063045501,0.050000000745058,0.2327670902013778,290.5282287597656,291.1499938964844,258.7182922363281,258.0919494628906,279.192138671875,291.3630065917969,290.6888732910156,1.0,0.1889431625604629,0.6178234219551086,0.6178234219551086,1.0,1.0,-0.4965134859085083,0.1852989196777343,0.3112145662307739,0.0523206368088722,0.0,0.0,1.0,44.718631744384766,36.0,951.4847412109376,-7005.43408203125,44.73117446899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1101379394531,304.9476318359375,278.1499938964844,0.0,18000.0,313.1499938964844,20050.0546875,20160.0,0.0,0.0,0.1698576360940933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401938915252686,1.440211057662964,-1.712961784505751e-05,0.0,0.000172383908648,0.0,0.0,332.13836669921875,0.0,0.0,0.0,0.7863919734954834,4.0,0.0,1.0
454440,290.64727783203125,297.1499938964844,293.1499938964844,0.0043559251353144,-333.3210144042969,296.30328369140625,0.4838117063045501,0.050000000745058,0.0465980879962444,291.0638122558594,297.1499938964844,293.1499938964844,0.0036649322137236,-297.72076416015625,295.4188537597656,0.4838117063045501,0.050000000745058,0.0490700304508209,290.5845031738281,297.1499938964844,293.1499938964844,0.0040334830991923,-241.10763549804688,295.8783264160156,0.4838117063045501,0.050000000745058,0.0362429544329643,290.3774108886719,297.1499938964844,293.1499938964844,0.0044310209341347,-356.6380920410156,296.3769226074219,0.4838117063045501,0.050000000745058,0.0490700304508209,291.36968994140625,297.1499938964844,293.1499938964844,0.0030284889508038,-1171.316162109375,294.58038330078125,0.4838117063045501,0.050000000745058,0.2327670902013778,290.5282287597656,291.1499938964844,258.7182922363281,258.0919494628906,279.192138671875,291.3630065917969,290.6888732910156,1.0,0.1889431625604629,0.6178234219551086,0.6178234219551086,1.0,1.0,-0.4965134859085083,0.1852989196777343,0.3112145662307739,0.0523206368088722,0.0,0.0,1.0,44.718631744384766,36.0,951.4847412109376,-7005.43408203125,44.73117446899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1101379394531,304.9476318359375,278.1499938964844,0.0,18000.0,313.1499938964844,20050.0546875,20160.0,0.0,0.0,0.1698576360940933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401938915252686,1.440211057662964,-1.712961784505751e-05,0.0,0.000172383908648,0.0,0.0,332.13836669921875,0.0,0.0,0.0,0.7863919734954834,4.0,0.0,1.0
454500,290.67303466796875,297.1499938964844,293.1499938964844,0.0046653905883431,-351.17779541015625,296.9488525390625,0.4850318431854248,0.050000000745058,0.0465755648910999,291.0802001953125,297.1499938964844,293.1499938964844,0.0039209821261465,-314.1813659667969,296.023193359375,0.4850318431854248,0.050000000745058,0.0490463152527809,290.6083984375,297.1499938964844,293.1499938964844,0.0043567423708736,-256.3895263671875,296.5562744140625,0.4850318431854248,0.050000000745058,0.0362254418432712,290.4011535644531,297.1499938964844,293.1499938964844,0.0047945575788617,-379.1163024902344,297.0862121582031,0.4850318431854248,0.050000000745058,0.0490463152527809,291.3908386230469,297.1499938964844,293.1499938964844,0.003230407834053,-1234.386962890625,295.1302185058594,0.4850318431854248,0.050000000745058,0.2326546013355255,290.8423767089844,291.1499938964844,258.7180480957031,258.0892028808594,279.1880187988281,291.3843688964844,290.9908142089844,1.0,0.187752678990364,0.6194079518318176,0.6194079518318176,1.0,1.0,-0.4962736070156097,0.1854672580957412,0.3108063638210296,0.0529295168817043,0.0,0.0,1.0,44.12030029296875,36.0,852.755615234375,-7049.22216796875,44.19767379760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2791748046875,305.11102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,20102.84375,21240.0,0.0,0.0,0.1820942908525467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442088603973389,1.442105770111084,-1.7174717868329026e-05,0.0,0.0001848025567596,0.0,0.0,333.4509582519531,0.0,0.0,0.0,0.802341103553772,4.0,0.0,1.0
454560,290.69781494140625,297.1499938964844,293.1499938964844,0.00496232137084,-367.3955993652344,297.5456237792969,0.4875444769859314,0.050000000745058,0.0465297102928161,291.09600830078125,297.1499938964844,293.1499938964844,0.0041643329896032,-329.1792297363281,296.5826721191406,0.4875444769859314,0.050000000745058,0.0489980243146419,290.6311950683594,297.1499938964844,293.1499938964844,0.0046670464798808,-270.3266296386719,297.1834411621094,0.4875444769859314,0.050000000745058,0.0361897759139537,290.42401123046875,297.1499938964844,293.1499938964844,0.0051465383730828,-399.6119079589844,297.7420349121094,0.4875444769859314,0.050000000745058,0.0489980243146419,291.4112854003906,297.1499938964844,293.1499938964844,0.0034192379098385,-1291.346923828125,295.6375427246094,0.4875444769859314,0.050000000745058,0.2324255406856537,291.1346740722656,291.1499938964844,258.7179870605469,258.086669921875,279.18511962890625,291.4050598144531,291.27508544921875,1.0,0.1854757815599441,0.6209438443183899,0.6209438443183899,1.0,1.0,-0.4957850873470306,0.1855188310146331,0.3102662563323974,0.0535042621195316,0.0,0.0,0.9929070472717284,42.89815521240234,25.0,785.95751953125,-7125.58154296875,43.10982131958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5408020019531,305.382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,20890.142578125,21240.0,0.0,0.0,0.1929716616868972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4695804119110107,1.4695981740951538,-1.7838849089457653e-05,0.0,0.0001958417124114,0.0,0.0,352.9283142089844,0.0,0.0,0.0,0.8027463555335999,4.0,0.0,1.0
454620,290.7439880371094,297.1499938964844,293.1499938964844,0.0055243354290723,-395.3919067382813,298.6262512207031,0.4957265555858612,0.050000000745058,0.046388667076826,291.1256408691406,297.1499938964844,293.1499938964844,0.004617259837687,-355.1309814453125,297.5987854003906,0.4957265555858612,0.050000000745058,0.0488494969904422,290.6733703613281,297.1499938964844,293.1499938964844,0.0052546695806086,-294.5240783691406,298.3197021484375,0.4957265555858612,0.050000000745058,0.0360800735652446,290.4664306640625,297.1499938964844,293.1499938964844,0.0058232909068465,-435.260986328125,298.92999267578125,0.4957265555858612,0.050000000745058,0.0488494969904422,291.44976806640625,297.1499938964844,293.1499938964844,0.0037620943039655,-1388.6165771484375,296.55694580078125,0.4957265555858612,0.050000000745058,0.2317209839820861,291.67974853515625,291.1499938964844,258.718505859375,258.08203125,279.1817321777344,291.44403076171875,291.8089904785156,1.0,0.1785154640674591,0.6239250302314758,0.6239250302314758,1.0,1.0,-0.4942823350429535,0.1853704005479812,0.308911919593811,0.0545872822403907,0.0,0.0,0.8854039311408997,39.13516616821289,25.0,701.6527709960938,-7276.27880859375,39.77363586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2819519042969,306.0533142089844,278.1499938964844,0.0,18000.0,313.1499938964844,22203.427734375,21240.0,0.0,0.0,0.2105987221002578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4136611223220823,1.4136782884597778,-1.7156788089778274e-05,0.0,0.0002137309347745,0.0,0.0,322.4788513183594,0.0,0.0,0.0,0.7746631503105164,4.0,0.0,1.0
454680,290.7439880371094,297.1499938964844,293.1499938964844,0.0055243354290723,-395.3919067382813,298.6262512207031,0.4957265555858612,0.050000000745058,0.046388667076826,291.1256408691406,297.1499938964844,293.1499938964844,0.004617259837687,-355.1309814453125,297.5987854003906,0.4957265555858612,0.050000000745058,0.0488494969904422,290.6733703613281,297.1499938964844,293.1499938964844,0.0052546695806086,-294.5240783691406,298.3197021484375,0.4957265555858612,0.050000000745058,0.0360800735652446,290.4664306640625,297.1499938964844,293.1499938964844,0.0058232909068465,-435.260986328125,298.92999267578125,0.4957265555858612,0.050000000745058,0.0488494969904422,291.44976806640625,297.1499938964844,293.1499938964844,0.0037620943039655,-1388.6165771484375,296.55694580078125,0.4957265555858612,0.050000000745058,0.2317209839820861,291.67974853515625,291.1499938964844,258.718505859375,258.08203125,279.1817321777344,291.44403076171875,291.8089904785156,1.0,0.1785154640674591,0.6239250302314758,0.6239250302314758,1.0,1.0,-0.4942823350429535,0.1853704005479812,0.308911919593811,0.0545872822403907,0.0,0.0,0.8854039311408997,39.13516616821289,25.0,701.6527709960938,-7276.27880859375,39.77363586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2819519042969,306.0533142089844,278.1499938964844,0.0,18000.0,313.1499938964844,22203.427734375,21240.0,0.0,0.0,0.2105987221002578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4136611223220823,1.4136782884597778,-1.7156788089778274e-05,0.0,0.0002137309347745,0.0,0.0,322.4788513183594,0.0,0.0,0.0,0.7746631503105164,4.0,0.0,1.0
