time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454740,290.7853088378906,297.1499938964844,293.1499938964844,0.0060687740333378,-419.5860900878906,299.5840759277344,0.503108561038971,0.050000000745058,0.0462759546935558,291.1527099609375,297.1499938964844,293.1499938964844,0.0050451694987714,-377.5480651855469,298.50103759765625,0.503108561038971,0.050000000745058,0.0487308092415332,290.7113037109375,297.1499938964844,293.1499938964844,0.0058228680863976,-315.4474792480469,299.326171875,0.503108561038971,0.050000000745058,0.0359924100339412,290.5043029785156,297.1499938964844,293.1499938964844,0.0064920894801616,-466.20263671875,299.9829406738281,0.503108561038971,0.050000000745058,0.0487308092415332,291.4849548339844,297.1499938964844,293.1499938964844,0.0040756957605481,-1471.3616943359375,297.3711242675781,0.503108561038971,0.050000000745058,0.231157973408699,292.1762390136719,291.1499938964844,258.7196960449219,258.0779724121094,279.17987060546875,291.4797058105469,292.2913818359375,1.0,0.1731331497430801,0.626810610294342,0.626810610294342,1.0,1.0,-0.4930812418460846,0.1852837949991226,0.3077974617481231,0.0557021871209144,0.0,0.0,0.7148604989051819,36.13032531738281,25.0,624.1066284179688,-7357.48095703125,37.12356185913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2340087890625,306.72418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,24626.455078125,20160.0,0.0,0.0,0.2227035164833068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1592967510223389,1.1593104600906372,-1.3730500540987124e-05,0.0,0.0002260157634736,0.0,0.0,200.88612365722656,0.0,0.0,0.0,0.6399539709091187,4.0,0.0,1.0
454800,290.7853088378906,297.1499938964844,293.1499938964844,0.0060687740333378,-419.5860900878906,299.5840759277344,0.503108561038971,0.050000000745058,0.0462759546935558,291.1527099609375,297.1499938964844,293.1499938964844,0.0050451694987714,-377.5480651855469,298.50103759765625,0.503108561038971,0.050000000745058,0.0487308092415332,290.7113037109375,297.1499938964844,293.1499938964844,0.0058228680863976,-315.4474792480469,299.326171875,0.503108561038971,0.050000000745058,0.0359924100339412,290.5043029785156,297.1499938964844,293.1499938964844,0.0064920894801616,-466.20263671875,299.9829406738281,0.503108561038971,0.050000000745058,0.0487308092415332,291.4849548339844,297.1499938964844,293.1499938964844,0.0040756957605481,-1471.3616943359375,297.3711242675781,0.503108561038971,0.050000000745058,0.231157973408699,292.1762390136719,291.1499938964844,258.7196960449219,258.0779724121094,279.17987060546875,291.4797058105469,292.2913818359375,1.0,0.1731331497430801,0.626810610294342,0.626810610294342,1.0,1.0,-0.4930812418460846,0.1852837949991226,0.3077974617481231,0.0557021871209144,0.0,0.0,0.7148604989051819,36.13032531738281,25.0,624.1066284179688,-7357.48095703125,37.12356185913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2340087890625,306.72418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,24626.455078125,20160.0,0.0,0.0,0.2227035164833068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1592967510223389,1.1593104600906372,-1.3730500540987124e-05,0.0,0.0002260157634736,0.0,0.0,200.88612365722656,0.0,0.0,0.0,0.6399539709091187,4.0,0.0,1.0
454860,290.8221130371094,297.1499938964844,293.1499938964844,0.0066334987059235,-443.4703979492188,300.4270324707031,0.5094309449195862,0.050000000745058,0.0461907722055912,291.1772155761719,297.1499938964844,293.1499938964844,0.0054763974621891,-399.5462646484375,299.2895812988281,0.5094309449195862,0.050000000745058,0.0486411079764366,290.74517822265625,297.1499938964844,293.1499938964844,0.0064093433320522,-335.82830810546875,300.2113952636719,0.5094309449195862,0.050000000745058,0.0359261557459831,290.5379638671875,297.1499938964844,293.1499938964844,0.0071983421221375,-496.4425659179688,300.9136962890625,0.5094309449195862,0.050000000745058,0.0486411079764366,291.51678466796875,297.1499938964844,293.1499938964844,0.00438176933676,-1551.847412109375,298.0731506347656,0.5094309449195862,0.050000000745058,0.2307324707508087,292.57635498046875,291.1499938964844,258.72149658203125,258.0743713378906,279.1786804199219,291.5120849609375,292.6474609375,1.0,0.1688334792852401,0.6296162605285645,0.6296162605285645,0.9996594190597534,1.0,-0.4921735525131225,0.185268297791481,0.3069052696228027,0.0568535737693309,0.0,0.0,0.4961957633495331,33.86195373535156,25.0,404.8385620117188,-7021.685546875,35.13114929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3610534667969,306.7888488769531,278.1499938964844,0.0,18000.0,313.1499938964844,24934.751953125,20160.0,0.0,0.0,0.2289073169231414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6415553092956543,0.6415634155273438,-8.138378689181991e-06,0.0,0.0002323118242202,0.0,0.0,56.91987609863281,0.0,0.0,0.0,0.441474050283432,4.0,0.0,1.0
454920,290.8221130371094,297.1499938964844,293.1499938964844,0.0066334987059235,-443.4703979492188,300.4270324707031,0.5094309449195862,0.050000000745058,0.0461907722055912,291.1772155761719,297.1499938964844,293.1499938964844,0.0054763974621891,-399.5462646484375,299.2895812988281,0.5094309449195862,0.050000000745058,0.0486411079764366,290.74517822265625,297.1499938964844,293.1499938964844,0.0064093433320522,-335.82830810546875,300.2113952636719,0.5094309449195862,0.050000000745058,0.0359261557459831,290.5379638671875,297.1499938964844,293.1499938964844,0.0071983421221375,-496.4425659179688,300.9136962890625,0.5094309449195862,0.050000000745058,0.0486411079764366,291.51678466796875,297.1499938964844,293.1499938964844,0.00438176933676,-1551.847412109375,298.0731506347656,0.5094309449195862,0.050000000745058,0.2307324707508087,292.57635498046875,291.1499938964844,258.72149658203125,258.0743713378906,279.1786804199219,291.5120849609375,292.6474609375,1.0,0.1688334792852401,0.6296162605285645,0.6296162605285645,0.9996594190597534,1.0,-0.4921735525131225,0.185268297791481,0.3069052696228027,0.0568535737693309,0.0,0.0,0.4961957633495331,33.86195373535156,25.0,404.8385620117188,-7021.685546875,35.13114929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3610534667969,306.7888488769531,278.1499938964844,0.0,18000.0,313.1499938964844,24934.751953125,20160.0,0.0,0.0,0.2289073169231414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6415553092956543,0.6415634155273438,-8.138378689181991e-06,0.0,0.0002323118242202,0.0,0.0,56.91987609863281,0.0,0.0,0.0,0.441474050283432,4.0,0.0,1.0
454980,290.8542785644531,297.1499938964844,293.1499938964844,0.0073513593524694,-477.4437255859375,301.1322937011719,0.5149399042129517,0.050000000745058,0.0461241826415061,291.1988830566406,297.1499938964844,293.1499938964844,0.0060045355930924,-430.4731750488281,299.9173889160156,0.5149399042129517,0.050000000745058,0.0485709868371486,290.77496337890625,297.1499938964844,293.1499938964844,0.0071424194611608,-363.6760559082031,300.95068359375,0.5149399042129517,0.050000000745058,0.0358743667602539,290.5649719238281,297.1499938964844,293.1499938964844,0.0081161456182599,-538.3307495117188,301.7183532714844,0.5149399042129517,0.050000000745058,0.0485709868371486,291.5448608398437,297.1499938964844,293.1499938964844,0.0047462917864322,-1666.2620849609375,298.5904541015625,0.5149399042129517,0.050000000745058,0.2303998470306396,292.68603515625,291.1499938964844,258.72381591796875,258.0711364746094,279.1777648925781,291.5408020019531,292.6436767578125,1.0,0.1653919965028762,0.6323474645614624,0.6323474645614624,0.999318778514862,1.0,-0.4914640486240387,0.1852900832891464,0.3061739504337311,0.0580194294452667,0.0,0.0,0.2792211174964905,32.09111785888672,25.0,-157.68362426757812,-5950.724609375,33.5805778503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7237854003906,305.6217956542969,278.1499938964844,0.0,18000.0,313.1499938964844,22432.61328125,20160.0,0.0,0.0,0.2278011292219162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2689339816570282,0.2689395546913147,-5.575187515205471e-06,0.0,0.0002311891876161,0.0,0.0,14.297404289245604,0.0,0.0,0.0,0.3248572945594787,4.0,0.0,1.0
455040,290.8542785644531,297.1499938964844,293.1499938964844,0.0073513593524694,-477.4437255859375,301.1322937011719,0.5149399042129517,0.050000000745058,0.0461241826415061,291.1988830566406,297.1499938964844,293.1499938964844,0.0060045355930924,-430.4731750488281,299.9173889160156,0.5149399042129517,0.050000000745058,0.0485709868371486,290.77496337890625,297.1499938964844,293.1499938964844,0.0071424194611608,-363.6760559082031,300.95068359375,0.5149399042129517,0.050000000745058,0.0358743667602539,290.5649719238281,297.1499938964844,293.1499938964844,0.0081161456182599,-538.3307495117188,301.7183532714844,0.5149399042129517,0.050000000745058,0.0485709868371486,291.5448608398437,297.1499938964844,293.1499938964844,0.0047462917864322,-1666.2620849609375,298.5904541015625,0.5149399042129517,0.050000000745058,0.2303998470306396,292.68603515625,291.1499938964844,258.72381591796875,258.0711364746094,279.1777648925781,291.5408020019531,292.6436767578125,1.0,0.1653919965028762,0.6323474645614624,0.6323474645614624,0.999318778514862,1.0,-0.4914640486240387,0.1852900832891464,0.3061739504337311,0.0580194294452667,0.0,0.0,0.2792211174964905,32.09111785888672,25.0,-157.68362426757812,-5950.724609375,33.5805778503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7237854003906,305.6217956542969,278.1499938964844,0.0,18000.0,313.1499938964844,22432.61328125,20160.0,0.0,0.0,0.2278011292219162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2689339816570282,0.2689395546913147,-5.575187515205471e-06,0.0,0.0002311891876161,0.0,0.0,14.297404289245604,0.0,0.0,0.0,0.3248572945594787,4.0,0.0,1.0
455100,290.8684997558594,297.1499938964844,293.1499938964844,0.0078426757827401,-502.8729248046875,301.4315795898437,0.5174077749252319,0.050000000745058,0.0460963994264602,291.2084350585937,297.1499938964844,293.1499938964844,0.0063547804020345,-453.5310974121094,300.15777587890625,0.5174077749252319,0.050000000745058,0.0485417284071445,290.78814697265625,297.1499938964844,293.1499938964844,0.007636843714863,-384.0177612304688,301.2635498046875,0.5174077749252319,0.050000000745058,0.0358527563512325,290.57379150390625,297.1499938964844,293.1499938964844,0.0087600452825427,-569.2396850585938,302.0843200683594,0.5174077749252319,0.050000000745058,0.0485417284071445,291.5570068359375,297.1499938964844,293.1499938964844,0.0049839476123452,-1752.8631591796875,298.7538757324219,0.5174077749252319,0.050000000745058,0.2302610576152801,292.54693603515625,291.1499938964844,258.7251281738281,258.06964111328125,279.17724609375,291.5533752441406,292.4333190917969,1.0,0.1639342904090881,0.633669376373291,0.633669376373291,0.9991484880447388,1.0,-0.4911679923534393,0.1853075921535492,0.3058604001998901,0.0586003884673118,0.0,0.0,0.1992124617099762,31.353076934814453,25.0,-522.2224731445312,-5336.60302734375,32.93557357788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5092163085937,304.84405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,21383.20703125,19080.0,0.0,0.0,0.2240242511034011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840687245130539,0.1840738505125045,-5.1267052185721695e-06,0.0,0.0002273561403853,0.0,0.0,8.780403137207031,0.0,0.0,0.0,0.288892388343811,4.0,0.0,1.0
455160,290.88140869140625,297.1499938964844,293.1499938964844,0.0084511116147041,-534.49169921875,301.7102355957031,0.5196947455406189,0.050000000745058,0.0460716784000396,291.21697998046875,297.1499938964844,293.1499938964844,0.0067776073701679,-482.2099914550781,300.3617553710937,0.5196947455406189,0.050000000745058,0.0485156960785388,290.8001708984375,297.1499938964844,293.1499938964844,0.0082454476505517,-409.1167297363281,301.5541381835937,0.5196947455406189,0.050000000745058,0.0358335264027118,290.5802307128906,297.1499938964844,293.1499938964844,0.0095745278522372,-607.4095458984375,302.4423522949219,0.5196947455406189,0.050000000745058,0.0485156960785388,291.5677490234375,297.1499938964844,293.1499938964844,0.0052663446404039,-1861.44091796875,298.8636779785156,0.5196947455406189,0.050000000745058,0.2301375716924667,292.27569580078125,291.1499938964844,258.7265625,258.0682373046875,279.17657470703125,291.5645446777344,292.1069030761719,1.0,0.1626263558864593,0.6349492073059082,0.6349492073059082,0.998903751373291,1.0,-0.4909045696258545,0.1853264421224594,0.3055781424045563,0.059176318347454,0.0,0.0,0.1506424844264984,30.696964263916016,25.0,-834.6046752929688,-4876.5673828125,32.3627815246582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3515014648437,304.1924743652344,278.1499938964844,0.0,18000.0,313.1499938964844,19818.09375,19080.0,0.0,0.0,0.2180524319410324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377793103456497,0.1377840042114257,-4.68387679575244e-06,0.0,0.0002212955005234,0.0,0.0,5.94603967666626,0.0,0.0,0.0,0.2869302630424499,4.0,0.0,1.0
455220,290.904052734375,297.1499938964844,293.1499938964844,0.0099567091092467,-605.5552978515625,302.2857666015625,0.5237594842910767,0.050000000745058,0.0460299775004386,291.2315673828125,297.1499938964844,293.1499938964844,0.0077784494496881,-546.921875,300.7643127441406,0.5237594842910767,0.050000000745058,0.0484717823565006,290.8211364746094,297.1499938964844,293.1499938964844,0.0097502386197447,-465.45745849609375,302.15362548828125,0.5237594842910767,0.050000000745058,0.0358010940253734,290.5880126953125,297.1499938964844,293.1499938964844,0.0116971200332045,-693.3164672851562,303.2038269042969,0.5237594842910767,0.050000000745058,0.0484717823565006,291.5854797363281,297.1499938964844,293.1499938964844,0.0059127435088157,-2108.484130859375,299.0507202148437,0.5237594842910767,0.050000000745058,0.2299292683601379,291.5760192871094,291.1499938964844,258.7296447753906,258.0655212402344,279.1750793457031,291.5829772949219,291.4202575683594,1.0,0.1603967696428299,0.6373848915100098,0.6373848915100098,0.9984143376350404,1.0,-0.4904602766036987,0.1853628605604171,0.3050974011421203,0.0603044927120208,0.0,0.0,0.1407559216022491,29.59183120727539,25.0,-930.1723022460938,-4833.16748046875,31.399263381958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1463928222656,304.3827819824219,278.1499938964844,0.0,18000.0,313.1499938964844,19198.107421875,19080.0,0.0,0.0,0.1997159272432327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174257919192314,0.1174302995204925,-4.509102836891543e-06,0.0,0.0002026862784987,0.0,0.0,4.860747337341309,0.0,0.0,0.0,0.2805276811122894,4.0,0.0,1.0
455280,290.904052734375,297.1499938964844,293.1499938964844,0.0099567091092467,-605.5552978515625,302.2857666015625,0.5237594842910767,0.050000000745058,0.0460299775004386,291.2315673828125,297.1499938964844,293.1499938964844,0.0077784494496881,-546.921875,300.7643127441406,0.5237594842910767,0.050000000745058,0.0484717823565006,290.8211364746094,297.1499938964844,293.1499938964844,0.0097502386197447,-465.45745849609375,302.15362548828125,0.5237594842910767,0.050000000745058,0.0358010940253734,290.5880126953125,297.1499938964844,293.1499938964844,0.0116971200332045,-693.3164672851562,303.2038269042969,0.5237594842910767,0.050000000745058,0.0484717823565006,291.5854797363281,297.1499938964844,293.1499938964844,0.0059127435088157,-2108.484130859375,299.0507202148437,0.5237594842910767,0.050000000745058,0.2299292683601379,291.5760192871094,291.1499938964844,258.7296447753906,258.0655212402344,279.1750793457031,291.5829772949219,291.4202575683594,1.0,0.1603967696428299,0.6373848915100098,0.6373848915100098,0.9984143376350404,1.0,-0.4904602766036987,0.1853628605604171,0.3050974011421203,0.0603044927120208,0.0,0.0,0.1407559216022491,29.59183120727539,25.0,-930.1723022460938,-4833.16748046875,31.399263381958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1463928222656,304.3827819824219,278.1499938964844,0.0,18000.0,313.1499938964844,19198.107421875,19080.0,0.0,0.0,0.1997159272432327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174257919192314,0.1174302995204925,-4.509102836891543e-06,0.0,0.0002026862784987,0.0,0.0,4.860747337341309,0.0,0.0,0.0,0.2805276811122894,4.0,0.0,1.0
455340,290.9241027832031,297.1499938964844,293.1499938964844,0.0116399023681879,-667.7135009765625,302.9524230957031,0.5272059440612793,0.050000000745058,0.0459966696798801,291.2442321777344,297.1499938964844,293.1499938964844,0.0088251242414116,-603.8055419921875,301.2778625488281,0.5272059440612793,0.050000000745058,0.0484367087483406,290.8394775390625,297.1499938964844,293.1499938964844,0.011446913704276,-515.1189575195312,302.8497314453125,0.5272059440612793,0.050000000745058,0.0357751883566379,290.5916748046875,297.1499938964844,293.1499938964844,0.0143096521496772,-769.8948974609375,304.0621032714844,0.5272059440612793,0.050000000745058,0.0484367087483406,291.6002197265625,297.1499938964844,293.1499938964844,0.0065492205321788,-2326.037109375,299.36883544921875,0.5272059440612793,0.050000000745058,0.2297628819942474,291.0941467285156,291.1499938964844,258.7329406738281,258.0629272460937,279.1737976074219,291.5980529785156,291.01806640625,1.0,0.1585946679115295,0.6396970748901367,0.6396970748901367,0.9979248642921448,1.0,-0.490105390548706,0.1854028701782226,0.304702490568161,0.0613990798592567,0.0,0.0,0.1838557720184326,28.71088600158692,25.0,-574.7281494140625,-5293.63232421875,30.63233184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7117004394531,306.1725769042969,278.1499938964844,0.0,18000.0,313.1499938964844,19025.54296875,18000.0,0.0,0.0,0.1767837405204773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337986588478088,0.1338031440973281,-4.497688223636942e-06,0.0,0.0001794130221242,0.0,0.0,5.543421268463135,0.0,0.0,0.0,0.2672802209854126,4.0,0.0,1.0
455400,290.9241027832031,297.1499938964844,293.1499938964844,0.0116399023681879,-667.7135009765625,302.9524230957031,0.5272059440612793,0.050000000745058,0.0459966696798801,291.2442321777344,297.1499938964844,293.1499938964844,0.0088251242414116,-603.8055419921875,301.2778625488281,0.5272059440612793,0.050000000745058,0.0484367087483406,290.8394775390625,297.1499938964844,293.1499938964844,0.011446913704276,-515.1189575195312,302.8497314453125,0.5272059440612793,0.050000000745058,0.0357751883566379,290.5916748046875,297.1499938964844,293.1499938964844,0.0143096521496772,-769.8948974609375,304.0621032714844,0.5272059440612793,0.050000000745058,0.0484367087483406,291.6002197265625,297.1499938964844,293.1499938964844,0.0065492205321788,-2326.037109375,299.36883544921875,0.5272059440612793,0.050000000745058,0.2297628819942474,291.0941467285156,291.1499938964844,258.7329406738281,258.0629272460937,279.1737976074219,291.5980529785156,291.01806640625,1.0,0.1585946679115295,0.6396970748901367,0.6396970748901367,0.9979248642921448,1.0,-0.490105390548706,0.1854028701782226,0.304702490568161,0.0613990798592567,0.0,0.0,0.1838557720184326,28.71088600158692,25.0,-574.7281494140625,-5293.63232421875,30.63233184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7117004394531,306.1725769042969,278.1499938964844,0.0,18000.0,313.1499938964844,19025.54296875,18000.0,0.0,0.0,0.1767837405204773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337986588478088,0.1338031440973281,-4.497688223636942e-06,0.0,0.0001794130221242,0.0,0.0,5.543421268463135,0.0,0.0,0.0,0.2672802209854126,4.0,0.0,1.0
455460,290.94342041015625,297.1499938964844,293.1499938964844,0.013434980995953,-717.02880859375,303.6731872558594,0.5385753512382507,0.050000000745058,0.0458978451788425,291.256591796875,297.1499938964844,293.1499938964844,0.0098625756800174,-649.0735473632812,301.8774108886719,0.5385753512382507,0.050000000745058,0.048332642763853,290.8572082519531,297.1499938964844,293.1499938964844,0.0132789872586727,-554.934326171875,303.60382080078125,0.5385753512382507,0.050000000745058,0.0356983244419097,290.630126953125,297.1499938964844,293.1499938964844,0.0431644916534423,-1368.19873046875,304.075927734375,0.6665169596672058,0.1034314781427383,0.0866833105683326,291.6151733398437,297.1499938964844,293.1499938964844,0.007131659425795,-2496.94140625,299.8041076660156,0.5385753512382507,0.050000000745058,0.2292692512273788,290.883544921875,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,291.61285400390625,290.84918212890625,1.0,0.1578229963779449,0.6396805644035339,0.6396805644035339,0.9974364638328552,1.0,-0.5350655913352966,0.2028861492872238,0.3321794271469116,0.0678576081991195,0.0,0.0,0.2352668046951294,26.419002532958984,28.0,-277.06744384765625,-6021.4794921875,32.75752639770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6448669433594,307.4794006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17934.677734375,18000.0,0.0,0.0,0.155102252960205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578443348407745,0.1578486263751983,-4.29456849815324e-06,0.0,0.0001574090711073,0.0,0.0,6.287879467010498,0.0,0.0,0.0,0.2789954543113708,4.0,0.0,1.0
455520,290.94342041015625,297.1499938964844,293.1499938964844,0.013434980995953,-717.02880859375,303.6731872558594,0.5385753512382507,0.050000000745058,0.0458978451788425,291.256591796875,297.1499938964844,293.1499938964844,0.0098625756800174,-649.0735473632812,301.8774108886719,0.5385753512382507,0.050000000745058,0.048332642763853,290.8572082519531,297.1499938964844,293.1499938964844,0.0132789872586727,-554.934326171875,303.60382080078125,0.5385753512382507,0.050000000745058,0.0356983244419097,290.630126953125,297.1499938964844,293.1499938964844,0.0431644916534423,-1368.19873046875,304.075927734375,0.6665169596672058,0.1034314781427383,0.0866833105683326,291.6151733398437,297.1499938964844,293.1499938964844,0.007131659425795,-2496.94140625,299.8041076660156,0.5385753512382507,0.050000000745058,0.2292692512273788,290.883544921875,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,291.61285400390625,290.84918212890625,1.0,0.1578229963779449,0.6396805644035339,0.6396805644035339,0.9974364638328552,1.0,-0.5350655913352966,0.2028861492872238,0.3321794271469116,0.0678576081991195,0.0,0.0,0.2352668046951294,26.419002532958984,28.0,-277.06744384765625,-6021.4794921875,32.75752639770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6448669433594,307.4794006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17934.677734375,18000.0,0.0,0.0,0.155102252960205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578443348407745,0.1578486263751983,-4.29456849815324e-06,0.0,0.0001574090711073,0.0,0.0,6.287879467010498,0.0,0.0,0.0,0.2789954543113708,4.0,0.0,1.0
455580,290.9661560058594,297.1499938964844,293.1499938964844,0.0187840443104505,-851.75927734375,304.1248474121094,0.5840386748313904,0.0688225626945495,0.0527863465249538,291.2698974609375,297.1499938964844,293.1499938964844,0.0109880911186337,-689.9248046875,302.50018310546875,0.5512002110481262,0.050000000745058,0.0482336431741714,290.87744140625,297.1499938964844,293.1499938964844,0.0175019595772027,-638.9035034179688,304.1261901855469,0.5756369233131409,0.0666178613901138,0.0395894758403301,290.7456359863281,297.1499938964844,293.1499938964844,0.0806959271430969,-2053.1337890625,304.0397644042969,0.774013102054596,0.1439403444528579,0.1280094385147094,291.6365966796875,297.1499938964844,293.1499938964844,0.0076982928439974,-2645.240478515625,300.2586975097656,0.5512002110481262,0.050000000745058,0.2287996262311935,290.7731018066406,291.1499938964844,258.7399597167969,258.0577392578125,279.1410522460937,291.6334533691406,290.7672119140625,1.0,0.1595405638217926,0.6381285786628723,0.6381285786628723,0.9969480037689208,1.0,-0.596902072429657,0.2269169837236404,0.3699850738048553,0.0762697681784629,0.0,0.0,0.294194757938385,24.39800071716309,48.0,-74.0912857055664,-6962.103515625,36.864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.82110595703125,308.3197326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17829.267578125,18000.0,0.0,0.0,0.1387599855661392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966722309589386,0.1966765820980072,-4.350058588897809e-06,0.0,0.0001408237440045,0.0,0.0,8.031291961669922,0.0,0.0,0.0,0.2856052219867706,4.0,0.0,1.0
455640,290.9661560058594,297.1499938964844,293.1499938964844,0.0187840443104505,-851.75927734375,304.1248474121094,0.5840386748313904,0.0688225626945495,0.0527863465249538,291.2698974609375,297.1499938964844,293.1499938964844,0.0109880911186337,-689.9248046875,302.50018310546875,0.5512002110481262,0.050000000745058,0.0482336431741714,290.87744140625,297.1499938964844,293.1499938964844,0.0175019595772027,-638.9035034179688,304.1261901855469,0.5756369233131409,0.0666178613901138,0.0395894758403301,290.7456359863281,297.1499938964844,293.1499938964844,0.0806959271430969,-2053.1337890625,304.0397644042969,0.774013102054596,0.1439403444528579,0.1280094385147094,291.6365966796875,297.1499938964844,293.1499938964844,0.0076982928439974,-2645.240478515625,300.2586975097656,0.5512002110481262,0.050000000745058,0.2287996262311935,290.7731018066406,291.1499938964844,258.7399597167969,258.0577392578125,279.1410522460937,291.6334533691406,290.7672119140625,1.0,0.1595405638217926,0.6381285786628723,0.6381285786628723,0.9969480037689208,1.0,-0.596902072429657,0.2269169837236404,0.3699850738048553,0.0762697681784629,0.0,0.0,0.294194757938385,24.39800071716309,48.0,-74.0912857055664,-6962.103515625,36.864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.82110595703125,308.3197326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17829.267578125,18000.0,0.0,0.0,0.1387599855661392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966722309589386,0.1966765820980072,-4.350058588897809e-06,0.0,0.0001408237440045,0.0,0.0,8.031291961669922,0.0,0.0,0.0,0.2856052219867706,4.0,0.0,1.0
455700,291.00152587890625,297.1499938964844,293.1499938964844,0.0355241186916828,-1163.3642578125,304.0988464355469,0.6572337746620178,0.0895657539367675,0.0720731392502784,291.2776184082031,297.1499938964844,293.1499938964844,0.0115754017606377,-708.1707153320312,302.8143920898437,0.5588276982307434,0.050000000745058,0.0481802411377429,290.9055480957031,297.1499938964844,293.1499938964844,0.034123059362173,-889.656005859375,304.10015869140625,0.6545780897140503,0.0899071022868156,0.0553901083767414,290.8144226074219,297.1499938964844,293.1499938964844,0.0943871513009071,-2324.160888671875,304.03497314453125,0.8163813352584839,0.1608864068984985,0.1448091119527816,291.651123046875,297.1499938964844,293.1499938964844,0.0079629607498645,-2707.817626953125,300.4864501953125,0.5588276982307434,0.050000000745058,0.2285463213920593,290.760009765625,291.1499938964844,258.74169921875,258.0563659667969,279.12335205078125,291.6475524902344,290.75048828125,1.0,0.1644186824560165,0.635444700717926,0.635444700717926,0.996703803539276,1.0,-0.6588002443313599,0.2509744167327881,0.4078258275985718,0.0842248424887657,0.0,0.0,0.3214893341064453,23.549379348754883,48.0,-65.9957504272461,-7571.97412109375,42.64259719848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6298522949219,308.3276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17801.076171875,18000.0,0.0,0.0,0.133490040898323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187936902046203,0.2187980860471725,-4.394586994749261e-06,0.0,0.000135475420393,0.0,0.0,9.095988273620604,0.0,0.0,0.0,0.2898606061935425,4.0,0.0,1.0
455760,291.0546264648437,297.1499938964844,293.1499938964844,0.0518558397889137,-1434.9610595703125,304.0785827636719,0.7074264287948608,0.1063647493720054,0.0887663587927818,291.2862243652344,297.1499938964844,293.1499938964844,0.0122617911547422,-729.1168212890625,303.12225341796875,0.5589739084243774,0.050000000745058,0.0481790304183959,290.9504699707031,297.1499938964844,293.1499938964844,0.0532898567616939,-1135.12060546875,304.0746154785156,0.7116512656211853,0.1095298528671264,0.0702421814203262,290.8787841796875,297.1499938964844,293.1499938964844,0.1079935654997825,-2591.5947265625,304.0311584472656,0.843856692314148,0.1778295785188675,0.1608594954013824,291.66912841796875,297.1499938964844,293.1499938964844,0.0082504823803901,-2777.765869140625,300.6932983398437,0.5589739084243774,0.050000000745058,0.2285405695438385,290.71246337890625,291.1499938964844,258.74346923828125,258.05499267578125,279.1132202148437,291.66510009765625,290.6888732910156,1.0,0.1714632511138916,0.6328161954879761,0.6328161954879761,0.99684739112854,1.0,-0.7159134149551392,0.273179292678833,0.4427341520786285,0.0917423367500305,0.0,0.0,0.3551593720912933,24.007572174072266,36.0,-109.47747039794922,-8158.173828125,50.087623596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2607421875,308.2481994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17745.90234375,18000.0,0.0,0.0,0.1305649280548095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.244910255074501,0.2449146956205368,-4.448222171049565e-06,0.0,0.0001325068005826,0.0,0.0,10.408539772033691,0.0,0.0,0.0,0.295245498418808,4.0,0.0,1.0
455820,291.1749267578125,297.1499938964844,293.1499938964844,0.0770884975790977,-1882.7950439453125,304.0609741210937,0.7900614738464355,0.1350777447223663,0.1157489046454429,291.30682373046875,297.1499938964844,293.1499938964844,0.0137443551793694,-768.52880859375,303.7292785644531,0.5757142901420593,0.050000000745058,0.0480750650167465,291.0569763183594,297.1499938964844,293.1499938964844,0.0826481655240058,-1545.4835205078125,304.0515441894531,0.8049962520599365,0.1436840593814849,0.095079980790615,290.9999694824219,297.1499938964844,293.1499938964844,0.1358691900968551,-3118.5771484375,304.0244140625,0.9198938012123108,0.2107881605625152,0.1922380477190017,291.713623046875,297.1499938964844,293.1499938964844,0.0087998900562524,-2903.61767578125,301.07427978515625,0.5757142901420593,0.050000000745058,0.2280474156141281,290.6053771972656,291.1499938964844,258.746826171875,258.052001953125,279.1087646484375,291.7091369628906,290.6015625,1.0,0.1780298054218292,0.6283504962921143,0.6283504962921143,0.997134566307068,1.0,-0.8150485754013062,0.3118017911911011,0.5032467842102051,0.1056450307369232,0.0,0.0,0.4362266659736633,22.288761138916016,25.0,-60.61473846435547,-9409.4541015625,61.66077423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0753173828125,308.13592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17490.740234375,18000.0,0.0,0.0,0.132166102528572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267798721790313,0.3267845213413238,-4.646270099328831e-06,0.0,0.0001341317838523,0.0,0.0,15.030159950256348,0.0,0.0,0.0,0.3143936991691589,4.0,0.0,1.0
455880,291.1749267578125,297.1499938964844,293.1499938964844,0.0770884975790977,-1882.7950439453125,304.0609741210937,0.7900614738464355,0.1350777447223663,0.1157489046454429,291.30682373046875,297.1499938964844,293.1499938964844,0.0137443551793694,-768.52880859375,303.7292785644531,0.5757142901420593,0.050000000745058,0.0480750650167465,291.0569763183594,297.1499938964844,293.1499938964844,0.0826481655240058,-1545.4835205078125,304.0515441894531,0.8049962520599365,0.1436840593814849,0.095079980790615,290.9999694824219,297.1499938964844,293.1499938964844,0.1358691900968551,-3118.5771484375,304.0244140625,0.9198938012123108,0.2107881605625152,0.1922380477190017,291.713623046875,297.1499938964844,293.1499938964844,0.0087998900562524,-2903.61767578125,301.07427978515625,0.5757142901420593,0.050000000745058,0.2280474156141281,290.6053771972656,291.1499938964844,258.746826171875,258.052001953125,279.1087646484375,291.7091369628906,290.6015625,1.0,0.1780298054218292,0.6283504962921143,0.6283504962921143,0.997134566307068,1.0,-0.8150485754013062,0.3118017911911011,0.5032467842102051,0.1056450307369232,0.0,0.0,0.4362266659736633,22.288761138916016,25.0,-60.61473846435547,-9409.4541015625,61.66077423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0753173828125,308.13592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17490.740234375,18000.0,0.0,0.0,0.132166102528572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267798721790313,0.3267845213413238,-4.646270099328831e-06,0.0,0.0001341317838523,0.0,0.0,15.030159950256348,0.0,0.0,0.0,0.3143936991691589,4.0,0.0,1.0
455940,291.2955017089844,297.1499938964844,293.1499938964844,0.0974202454090118,-2263.21337890625,304.0569152832031,0.8740451335906982,0.160672053694725,0.1391869932413101,291.3321228027344,297.1499938964844,293.1499938964844,0.0168711747974157,-851.0130615234375,304.1375427246094,0.6209394931793213,0.0627813190221786,0.0520414188504219,291.1665954589844,297.1499938964844,293.1499938964844,0.1070320159196853,-1900.1273193359373,304.0439147949219,0.8974703550338745,0.1744890809059143,0.1169720441102981,291.11187744140625,297.1499938964844,293.1499938964844,0.1489308774471283,-3349.969482421875,304.04803466796875,0.9853097796440125,0.2425252497196197,0.2060719579458236,291.7646484375,297.1499938964844,293.1499938964844,0.0092754391953349,-2995.986572265625,301.4468994140625,0.6036308407783508,0.050000000745058,0.2273630201816558,290.6044616699219,291.1499938964844,258.75,258.0487060546875,279.1181945800781,291.76025390625,290.6047058105469,1.0,0.1808444261550903,0.6253893971443176,0.6253893971443176,0.9974217414855956,1.0,-0.8900678753852844,0.3411171436309814,0.548950731754303,0.1173603907227516,0.0,0.0,0.5093094110488892,19.39486312866211,45.0,0.740254819393158,-10356.6982421875,69.40991973876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4949951171875,307.6556091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17268.2421875,18000.0,0.0,0.0,0.1433552652597427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4270634949207306,0.4270685017108917,-5.025390237278771e-06,0.0,0.0001454873709008,0.0,0.0,22.283105850219727,0.0,0.0,0.0,0.3435151875019073,4.0,0.0,1.0
456000,291.2955017089844,297.1499938964844,293.1499938964844,0.0974202454090118,-2263.21337890625,304.0569152832031,0.8740451335906982,0.160672053694725,0.1391869932413101,291.3321228027344,297.1499938964844,293.1499938964844,0.0168711747974157,-851.0130615234375,304.1375427246094,0.6209394931793213,0.0627813190221786,0.0520414188504219,291.1665954589844,297.1499938964844,293.1499938964844,0.1070320159196853,-1900.1273193359373,304.0439147949219,0.8974703550338745,0.1744890809059143,0.1169720441102981,291.11187744140625,297.1499938964844,293.1499938964844,0.1489308774471283,-3349.969482421875,304.04803466796875,0.9853097796440125,0.2425252497196197,0.2060719579458236,291.7646484375,297.1499938964844,293.1499938964844,0.0092754391953349,-2995.986572265625,301.4468994140625,0.6036308407783508,0.050000000745058,0.2273630201816558,290.6044616699219,291.1499938964844,258.75,258.0487060546875,279.1181945800781,291.76025390625,290.6047058105469,1.0,0.1808444261550903,0.6253893971443176,0.6253893971443176,0.9974217414855956,1.0,-0.8900678753852844,0.3411171436309814,0.548950731754303,0.1173603907227516,0.0,0.0,0.5093094110488892,19.39486312866211,45.0,0.740254819393158,-10356.6982421875,69.40991973876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4949951171875,307.6556091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17268.2421875,18000.0,0.0,0.0,0.1433552652597427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4270634949207306,0.4270685017108917,-5.025390237278771e-06,0.0,0.0001454873709008,0.0,0.0,22.283105850219727,0.0,0.0,0.0,0.3435151875019073,4.0,0.0,1.0
456060,291.4119873046875,297.1499938964844,293.1499938964844,0.1163408085703849,-2610.1044921875,304.0564270019531,0.923409938812256,0.1840344071388244,0.1606335639953613,291.39654541015625,297.1499938964844,293.1499938964844,0.0426243692636489,-1358.76513671875,304.0990905761719,0.7320858836174011,0.0958891287446022,0.0841419473290443,291.2737731933594,297.1499938964844,293.1499938964844,0.1304617077112198,-2227.458984375,304.0402526855469,0.9568889141082764,0.2030082792043686,0.1372508257627487,291.1641845703125,297.1499938964844,293.1499938964844,0.1462912410497665,-3296.13330078125,304.0842590332031,0.9836544990539552,0.283500611782074,0.2024334073066711,291.8172912597656,297.1499938964844,293.1499938964844,0.0097799412906169,-3087.9306640625,301.798095703125,0.6061875820159912,0.050000000745058,0.2273052185773849,290.6160888671875,291.1499938964844,258.7528686523437,258.04498291015625,279.1183166503906,291.8132019042969,290.6101989746094,1.0,0.1931795328855514,0.6223312020301819,0.6223312020301819,0.9982494711875916,1.0,-0.9741573929786682,0.3743512630462646,0.5998061299324036,0.1310431510210037,0.0,0.0,0.5792049765586853,19.997997283935547,63.0,-15.986724853515623,-11187.3515625,85.63990783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.84002685546875,306.8768920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17046.6171875,18000.0,0.0,0.0,0.1618353724479675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411974787712097,0.5412030816078186,-5.633944510918809e-06,0.0,0.0001642423303565,0.0,0.0,33.39637756347656,0.0,0.0,0.0,0.3815505802631378,4.0,0.0,1.0
456120,291.4119873046875,297.1499938964844,293.1499938964844,0.1163408085703849,-2610.1044921875,304.0564270019531,0.923409938812256,0.1840344071388244,0.1606335639953613,291.39654541015625,297.1499938964844,293.1499938964844,0.0426243692636489,-1358.76513671875,304.0990905761719,0.7320858836174011,0.0958891287446022,0.0841419473290443,291.2737731933594,297.1499938964844,293.1499938964844,0.1304617077112198,-2227.458984375,304.0402526855469,0.9568889141082764,0.2030082792043686,0.1372508257627487,291.1641845703125,297.1499938964844,293.1499938964844,0.1462912410497665,-3296.13330078125,304.0842590332031,0.9836544990539552,0.283500611782074,0.2024334073066711,291.8172912597656,297.1499938964844,293.1499938964844,0.0097799412906169,-3087.9306640625,301.798095703125,0.6061875820159912,0.050000000745058,0.2273052185773849,290.6160888671875,291.1499938964844,258.7528686523437,258.04498291015625,279.1183166503906,291.8132019042969,290.6101989746094,1.0,0.1931795328855514,0.6223312020301819,0.6223312020301819,0.9982494711875916,1.0,-0.9741573929786682,0.3743512630462646,0.5998061299324036,0.1310431510210037,0.0,0.0,0.5792049765586853,19.997997283935547,63.0,-15.986724853515623,-11187.3515625,85.63990783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.84002685546875,306.8768920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17046.6171875,18000.0,0.0,0.0,0.1618353724479675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411974787712097,0.5412030816078186,-5.633944510918809e-06,0.0,0.0001642423303565,0.0,0.0,33.39637756347656,0.0,0.0,0.0,0.3815505802631378,4.0,0.0,1.0
456180,291.52325439453125,297.1499938964844,293.1499938964844,0.135683387517929,-2954.224365234375,304.0553894042969,0.9366573095321656,0.2054986953735351,0.1803883165121078,291.4919128417969,297.1499938964844,293.1499938964844,0.0672872588038444,-1794.9727783203125,304.0759582519531,0.7768663167953491,0.1210127100348472,0.1094434559345245,291.37701416015625,297.1499938964844,293.1499938964844,0.1546956002712249,-2554.359130859375,304.03643798828125,0.973120927810669,0.2296057343482971,0.1561913639307022,291.22467041015625,297.1499938964844,293.1499938964844,0.1697359383106231,-3717.21337890625,304.0660705566406,0.9928935170173644,0.3216138482093811,0.2268176078796386,291.8707580566406,297.1499938964844,293.1499938964844,0.0103985844179987,-3207.238037109375,302.1097412109375,0.5888173580169678,0.050000000745058,0.2277030050754547,290.5135803222656,291.1499938964844,258.7553405761719,258.0408020019531,279.1140441894531,291.86700439453125,290.49835205078125,1.0,0.2126049697399139,0.6185257434844971,0.6185257434844971,0.9990772008895874,1.0,-1.0807044506072998,0.4165393710136413,0.6641651391983032,0.1500845402479171,0.0,0.0,0.669908344745636,23.404056549072266,81.0,-127.64281463623048,-12159.677734375,114.69807434082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2172241210937,306.02081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,16463.919921875,18000.0,0.0,0.0,0.1865672469139099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6954514980316162,0.695458173751831,-6.660285180259962e-06,0.0,0.000189342041267,0.0,0.0,54.20440673828125,0.0,0.0,0.0,0.4400026202201843,4.0,0.0,1.0
456240,291.52325439453125,297.1499938964844,293.1499938964844,0.135683387517929,-2954.224365234375,304.0553894042969,0.9366573095321656,0.2054986953735351,0.1803883165121078,291.4919128417969,297.1499938964844,293.1499938964844,0.0672872588038444,-1794.9727783203125,304.0759582519531,0.7768663167953491,0.1210127100348472,0.1094434559345245,291.37701416015625,297.1499938964844,293.1499938964844,0.1546956002712249,-2554.359130859375,304.03643798828125,0.973120927810669,0.2296057343482971,0.1561913639307022,291.22467041015625,297.1499938964844,293.1499938964844,0.1697359383106231,-3717.21337890625,304.0660705566406,0.9928935170173644,0.3216138482093811,0.2268176078796386,291.8707580566406,297.1499938964844,293.1499938964844,0.0103985844179987,-3207.238037109375,302.1097412109375,0.5888173580169678,0.050000000745058,0.2277030050754547,290.5135803222656,291.1499938964844,258.7553405761719,258.0408020019531,279.1140441894531,291.86700439453125,290.49835205078125,1.0,0.2126049697399139,0.6185257434844971,0.6185257434844971,0.9990772008895874,1.0,-1.0807044506072998,0.4165393710136413,0.6641651391983032,0.1500845402479171,0.0,0.0,0.669908344745636,23.404056549072266,81.0,-127.64281463623048,-12159.677734375,114.69807434082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2172241210937,306.02081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,16463.919921875,18000.0,0.0,0.0,0.1865672469139099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6954514980316162,0.695458173751831,-6.660285180259962e-06,0.0,0.000189342041267,0.0,0.0,54.20440673828125,0.0,0.0,0.0,0.4400026202201843,4.0,0.0,1.0
456300,291.5770568847656,297.1499938964844,293.1499938964844,0.1454036235809326,-3123.4169921875,304.0549011230469,0.9314059615135192,0.2155425697565078,0.1896780729293823,291.54278564453125,297.1499938964844,293.1499938964844,0.0771256387233734,-1984.6285400390625,304.0715637207031,0.7849918007850647,0.1320226192474365,0.1203782185912132,291.4272155761719,297.1499938964844,293.1499938964844,0.1669991314411163,-2716.238525390625,304.03472900390625,0.970420777797699,0.2422049641609192,0.1651967763900756,291.26934814453125,297.1499938964844,293.1499938964844,0.1889980733394622,-4055.260986328125,304.0462341308594,0.9974299669265748,0.3372421860694885,0.2464481741189956,291.89849853515625,297.1499938964844,293.1499938964844,0.0107389315962791,-3272.048828125,302.2541198730469,0.5742824077606201,0.050000000745058,0.2280785292387008,290.4395751953125,291.1499938964844,258.7563781738281,258.0385131835937,279.1119384765625,291.8948059082031,290.4226379394531,1.0,0.2245530784130096,0.6164659857749939,0.6164659857749939,0.9994910955429076,1.0,-1.139796257019043,0.4399873912334442,0.6998088359832764,0.1615229249000549,0.0,0.0,0.7246150970458984,26.18813705444336,81.0,-170.10565185546875,-12695.634765625,134.85775756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4309997558594,305.60125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,16077.591796875,18000.0,0.0,0.0,0.2010865360498428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7952675223350525,0.7952750325202942,-7.476489827240584e-06,0.0,0.0002040772815234,0.0,0.0,72.16676330566406,0.0,0.0,0.0,0.4813835918903351,4.0,0.0,1.0
456360,291.6296691894531,297.1499938964844,293.1499938964844,0.1551657021045684,-3291.087890625,304.054443359375,0.9199725389480592,0.2251307070255279,0.1985847949981689,291.594482421875,297.1499938964844,293.1499938964844,0.0862764790654182,-2165.50341796875,304.0692138671875,0.7858814001083374,0.1422363370656967,0.1305278986692428,291.4765625,297.1499938964844,293.1499938964844,0.1794378608465194,-2877.414306640625,304.0330810546875,0.9619107842445374,0.254334807395935,0.1738957613706588,291.3240661621094,297.1499938964844,293.1499938964844,0.2118408679962158,-4447.29052734375,304.0235595703125,0.9990000128746032,0.3503302931785583,0.2689821422100067,291.9271240234375,297.1499938964844,293.1499938964844,0.0111047122627496,-3340.78466796875,302.3907165527344,0.5567936301231384,0.050000000745058,0.2285985499620437,290.35260009765625,291.1499938964844,258.75732421875,258.0360412597656,279.1093444824219,291.92352294921875,290.3336486816406,1.0,0.2377115041017532,0.6142374277114868,0.6142374277114868,0.9995928406715392,1.0,-1.200779676437378,0.4642735421657562,0.7365061044692993,0.1735464334487915,0.0,0.0,0.7864007353782654,29.81513786315918,99.0,-210.6278381347656,-13227.35546875,159.21298217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.67340087890625,305.1783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,15711.2353515625,18000.0,0.0,0.0,0.2168653011322021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9074320197105408,0.9074406027793884,-8.553377483622171e-06,0.0,0.0002200907183578,0.0,0.0,97.4987335205078,0.0,0.0,0.0,0.5304378867149353,4.0,0.0,1.0
456420,291.731689453125,297.1499938964844,293.1499938964844,0.1749942749738693,-3625.551513671875,304.05322265625,0.8901730179786682,0.2429603189229965,0.215267613530159,291.69891357421875,297.1499938964844,293.1499938964844,0.1035115197300911,-2508.3916015625,304.0674743652344,0.7747942805290222,0.1604777872562408,0.1487838476896286,291.5729675292969,297.1499938964844,293.1499938964844,0.2049277424812317,-3200.8349609375,304.029541015625,0.9331236481666564,0.2771850824356079,0.1903745085000991,291.4577331542969,297.1499938964844,293.1499938964844,0.2668218910694122,-5357.8310546875,303.9738464355469,0.9990000128746032,0.3695581257343292,0.3199743926525116,291.9875793457031,297.1499938964844,293.1499938964844,0.0119259627535939,-3492.27978515625,302.638916015625,0.5202115178108215,0.050000000745058,0.2300903350114822,290.13092041015625,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.9841003417969,290.1070556640625,1.0,0.2667882740497589,0.6093457341194153,0.6093457341194153,0.999796450138092,1.0,-1.3254910707473757,0.5142112970352173,0.8112797737121582,0.1982821673154831,0.0,0.0,0.93627268075943,39.6651611328125,102.0,-299.0914001464844,-14202.1943359375,221.67596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.30029296875,304.33038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,15382.1845703125,18000.0,0.0,0.0,0.2513266801834106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.145140290260315,1.1451517343521118,-1.1441811693657655e-05,0.0,0.0002550646313466,0.0,0.0,173.31900024414062,0.0,0.0,0.0,0.6399825215339661,4.0,0.0,1.0
