time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456480,291.731689453125,297.1499938964844,293.1499938964844,0.1749942749738693,-3625.551513671875,304.05322265625,0.8901730179786682,0.2429603189229965,0.215267613530159,291.69891357421875,297.1499938964844,293.1499938964844,0.1035115197300911,-2508.3916015625,304.0674743652344,0.7747942805290222,0.1604777872562408,0.1487838476896286,291.5729675292969,297.1499938964844,293.1499938964844,0.2049277424812317,-3200.8349609375,304.029541015625,0.9331236481666564,0.2771850824356079,0.1903745085000991,291.4577331542969,297.1499938964844,293.1499938964844,0.2668218910694122,-5357.8310546875,303.9738464355469,0.9990000128746032,0.3695581257343292,0.3199743926525116,291.9875793457031,297.1499938964844,293.1499938964844,0.0119259627535939,-3492.27978515625,302.638916015625,0.5202115178108215,0.050000000745058,0.2300903350114822,290.13092041015625,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.9841003417969,290.1070556640625,1.0,0.2667882740497589,0.6093457341194153,0.6093457341194153,0.999796450138092,1.0,-1.3254910707473757,0.5142112970352173,0.8112797737121582,0.1982821673154831,0.0,0.0,0.93627268075943,39.6651611328125,102.0,-299.0914001464844,-14202.1943359375,221.67596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.30029296875,304.33038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,15382.1845703125,18000.0,0.0,0.0,0.2513266801834106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.145140290260315,1.1451517343521118,-1.1441811693657655e-05,0.0,0.0002550646313466,0.0,0.0,173.31900024414062,0.0,0.0,0.0,0.6399825215339661,4.0,0.0,1.0
456540,291.8290405273437,297.1499938964844,293.1499938964844,0.1954907029867172,-3963.755859375,304.0513000488281,0.8683677315711975,0.2591521441936493,0.230453610420227,291.8039855957031,297.1499938964844,293.1499938964844,0.120097741484642,-2830.36376953125,304.0673828125,0.7640619874000549,0.1759381741285324,0.1643712669610977,291.6659851074219,297.1499938964844,293.1499938964844,0.2315461784601211,-3529.9716796875,304.0252990722656,0.910336971282959,0.2982756793498993,0.2056097686290741,291.60614013671875,297.1499938964844,293.1499938964844,0.3159123361110687,-6135.89404296875,303.9528503417969,0.994019627571106,0.3823362588882446,0.359512597322464,292.0517272949219,297.1499938964844,293.1499938964844,0.0128628686070442,-3660.144775390625,302.8547668457031,0.4949713349342346,0.050000000745058,0.2317584007978439,289.8353271484375,291.1499938964844,258.75946044921875,258.02447509765625,279.1077575683594,292.04840087890625,289.8064880371094,1.0,0.2920922636985779,0.605154812335968,0.605154812335968,1.0,1.0,-1.4295035600662231,0.5560832619667053,0.8734202980995178,0.2191915810108184,0.0,0.0,1.0,50.307159423828125,105.0,-396.9543762207031,-14780.4970703125,288.36151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.23486328125,303.53204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,16555.75390625,19080.0,0.0,0.0,0.2876473367214203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307770848274231,1.3077850341796875,-1.412964138580719e-05,0.0,0.0002919254766311,0.0,0.0,248.74794006347656,0.0,0.0,0.0,0.7314936518669128,4.0,0.0,1.0
456600,291.8290405273437,297.1499938964844,293.1499938964844,0.1954907029867172,-3963.755859375,304.0513000488281,0.8683677315711975,0.2591521441936493,0.230453610420227,291.8039855957031,297.1499938964844,293.1499938964844,0.120097741484642,-2830.36376953125,304.0673828125,0.7640619874000549,0.1759381741285324,0.1643712669610977,291.6659851074219,297.1499938964844,293.1499938964844,0.2315461784601211,-3529.9716796875,304.0252990722656,0.910336971282959,0.2982756793498993,0.2056097686290741,291.60614013671875,297.1499938964844,293.1499938964844,0.3159123361110687,-6135.89404296875,303.9528503417969,0.994019627571106,0.3823362588882446,0.359512597322464,292.0517272949219,297.1499938964844,293.1499938964844,0.0128628686070442,-3660.144775390625,302.8547668457031,0.4949713349342346,0.050000000745058,0.2317584007978439,289.8353271484375,291.1499938964844,258.75946044921875,258.02447509765625,279.1077575683594,292.04840087890625,289.8064880371094,1.0,0.2920922636985779,0.605154812335968,0.605154812335968,1.0,1.0,-1.4295035600662231,0.5560832619667053,0.8734202980995178,0.2191915810108184,0.0,0.0,1.0,50.307159423828125,105.0,-396.9543762207031,-14780.4970703125,288.36151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.23486328125,303.53204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,16555.75390625,19080.0,0.0,0.0,0.2876473367214203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307770848274231,1.3077850341796875,-1.412964138580719e-05,0.0,0.0002919254766311,0.0,0.0,248.74794006347656,0.0,0.0,0.0,0.7314936518669128,4.0,0.0,1.0
456660,291.9214782714844,297.1499938964844,293.1499938964844,0.2158994525671005,-4292.48876953125,304.0502319335937,0.8502634167671204,0.2738710045814514,0.2443452626466751,291.9041748046875,297.1499938964844,293.1499938964844,0.1361383944749832,-3132.96826171875,304.0682067871094,0.753541111946106,0.1897197216749191,0.1781200617551803,291.7553100585937,297.1499938964844,293.1499938964844,0.2583860754966736,-3852.889892578125,304.022216796875,0.892646849155426,0.3177643120288849,0.2197462320327758,291.7191772460937,297.1499938964844,293.1499938964844,0.342898815870285,-6533.10400390625,303.9732666015625,0.9703242182731628,0.3984578251838684,0.3738631904125213,292.1173400878906,297.1499938964844,293.1499938964844,0.0138833289965987,-3830.5751953125,303.0503845214844,0.473983496427536,0.050000000745058,0.233644500374794,289.5283508300781,291.1499938964844,258.75946044921875,258.0174865722656,279.11834716796875,292.1141357421875,289.5042419433594,1.0,0.3131707012653351,0.6025571227073669,0.6025571227073669,1.0,1.0,-1.4998527765274048,0.5847586989402771,0.9150940179824828,0.2334280759096145,0.0,0.0,1.0,61.63158416748047,108.0,-407.9501647949219,-15096.880859375,348.8684387207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.65106201171875,303.0413818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18479.33984375,19080.0,0.0,0.0,0.3224849998950958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826297521591189,1.382645606994629,-1.578766205057036e-05,0.0,0.0003272812755312,0.0,0.0,293.8824768066406,0.0,0.0,0.0,0.7557780146598816,4.0,0.0,1.0
456720,291.9214782714844,297.1499938964844,293.1499938964844,0.2158994525671005,-4292.48876953125,304.0502319335937,0.8502634167671204,0.2738710045814514,0.2443452626466751,291.9041748046875,297.1499938964844,293.1499938964844,0.1361383944749832,-3132.96826171875,304.0682067871094,0.753541111946106,0.1897197216749191,0.1781200617551803,291.7553100585937,297.1499938964844,293.1499938964844,0.2583860754966736,-3852.889892578125,304.022216796875,0.892646849155426,0.3177643120288849,0.2197462320327758,291.7191772460937,297.1499938964844,293.1499938964844,0.342898815870285,-6533.10400390625,303.9732666015625,0.9703242182731628,0.3984578251838684,0.3738631904125213,292.1173400878906,297.1499938964844,293.1499938964844,0.0138833289965987,-3830.5751953125,303.0503845214844,0.473983496427536,0.050000000745058,0.233644500374794,289.5283508300781,291.1499938964844,258.75946044921875,258.0174865722656,279.11834716796875,292.1141357421875,289.5042419433594,1.0,0.3131707012653351,0.6025571227073669,0.6025571227073669,1.0,1.0,-1.4998527765274048,0.5847586989402771,0.9150940179824828,0.2334280759096145,0.0,0.0,1.0,61.63158416748047,108.0,-407.9501647949219,-15096.880859375,348.8684387207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.65106201171875,303.0413818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18479.33984375,19080.0,0.0,0.0,0.3224849998950958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826297521591189,1.382645606994629,-1.578766205057036e-05,0.0,0.0003272812755312,0.0,0.0,293.8824768066406,0.0,0.0,0.0,0.7557780146598816,4.0,0.0,1.0
456780,292.0088806152344,297.1499938964844,293.1499938964844,0.2352138608694076,-4595.958984375,304.0513916015625,0.8418139219284058,0.2872668206691742,0.2569282650947571,291.99737548828125,297.1499938964844,293.1499938964844,0.1514878123998642,-3414.6865234375,304.0699157714844,0.7502700090408325,0.2023771405220031,0.1906523704528808,291.8406677246094,297.1499938964844,293.1499938964844,0.2842382192611694,-4155.43310546875,304.0218200683594,0.8853533864021301,0.3357847034931183,0.232767179608345,291.8094177246094,297.1499938964844,293.1499938964844,0.3719899952411651,-6960.3857421875,303.98358154296875,0.9582455158233644,0.4163918197154999,0.3908950090408325,292.18316650390625,297.1499938964844,293.1499938964844,0.0148735269904136,-3981.6435546875,303.23114013671875,0.4554657936096191,0.050000000745058,0.2351794689893722,289.2612609863281,291.1499938964844,258.75860595703125,258.0095520019531,279.12481689453125,292.1801147460937,289.24383544921875,1.0,0.331102192401886,0.6003859639167786,0.6003859639167786,1.0,1.0,-1.5679265260696411,0.6128664612770081,0.9550600647926332,0.2474081963300705,0.0,0.0,1.0,71.10614776611328,111.0,-359.8307189941406,-15496.517578125,408.5915832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.52935791015625,302.8822326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18913.40234375,19080.0,0.0,0.0,0.3540736436843872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398775577545166,1.3987916707992554,-1.6158528524101712e-05,0.0,0.0003593397268559,0.0,0.0,304.29864501953125,0.0,0.0,0.0,0.7638779282569885,4.0,0.0,1.0
456840,292.0088806152344,297.1499938964844,293.1499938964844,0.2352138608694076,-4595.958984375,304.0513916015625,0.8418139219284058,0.2872668206691742,0.2569282650947571,291.99737548828125,297.1499938964844,293.1499938964844,0.1514878123998642,-3414.6865234375,304.0699157714844,0.7502700090408325,0.2023771405220031,0.1906523704528808,291.8406677246094,297.1499938964844,293.1499938964844,0.2842382192611694,-4155.43310546875,304.0218200683594,0.8853533864021301,0.3357847034931183,0.232767179608345,291.8094177246094,297.1499938964844,293.1499938964844,0.3719899952411651,-6960.3857421875,303.98358154296875,0.9582455158233644,0.4163918197154999,0.3908950090408325,292.18316650390625,297.1499938964844,293.1499938964844,0.0148735269904136,-3981.6435546875,303.23114013671875,0.4554657936096191,0.050000000745058,0.2351794689893722,289.2612609863281,291.1499938964844,258.75860595703125,258.0095520019531,279.12481689453125,292.1801147460937,289.24383544921875,1.0,0.331102192401886,0.6003859639167786,0.6003859639167786,1.0,1.0,-1.5679265260696411,0.6128664612770081,0.9550600647926332,0.2474081963300705,0.0,0.0,1.0,71.10614776611328,111.0,-359.8307189941406,-15496.517578125,408.5915832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.52935791015625,302.8822326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18913.40234375,19080.0,0.0,0.0,0.3540736436843872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398775577545166,1.3987916707992554,-1.6158528524101712e-05,0.0,0.0003593397268559,0.0,0.0,304.29864501953125,0.0,0.0,0.0,0.7638779282569885,4.0,0.0,1.0
456900,292.0506286621094,297.1499938964844,293.1499938964844,0.2441159039735794,-4733.08349609375,304.0531311035156,0.8394043445587158,0.2935266494750976,0.262791097164154,292.0414428710937,297.1499938964844,293.1499938964844,0.158682182431221,-3543.97119140625,304.0714111328125,0.7499580383300781,0.2083240747451782,0.1965278685092926,291.8817443847656,297.1499938964844,293.1499938964844,0.2963517606258392,-4294.1767578125,304.0231018066406,0.8836526274681091,0.3443006575107574,0.238904058933258,291.8509521484375,297.1499938964844,293.1499938964844,0.3859871625900268,-7162.330078125,303.9884033203125,0.9547947645187378,0.4252155125141144,0.3994016349315643,292.2154235839844,297.1499938964844,293.1499938964844,0.0153357256203889,-4046.009765625,303.3181457519531,0.448099285364151,0.050000000745058,0.2358461767435073,289.15972900390625,291.1499938964844,258.7578125,258.0052490234375,279.1272277832031,292.2124938964844,289.1463623046875,1.0,0.339108407497406,0.5994310975074768,0.5994310975074768,1.0,1.0,-1.600400447845459,0.6263710260391235,0.9740294218063354,0.2541386187076568,0.0,0.0,1.0,75.29949188232422,111.0,-311.3893737792969,-15749.1806640625,437.8343811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.603271484375,302.9187927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18992.5390625,20160.0,0.0,0.0,0.3685131371021271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4016988277435305,1.4017150402069092,-1.6226136722252704e-05,0.0,0.000373994000256,0.0,0.0,306.2104797363281,0.0,0.0,0.0,0.7803444862365723,4.0,0.0,1.0
456960,292.09100341796875,297.1499938964844,293.1499938964844,0.2521516680717468,-4854.91943359375,304.05615234375,0.8377577662467957,0.29952073097229,0.26839679479599,292.0839233398437,297.1499938964844,293.1499938964844,0.1652999967336654,-3661.00830078125,304.0736694335937,0.7501698136329651,0.2140239775180816,0.2021565586328506,291.9217224121094,297.1499938964844,293.1499938964844,0.3074701130390167,-4419.45263671875,304.0260009765625,0.8827755451202393,0.3525181710720062,0.2448166757822036,291.8908996582031,297.1499938964844,293.1499938964844,0.3988361060619354,-7344.75048828125,303.99444580078125,0.9524691104888916,0.4338225424289703,0.4077233970165252,292.2469787597656,297.1499938964844,293.1499938964844,0.0157499946653842,-4098.46435546875,303.40411376953125,0.4420242011547088,0.050000000745058,0.236457347869873,289.0954284667969,291.1499938964844,258.7567749023437,258.00067138671875,279.1292724609375,292.2441711425781,289.0887451171875,1.0,0.3465702533721924,0.5985488295555115,0.5985488295555115,1.0,1.0,-1.6317123174667358,0.6394431591033936,0.9922690987586976,0.2606568932533264,0.0,0.0,1.0,79.18818664550781,114.0,-231.1783905029297,-16097.615234375,466.5864868164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.73699951171875,303.0478820800781,278.1499938964844,0.0,18000.0,313.1499938964844,19776.2578125,20160.0,0.0,0.0,0.3821443319320678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4303267002105713,1.4303436279296875,-1.6895701264729723e-05,0.0,0.0003878278948832,0.0,0.0,325.3582458496094,0.0,0.0,0.0,0.7814475297927856,4.0,0.0,1.0
457020,292.1678161621094,297.1499938964844,293.1499938964844,0.2664841115474701,-5068.49365234375,304.0635986328125,0.8359954953193665,0.3107710480690002,0.2788951098918915,292.1647033691406,297.1499938964844,293.1499938964844,0.1772715002298355,-3868.873291015625,304.0791931152344,0.7515155673027039,0.2246470600366592,0.2126648277044296,291.9981689453125,297.1499938964844,293.1499938964844,0.3277262449264526,-4643.54443359375,304.0336303710937,0.8826746940612793,0.3681291341781616,0.2560229301452636,291.9669494628906,297.1499938964844,293.1499938964844,0.4221905171871185,-7670.62548828125,304.00738525390625,0.950117528438568,0.4502982199192047,0.4236608743667602,292.3070373535156,297.1499938964844,293.1499938964844,0.0164972022175788,-4183.0166015625,303.57135009765625,0.4326478838920593,0.050000000745058,0.2375404387712478,289.0305480957031,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,292.3045349121094,289.0286560058594,1.0,0.3600958585739136,0.596956729888916,0.596956729888916,1.0,1.0,-1.690824270248413,0.6642356514930725,1.0265886783599854,0.2730186283588409,0.0,0.0,1.0,86.19112396240234,117.0,-112.74424743652344,-16743.37890625,522.521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1509704589844,303.3738708496094,278.1499938964844,0.0,18000.0,313.1499938964844,20055.966796875,20160.0,0.0,0.0,0.4068834483623504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440406322479248,1.4404233694076538,-1.7134669178631157e-05,0.0,0.000412934954511,0.0,0.0,332.28533935546875,0.0,0.0,0.0,0.7864983677864075,4.0,0.0,1.0
457080,292.1678161621094,297.1499938964844,293.1499938964844,0.2664841115474701,-5068.49365234375,304.0635986328125,0.8359954953193665,0.3107710480690002,0.2788951098918915,292.1647033691406,297.1499938964844,293.1499938964844,0.1772715002298355,-3868.873291015625,304.0791931152344,0.7515155673027039,0.2246470600366592,0.2126648277044296,291.9981689453125,297.1499938964844,293.1499938964844,0.3277262449264526,-4643.54443359375,304.0336303710937,0.8826746940612793,0.3681291341781616,0.2560229301452636,291.9669494628906,297.1499938964844,293.1499938964844,0.4221905171871185,-7670.62548828125,304.00738525390625,0.950117528438568,0.4502982199192047,0.4236608743667602,292.3070373535156,297.1499938964844,293.1499938964844,0.0164972022175788,-4183.0166015625,303.57135009765625,0.4326478838920593,0.050000000745058,0.2375404387712478,289.0305480957031,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,292.3045349121094,289.0286560058594,1.0,0.3600958585739136,0.596956729888916,0.596956729888916,1.0,1.0,-1.690824270248413,0.6642356514930725,1.0265886783599854,0.2730186283588409,0.0,0.0,1.0,86.19112396240234,117.0,-112.74424743652344,-16743.37890625,522.521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1509704589844,303.3738708496094,278.1499938964844,0.0,18000.0,313.1499938964844,20055.966796875,20160.0,0.0,0.0,0.4068834483623504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440406322479248,1.4404233694076538,-1.7134669178631157e-05,0.0,0.000412934954511,0.0,0.0,332.28533935546875,0.0,0.0,0.0,0.7864983677864075,4.0,0.0,1.0
457140,292.2392883300781,297.1499938964844,293.1499938964844,0.2786316871643066,-5245.58056640625,304.0721740722656,0.8355369567871094,0.321150928735733,0.288554310798645,292.2397155761719,297.1499938964844,293.1499938964844,0.1875568181276321,-4043.389404296875,304.0856628417969,0.7534969449043274,0.2343860268592834,0.2222234904766082,292.0697631835937,297.1499938964844,293.1499938964844,0.345466673374176,-4835.4248046875,304.0428771972656,0.8839857578277588,0.3827869296073913,0.2665114402770996,292.03814697265625,297.1499938964844,293.1499938964844,0.4424554407596588,-7947.27294921875,304.0211486816406,0.9497625827789308,0.4658265709877014,0.4386588931083679,292.3617553710937,297.1499938964844,293.1499938964844,0.0171517729759216,-4245.20751953125,303.7348937988281,0.4257859587669372,0.050000000745058,0.2384724915027618,289.03277587890625,291.1499938964844,258.75,257.9794921875,279.1344299316406,292.3595886230469,289.0352478027344,1.0,0.3720915019512176,0.5955079793930054,0.5955079793930054,1.0,1.0,-1.745619535446167,0.68730229139328,1.0583171844482422,0.284495860338211,0.0,0.0,1.0,92.34468841552734,120.0,-14.576129913330078,-17430.546875,576.4290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6961669921875,303.8106384277344,278.1499938964844,0.0,18000.0,313.1499938964844,20132.09765625,21240.0,0.0,0.0,0.4283645153045654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443137526512146,1.4431546926498413,-1.7199710782733746e-05,0.0,0.0004347355279605,0.0,0.0,334.1791076660156,0.0,0.0,0.0,0.802866518497467,4.0,0.0,1.0
457200,292.2392883300781,297.1499938964844,293.1499938964844,0.2786316871643066,-5245.58056640625,304.0721740722656,0.8355369567871094,0.321150928735733,0.288554310798645,292.2397155761719,297.1499938964844,293.1499938964844,0.1875568181276321,-4043.389404296875,304.0856628417969,0.7534969449043274,0.2343860268592834,0.2222234904766082,292.0697631835937,297.1499938964844,293.1499938964844,0.345466673374176,-4835.4248046875,304.0428771972656,0.8839857578277588,0.3827869296073913,0.2665114402770996,292.03814697265625,297.1499938964844,293.1499938964844,0.4424554407596588,-7947.27294921875,304.0211486816406,0.9497625827789308,0.4658265709877014,0.4386588931083679,292.3617553710937,297.1499938964844,293.1499938964844,0.0171517729759216,-4245.20751953125,303.7348937988281,0.4257859587669372,0.050000000745058,0.2384724915027618,289.03277587890625,291.1499938964844,258.75,257.9794921875,279.1344299316406,292.3595886230469,289.0352478027344,1.0,0.3720915019512176,0.5955079793930054,0.5955079793930054,1.0,1.0,-1.745619535446167,0.68730229139328,1.0583171844482422,0.284495860338211,0.0,0.0,1.0,92.34468841552734,120.0,-14.576129913330078,-17430.546875,576.4290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6961669921875,303.8106384277344,278.1499938964844,0.0,18000.0,313.1499938964844,20132.09765625,21240.0,0.0,0.0,0.4283645153045654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443137526512146,1.4431546926498413,-1.7199710782733746e-05,0.0,0.0004347355279605,0.0,0.0,334.1791076660156,0.0,0.0,0.0,0.802866518497467,4.0,0.0,1.0
457260,292.3058166503906,297.1499938964844,293.1499938964844,0.2882201075553894,-5381.71337890625,304.0821228027344,0.8358610272407532,0.3307342827320099,0.297461986541748,292.307861328125,297.1499938964844,293.1499938964844,0.1961806863546371,-4186.20068359375,304.0927124023437,0.7560738921165466,0.2436235696077346,0.2312192171812057,292.1366271972656,297.1499938964844,293.1499938964844,0.3601861298084259,-4990.7705078125,304.0540466308594,0.8861547112464905,0.3965931534767151,0.2763721942901611,292.1048583984375,297.1499938964844,293.1499938964844,0.4589493572711944,-8166.7666015625,304.0365905761719,0.9506420493125916,0.4804616272449493,0.4527764022350311,292.4109802246094,297.1499938964844,293.1499938964844,0.0176821574568748,-4282.2421875,303.8954772949219,0.4205684661865234,0.050000000745058,0.2392823696136474,289.1127624511719,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,292.4090881347656,289.1190185546875,1.0,0.3828910887241363,0.5941030979156494,0.5941030979156494,1.0,1.0,-1.796880841255188,0.7088889479637146,1.0879918336868286,0.2951987385749817,0.0,0.0,1.0,97.81096649169922,123.0,83.5136947631836,-18218.81640625,628.6329956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2783203125,304.3294677734375,278.1499938964844,0.0,18000.0,313.1499938964844,21062.265625,21240.0,0.0,0.0,0.4471986591815948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760998487472534,1.4761178493499756,-1.7994392692344263e-05,0.0,0.0004538497887551,0.0,0.0,357.60498046875,0.0,0.0,0.0,0.8060984015464783,4.0,0.0,1.0
457320,292.3058166503906,297.1499938964844,293.1499938964844,0.2882201075553894,-5381.71337890625,304.0821228027344,0.8358610272407532,0.3307342827320099,0.297461986541748,292.307861328125,297.1499938964844,293.1499938964844,0.1961806863546371,-4186.20068359375,304.0927124023437,0.7560738921165466,0.2436235696077346,0.2312192171812057,292.1366271972656,297.1499938964844,293.1499938964844,0.3601861298084259,-4990.7705078125,304.0540466308594,0.8861547112464905,0.3965931534767151,0.2763721942901611,292.1048583984375,297.1499938964844,293.1499938964844,0.4589493572711944,-8166.7666015625,304.0365905761719,0.9506420493125916,0.4804616272449493,0.4527764022350311,292.4109802246094,297.1499938964844,293.1499938964844,0.0176821574568748,-4282.2421875,303.8954772949219,0.4205684661865234,0.050000000745058,0.2392823696136474,289.1127624511719,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,292.4090881347656,289.1190185546875,1.0,0.3828910887241363,0.5941030979156494,0.5941030979156494,1.0,1.0,-1.796880841255188,0.7088889479637146,1.0879918336868286,0.2951987385749817,0.0,0.0,1.0,97.81096649169922,123.0,83.5136947631836,-18218.81640625,628.6329956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2783203125,304.3294677734375,278.1499938964844,0.0,18000.0,313.1499938964844,21062.265625,21240.0,0.0,0.0,0.4471986591815948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760998487472534,1.4761178493499756,-1.7994392692344263e-05,0.0,0.0004538497887551,0.0,0.0,357.60498046875,0.0,0.0,0.0,0.8060984015464783,4.0,0.0,1.0
457380,292.36767578125,297.1499938964844,293.1499938964844,0.2965352535247803,-5498.3916015625,304.0908508300781,0.836564302444458,0.3395728766918182,0.3056716918945312,292.3697509765625,297.1499938964844,293.1499938964844,0.2040541917085647,-4314.98876953125,304.0986633300781,0.7589771151542664,0.2523983716964721,0.2397574037313461,292.198974609375,297.1499938964844,293.1499938964844,0.3734472692012787,-5129.1240234375,304.0638732910156,0.8887436389923096,0.4096181988716125,0.2856608629226684,292.1673278808594,297.1499938964844,293.1499938964844,0.4736537635326385,-8360.6005859375,304.0498352050781,0.9521785974502563,0.4942686855792999,0.46607506275177,292.4550476074219,297.1499938964844,293.1499938964844,0.0181834697723388,-4312.51171875,304.0512390136719,0.4164167642593384,0.050000000745058,0.2400011867284774,289.2074279785156,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,292.4533996582031,289.2142639160156,1.0,0.3927467465400696,0.5926799178123474,0.5926799178123474,1.0,1.0,-1.844976782798767,0.7290858030319214,1.1158909797668457,0.3051656782627105,0.0,0.0,1.0,102.7572784423828,126.0,121.07543182373048,-18919.740234375,679.3762817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8678894042969,304.8150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,21193.0234375,21240.0,0.0,0.0,0.4636057019233703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806746244430542,1.480692744255066,-1.810610410757363e-05,0.0,0.0004705008759628,0.0,0.0,360.9402770996094,0.0,0.0,0.0,0.8083863854408264,4.0,0.0,1.0
457440,292.36767578125,297.1499938964844,293.1499938964844,0.2965352535247803,-5498.3916015625,304.0908508300781,0.836564302444458,0.3395728766918182,0.3056716918945312,292.3697509765625,297.1499938964844,293.1499938964844,0.2040541917085647,-4314.98876953125,304.0986633300781,0.7589771151542664,0.2523983716964721,0.2397574037313461,292.198974609375,297.1499938964844,293.1499938964844,0.3734472692012787,-5129.1240234375,304.0638732910156,0.8887436389923096,0.4096181988716125,0.2856608629226684,292.1673278808594,297.1499938964844,293.1499938964844,0.4736537635326385,-8360.6005859375,304.0498352050781,0.9521785974502563,0.4942686855792999,0.46607506275177,292.4550476074219,297.1499938964844,293.1499938964844,0.0181834697723388,-4312.51171875,304.0512390136719,0.4164167642593384,0.050000000745058,0.2400011867284774,289.2074279785156,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,292.4533996582031,289.2142639160156,1.0,0.3927467465400696,0.5926799178123474,0.5926799178123474,1.0,1.0,-1.844976782798767,0.7290858030319214,1.1158909797668457,0.3051656782627105,0.0,0.0,1.0,102.7572784423828,126.0,121.07543182373048,-18919.740234375,679.3762817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8678894042969,304.8150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,21193.0234375,21240.0,0.0,0.0,0.4636057019233703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806746244430542,1.480692744255066,-1.810610410757363e-05,0.0,0.0004705008759628,0.0,0.0,360.9402770996094,0.0,0.0,0.0,0.8083863854408264,4.0,0.0,1.0
457500,292.3970031738281,297.1499938964844,293.1499938964844,0.3002620935440063,-5550.26025390625,304.0948181152344,0.8369661569595337,0.3437212705612182,0.3095276057720184,292.398681640625,297.1499938964844,293.1499938964844,0.2077242881059646,-4374.51025390625,304.101318359375,0.7604583501815796,0.2566037178039551,0.243851825594902,292.2285461425781,297.1499938964844,293.1499938964844,0.37958824634552,-5192.70556640625,304.068359375,0.8900960683822632,0.4158531427383423,0.2901049852371216,292.1970520019531,297.1499938964844,293.1499938964844,0.4804134666919708,-8449.1650390625,304.05572509765625,0.9530660510063172,0.5008794665336609,0.4724388122558594,292.4753112792969,297.1499938964844,293.1499938964844,0.0184263605624437,-4325.76416015625,304.1273193359375,0.4146186709403991,0.050000000745058,0.240335077047348,289.25811767578125,291.1499938964844,258.7265625,257.9319152832031,279.1355895996094,292.4737548828125,289.2650146484375,1.0,0.3973803520202636,0.5919569730758667,0.5919569730758667,1.0,1.0,-1.867902755737305,0.7386821508407593,1.1292206048965454,0.309882253408432,0.0,0.0,1.0,105.08099365234376,126.0,131.0741729736328,-19258.03515625,704.252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1572570800781,305.0514831542969,278.1499938964844,0.0,18000.0,313.1499938964844,21215.857421875,22320.0,0.0,0.0,0.4709838628768921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481472134590149,1.4814902544021606,-1.812561276892665e-05,0.0,0.0004779887676704,0.0,0.0,361.5237731933594,0.0,0.0,0.0,0.8237853050231934,4.0,0.0,1.0
457560,292.42547607421875,297.1499938964844,293.1499938964844,0.3033344447612762,-5592.10986328125,304.0992736816406,0.8387926816940308,0.3476658463478088,0.3131796717643738,292.4264831542969,297.1499938964844,293.1499938964844,0.2109414637088775,-4425.9052734375,304.1043395996094,0.7632808685302734,0.2606582343578338,0.2477833926677703,292.2572937011719,297.1499938964844,293.1499938964844,0.3849516212940216,-5247.400390625,304.073486328125,0.8931182622909546,0.4218829274177551,0.2943891584873199,292.2259521484375,297.1499938964844,293.1499938964844,0.4862286746501922,-8524.0458984375,304.06231689453125,0.9558621048927308,0.507274866104126,0.4785769283771515,292.4947509765625,297.1499938964844,293.1499938964844,0.0192931313067674,-4420.05517578125,304.1458435058594,0.4187427759170532,0.0534726344048976,0.2468076944351196,289.3243408203125,291.1499938964844,258.7192077636719,257.9183959960937,279.1327819824219,292.49322509765625,289.3327331542969,1.0,0.4020754992961883,0.5909169316291809,0.5909169316291809,1.0,1.0,-1.89727246761322,0.7509721517562866,1.1463003158569336,0.3156163394451141,0.0,0.0,1.0,106.5591049194336,129.0,156.8534698486328,-19711.162109375,732.0455932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.42584228515625,305.3031311035156,278.1499938964844,0.0,18000.0,313.1499938964844,21984.56640625,22320.0,0.0,0.0,0.4780100584030151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080722570419312,1.5080909729003906,-1.878235343610868e-05,0.0,0.000485119438963,0.0,0.0,381.3493347167969,0.0,0.0,0.0,0.8237985968589783,4.0,0.0,1.0
457620,292.4799499511719,297.1499938964844,293.1499938964844,0.3103128373622894,-5689.8232421875,304.1044311523437,0.8458977937698364,0.354975014925003,0.31983482837677,292.4791564941406,297.1499938964844,293.1499938964844,0.2179229408502578,-4539.00439453125,304.1078186035156,0.7721839547157288,0.2683043181896209,0.255086600780487,292.3128662109375,297.1499938964844,293.1499938964844,0.3968082964420318,-5370.3359375,304.0790710449219,0.9031340479850768,0.4332280158996582,0.3023970127105713,292.2816467285156,297.1499938964844,293.1499938964844,0.4994121193885803,-8698.0634765625,304.0693664550781,0.9656715989112854,0.5193902850151062,0.4901007413864136,292.5397644042969,297.1499938964844,293.1499938964844,0.0253564696758985,-5026.29296875,304.1371765136719,0.4495986998081207,0.0609689652919769,0.2818189263343811,289.3870849609375,291.1499938964844,258.7021484375,257.8878173828125,279.1254272460937,292.5379943847656,289.3891906738281,1.0,0.4125647246837616,0.5880008935928345,0.5880008935928345,1.0,1.0,-1.979533672332764,0.7851383090019226,1.1943953037261963,0.3321483135223388,0.0,0.0,1.0,107.6538543701172,132.0,90.44630432128906,-20566.384765625,803.3950805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8686218261719,305.6285705566406,278.1499938964844,0.0,18000.0,313.1499938964844,22232.619140625,22320.0,0.0,0.0,0.4915516376495361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165561437606812,1.5165752172470093,-1.8994276615558192e-05,0.0,0.0004988624132238,0.0,0.0,387.82171630859375,0.0,0.0,0.0,0.8280354738235474,4.0,0.0,1.0
457680,292.4799499511719,297.1499938964844,293.1499938964844,0.3103128373622894,-5689.8232421875,304.1044311523437,0.8458977937698364,0.354975014925003,0.31983482837677,292.4791564941406,297.1499938964844,293.1499938964844,0.2179229408502578,-4539.00439453125,304.1078186035156,0.7721839547157288,0.2683043181896209,0.255086600780487,292.3128662109375,297.1499938964844,293.1499938964844,0.3968082964420318,-5370.3359375,304.0790710449219,0.9031340479850768,0.4332280158996582,0.3023970127105713,292.2816467285156,297.1499938964844,293.1499938964844,0.4994121193885803,-8698.0634765625,304.0693664550781,0.9656715989112854,0.5193902850151062,0.4901007413864136,292.5397644042969,297.1499938964844,293.1499938964844,0.0253564696758985,-5026.29296875,304.1371765136719,0.4495986998081207,0.0609689652919769,0.2818189263343811,289.3870849609375,291.1499938964844,258.7021484375,257.8878173828125,279.1254272460937,292.5379943847656,289.3891906738281,1.0,0.4125647246837616,0.5880008935928345,0.5880008935928345,1.0,1.0,-1.979533672332764,0.7851383090019226,1.1943953037261963,0.3321483135223388,0.0,0.0,1.0,107.6538543701172,132.0,90.44630432128906,-20566.384765625,803.3950805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8686218261719,305.6285705566406,278.1499938964844,0.0,18000.0,313.1499938964844,22232.619140625,22320.0,0.0,0.0,0.4915516376495361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165561437606812,1.5165752172470093,-1.8994276615558192e-05,0.0,0.0004988624132238,0.0,0.0,387.82171630859375,0.0,0.0,0.0,0.8280354738235474,4.0,0.0,1.0
457740,292.5310363769531,297.1499938964844,293.1499938964844,0.3176274299621582,-5793.09130859375,304.1073913574219,0.8492537140846252,0.3615888953208923,0.3259429335594177,292.5279235839844,297.1499938964844,293.1499938964844,0.2251670360565185,-4656.59228515625,304.1098022460937,0.7774364948272705,0.2754069864749908,0.2619564831256866,292.3663635253906,297.1499938964844,293.1499938964844,0.4089705944061279,-5496.607421875,304.0824279785156,0.9088147282600404,0.443588525056839,0.3097878694534302,292.3345947265625,297.1499938964844,293.1499938964844,0.513268768787384,-8881.9833984375,304.0731201171875,0.970542848110199,0.5306515693664551,0.50090491771698,292.5888366699219,297.1499938964844,293.1499938964844,0.0306654404848814,-5493.9736328125,304.1326904296875,0.4710482358932495,0.0664791241288185,0.3085919022560119,289.40447998046875,291.1499938964844,258.68218994140625,257.85284423828125,279.1258239746094,292.58709716796875,289.4051818847656,1.0,0.4230893850326538,0.5855685472488403,0.5855685472488403,1.0,1.0,-2.049128770828247,0.8140223026275635,1.235106348991394,0.3461249768733978,0.0,0.0,1.0,110.52970123291016,135.0,39.179046630859375,-21255.609375,874.3711547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2206420898437,305.876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.447265625,23400.0,0.0,0.0,0.5044310688972473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187656879425049,1.518784761428833,-1.904966302390676e-05,0.0,0.0005119334091432,0.0,0.0,389.5192565917969,0.0,0.0,0.0,0.8441393375396729,4.0,0.0,1.0
457800,292.5310363769531,297.1499938964844,293.1499938964844,0.3176274299621582,-5793.09130859375,304.1073913574219,0.8492537140846252,0.3615888953208923,0.3259429335594177,292.5279235839844,297.1499938964844,293.1499938964844,0.2251670360565185,-4656.59228515625,304.1098022460937,0.7774364948272705,0.2754069864749908,0.2619564831256866,292.3663635253906,297.1499938964844,293.1499938964844,0.4089705944061279,-5496.607421875,304.0824279785156,0.9088147282600404,0.443588525056839,0.3097878694534302,292.3345947265625,297.1499938964844,293.1499938964844,0.513268768787384,-8881.9833984375,304.0731201171875,0.970542848110199,0.5306515693664551,0.50090491771698,292.5888366699219,297.1499938964844,293.1499938964844,0.0306654404848814,-5493.9736328125,304.1326904296875,0.4710482358932495,0.0664791241288185,0.3085919022560119,289.40447998046875,291.1499938964844,258.68218994140625,257.85284423828125,279.1258239746094,292.58709716796875,289.4051818847656,1.0,0.4230893850326538,0.5855685472488403,0.5855685472488403,1.0,1.0,-2.049128770828247,0.8140223026275635,1.235106348991394,0.3461249768733978,0.0,0.0,1.0,110.52970123291016,135.0,39.179046630859375,-21255.609375,874.3711547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2206420898437,305.876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.447265625,23400.0,0.0,0.0,0.5044310688972473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187656879425049,1.518784761428833,-1.904966302390676e-05,0.0,0.0005119334091432,0.0,0.0,389.5192565917969,0.0,0.0,0.0,0.8441393375396729,4.0,0.0,1.0
457860,292.57916259765625,297.1499938964844,293.1499938964844,0.3238803148269653,-5880.2041015625,304.11114501953125,0.8503499031066895,0.3675065040588379,0.3314603567123413,292.57342529296875,297.1499938964844,293.1499938964844,0.2316543012857437,-4760.6171875,304.11236572265625,0.78042072057724,0.2819377481937408,0.2683284282684326,292.4176025390625,297.1499938964844,293.1499938964844,0.4197145998477936,-5606.61962890625,304.0870056152344,0.9117963910102844,0.4530495703220367,0.3165595531463623,292.3851013183594,297.1499938964844,293.1499938964844,0.5256300568580627,-9043.8603515625,304.0780944824219,0.9727450013160706,0.5410656332969666,0.5109433531761169,292.6369323730469,297.1499938964844,293.1499938964844,0.035140573978424,-5862.716796875,304.13104248046875,0.4819277822971344,0.0709443017840385,0.3300310969352722,289.4355163574219,291.1499938964844,258.65966796875,257.81402587890625,279.1282958984375,292.63531494140625,289.4364013671875,1.0,0.4332121312618255,0.5835188627243042,0.5835188627243042,1.0,1.0,-2.109349489212036,0.8390322923660278,1.2703171968460083,0.3581929802894592,0.0,0.0,1.0,114.29286193847656,138.0,36.48385620117188,-21939.65625,943.6549682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4944763183594,306.1129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.150390625,23400.0,0.0,0.0,0.5168442726135254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503387451171875,1.550358533859253,-1.984992741199676e-05,0.0,0.000524531234987,0.0,0.0,414.3206481933594,0.0,0.0,0.0,0.8465977907180786,4.0,0.0,1.0
457920,292.57916259765625,297.1499938964844,293.1499938964844,0.3238803148269653,-5880.2041015625,304.11114501953125,0.8503499031066895,0.3675065040588379,0.3314603567123413,292.57342529296875,297.1499938964844,293.1499938964844,0.2316543012857437,-4760.6171875,304.11236572265625,0.78042072057724,0.2819377481937408,0.2683284282684326,292.4176025390625,297.1499938964844,293.1499938964844,0.4197145998477936,-5606.61962890625,304.0870056152344,0.9117963910102844,0.4530495703220367,0.3165595531463623,292.3851013183594,297.1499938964844,293.1499938964844,0.5256300568580627,-9043.8603515625,304.0780944824219,0.9727450013160706,0.5410656332969666,0.5109433531761169,292.6369323730469,297.1499938964844,293.1499938964844,0.035140573978424,-5862.716796875,304.13104248046875,0.4819277822971344,0.0709443017840385,0.3300310969352722,289.4355163574219,291.1499938964844,258.65966796875,257.81402587890625,279.1282958984375,292.63531494140625,289.4364013671875,1.0,0.4332121312618255,0.5835188627243042,0.5835188627243042,1.0,1.0,-2.109349489212036,0.8390322923660278,1.2703171968460083,0.3581929802894592,0.0,0.0,1.0,114.29286193847656,138.0,36.48385620117188,-21939.65625,943.6549682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4944763183594,306.1129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.150390625,23400.0,0.0,0.0,0.5168442726135254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503387451171875,1.550358533859253,-1.984992741199676e-05,0.0,0.000524531234987,0.0,0.0,414.3206481933594,0.0,0.0,0.0,0.8465977907180786,4.0,0.0,1.0
457980,292.6242980957031,297.1499938964844,293.1499938964844,0.3301654756069183,-5968.18505859375,304.1136169433594,0.8503059148788452,0.3728145658969879,0.3364277780056,292.6158142089844,297.1499938964844,293.1499938964844,0.2381377220153808,-4864.56689453125,304.1141052246094,0.7821905612945557,0.2879420518875122,0.274207592010498,292.46600341796875,297.1499938964844,293.1499938964844,0.4305267035961151,-5717.3935546875,304.0899658203125,0.913345992565155,0.4617871344089508,0.3228108286857605,292.4328918457031,297.1499938964844,293.1499938964844,0.5382317900657654,-9209.24609375,304.0810241699219,0.9736933708190918,0.550750732421875,0.5202822685241699,292.6820983886719,297.1499938964844,293.1499938964844,0.0391496419906616,-6187.25048828125,304.1307067871094,0.4889015555381775,0.0747819319367408,0.3483718037605285,289.43878173828125,291.1499938964844,258.6348876953125,257.7717590332031,279.1307983398437,292.6806335449219,289.43878173828125,1.0,0.4427867233753204,0.5817252397537231,0.5817252397537231,1.0,1.0,-2.1631321907043457,0.8613685965538025,1.301763653755188,0.368951141834259,0.0,0.0,1.0,118.38233184814452,141.0,11.0256929397583,-22464.455078125,1011.0828247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.73779296875,306.2845153808594,278.1499938964844,0.0,18000.0,313.1499938964844,23358.01171875,23400.0,0.0,0.0,0.5285389423370361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554465651512146,1.5544856786727903,-1.995574712054804e-05,0.0,0.0005363998352549,0.0,0.0,417.6382141113281,0.0,0.0,0.0,0.848656415939331,4.0,0.0,1.0
458040,292.6242980957031,297.1499938964844,293.1499938964844,0.3301654756069183,-5968.18505859375,304.1136169433594,0.8503059148788452,0.3728145658969879,0.3364277780056,292.6158142089844,297.1499938964844,293.1499938964844,0.2381377220153808,-4864.56689453125,304.1141052246094,0.7821905612945557,0.2879420518875122,0.274207592010498,292.46600341796875,297.1499938964844,293.1499938964844,0.4305267035961151,-5717.3935546875,304.0899658203125,0.913345992565155,0.4617871344089508,0.3228108286857605,292.4328918457031,297.1499938964844,293.1499938964844,0.5382317900657654,-9209.24609375,304.0810241699219,0.9736933708190918,0.550750732421875,0.5202822685241699,292.6820983886719,297.1499938964844,293.1499938964844,0.0391496419906616,-6187.25048828125,304.1307067871094,0.4889015555381775,0.0747819319367408,0.3483718037605285,289.43878173828125,291.1499938964844,258.6348876953125,257.7717590332031,279.1307983398437,292.6806335449219,289.43878173828125,1.0,0.4427867233753204,0.5817252397537231,0.5817252397537231,1.0,1.0,-2.1631321907043457,0.8613685965538025,1.301763653755188,0.368951141834259,0.0,0.0,1.0,118.38233184814452,141.0,11.0256929397583,-22464.455078125,1011.0828247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.73779296875,306.2845153808594,278.1499938964844,0.0,18000.0,313.1499938964844,23358.01171875,23400.0,0.0,0.0,0.5285389423370361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554465651512146,1.5544856786727903,-1.995574712054804e-05,0.0,0.0005363998352549,0.0,0.0,417.6382141113281,0.0,0.0,0.0,0.848656415939331,4.0,0.0,1.0
458100,292.6457214355469,297.1499938964844,293.1499938964844,0.3331846594810486,-6010.359375,304.11474609375,0.8500403761863708,0.3752614557743072,0.3387247025966644,292.63592529296875,297.1499938964844,293.1499938964844,0.2412780523300171,-4914.73095703125,304.1148986816406,0.7827972173690796,0.2907634079456329,0.2769753038883209,292.48907470703125,297.1499938964844,293.1499938964844,0.4358026683330536,-5771.25,304.0912780761719,0.913812220096588,0.4659217596054077,0.3257697820663452,292.4557189941406,297.1499938964844,293.1499938964844,0.5444146990776062,-9290.1083984375,304.08233642578125,0.9739140272140504,0.555350124835968,0.5247196555137634,292.703369140625,297.1499938964844,293.1499938964844,0.0409995466470718,-6336.49755859375,304.130859375,0.4916800856590271,0.0765284672379493,0.3567134141921997,289.4364929199219,291.1499938964844,258.6217346191406,257.7494812011719,279.1318359375,292.7019958496094,289.43634033203125,1.0,0.4473582506179809,0.58089679479599,0.58089679479599,1.0,1.0,-2.188119649887085,0.8717371821403503,1.3163824081420898,0.3739380538463592,0.0,0.0,1.0,120.4649429321289,141.0,2.5239830017089844,-22706.349609375,1044.0716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8542175292969,306.36529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.859375,24480.0,0.0,0.0,0.5340818166732788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551592111587524,1.555179238319397,-1.997355866478756e-05,0.0,0.0005420251982286,0.0,0.0,418.1974792480469,0.0,0.0,0.0,0.8640024662017822,4.0,0.0,1.0
458160,292.66650390625,297.1499938964844,293.1499938964844,0.3355825245380401,-6043.078125,304.1167907714844,0.8496585488319397,0.3775721490383148,0.3409020006656647,292.6553039550781,297.1499938964844,293.1499938964844,0.2439585477113723,-4956.86767578125,304.1164245605469,0.7832656502723694,0.2934686839580536,0.2796339094638824,292.51141357421875,297.1499938964844,293.1499938964844,0.4402969479560852,-5816.314453125,304.09381103515625,0.914131999015808,0.4699060916900635,0.3286251425743103,292.4779052734375,297.1499938964844,293.1499938964844,0.5496595501899719,-9357.3486328125,304.0851135253906,0.9740182161331176,0.5597897171974182,0.5290096998214722,292.7237854003906,297.1499938964844,293.1499938964844,0.0426633358001709,-6469.54248046875,304.1313171386719,0.4941399097442627,0.0781779512763023,0.3645986914634704,289.4521179199219,291.1499938964844,258.6081237792969,257.7265319824219,279.1327514648437,292.72247314453125,289.4537353515625,1.0,0.4517863094806671,0.580104410648346,0.580104410648346,1.0,1.0,-2.2119832038879395,0.8816291689872742,1.3303539752960205,0.3786908090114593,0.0,0.0,1.0,122.55170440673828,144.0,24.01557350158692,-23026.90234375,1076.5482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.95458984375,306.4737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,24159.38671875,24480.0,0.0,0.0,0.539566695690155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809063911437988,1.5809270143508911,-2.0640396542148665e-05,0.0,0.0005475915968418,0.0,0.0,439.3144226074219,0.0,0.0,0.0,0.8635194301605225,4.0,0.0,1.0
