time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458220,292.7060241699219,297.1499938964844,293.1499938964844,0.3405995965003967,-6112.37158203125,304.1194763183594,0.8486008048057556,0.3818001747131347,0.3448979556560516,292.6920471191406,297.1499938964844,293.1499938964844,0.2494700103998184,-5043.9580078125,304.118408203125,0.7838517427444458,0.298546701669693,0.28463214635849,292.5539245605469,297.1499938964844,293.1499938964844,0.4496499300003052,-5910.75390625,304.0968933105469,0.9144098162651062,0.4774577021598816,0.3340357542037964,292.5202941894531,297.1499938964844,293.1499938964844,0.5606426000595093,-9499.369140625,304.08837890625,0.97394061088562,0.5682178139686584,0.5371525883674622,292.76202392578125,297.1499938964844,293.1499938964844,0.0458275638520717,-6725.3603515625,304.1322631835937,0.4983077645301819,0.0812154114246368,0.3791545927524566,289.459228515625,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,292.7608642578125,289.45928955078125,1.0,0.4602175652980804,0.5786110758781433,0.5786110758781433,1.0,1.0,-2.256552696228028,0.90006422996521,1.3564884662628174,0.3875308930873871,0.0,0.0,1.0,126.7108154296875,147.0,9.880304336547852,-23472.64453125,1139.8251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.14208984375,306.6115417480469,278.1499938964844,0.0,18000.0,313.1499938964844,24400.2421875,24480.0,0.0,0.0,0.5500954985618591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588767170906067,1.5887880325317385,-2.084616971842479e-05,0.0,0.0005582770099863,0.0,0.0,445.900390625,0.0,0.0,0.0,0.8674378395080566,4.0,0.0,1.0
458280,292.7060241699219,297.1499938964844,293.1499938964844,0.3405995965003967,-6112.37158203125,304.1194763183594,0.8486008048057556,0.3818001747131347,0.3448979556560516,292.6920471191406,297.1499938964844,293.1499938964844,0.2494700103998184,-5043.9580078125,304.118408203125,0.7838517427444458,0.298546701669693,0.28463214635849,292.5539245605469,297.1499938964844,293.1499938964844,0.4496499300003052,-5910.75390625,304.0968933105469,0.9144098162651062,0.4774577021598816,0.3340357542037964,292.5202941894531,297.1499938964844,293.1499938964844,0.5606426000595093,-9499.369140625,304.08837890625,0.97394061088562,0.5682178139686584,0.5371525883674622,292.76202392578125,297.1499938964844,293.1499938964844,0.0458275638520717,-6725.3603515625,304.1322631835937,0.4983077645301819,0.0812154114246368,0.3791545927524566,289.459228515625,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,292.7608642578125,289.45928955078125,1.0,0.4602175652980804,0.5786110758781433,0.5786110758781433,1.0,1.0,-2.256552696228028,0.90006422996521,1.3564884662628174,0.3875308930873871,0.0,0.0,1.0,126.7108154296875,147.0,9.880304336547852,-23472.64453125,1139.8251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.14208984375,306.6115417480469,278.1499938964844,0.0,18000.0,313.1499938964844,24400.2421875,24480.0,0.0,0.0,0.5500954985618591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588767170906067,1.5887880325317385,-2.084616971842479e-05,0.0,0.0005582770099863,0.0,0.0,445.900390625,0.0,0.0,0.0,0.8674378395080566,4.0,0.0,1.0
458340,292.7430114746094,297.1499938964844,293.1499938964844,0.3453502357006073,-6177.955078125,304.1217346191406,0.8472520112991333,0.3855432868003845,0.3484537005424499,292.72625732421875,297.1499938964844,293.1499938964844,0.2547652721405029,-5127.39697265625,304.1201171875,0.7840688824653625,0.3032067418098449,0.2892312109470367,292.5936279296875,297.1499938964844,293.1499938964844,0.4587806165218353,-6002.71240234375,304.099365234375,0.9143361449241638,0.4844999313354492,0.3390863239765167,292.56005859375,297.1499938964844,293.1499938964844,0.5714143514633179,-9638.328125,304.0909729003906,0.9735921025276184,0.5760977864265442,0.544771134853363,292.7970275878906,297.1499938964844,293.1499938964844,0.0486993715167045,-6960.1806640625,304.1333923339844,0.5016761422157288,0.083938255906105,0.3922597765922546,289.4554443359375,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,292.7959899902344,289.455322265625,1.0,0.4681064486503601,0.5772159099578857,0.5772159099578857,1.0,1.0,-2.2973108291625977,0.9168583154678344,1.3804523944854736,0.3955585956573486,0.0,0.0,1.0,130.81629943847656,150.0,-1.3399193286895752,-23871.755859375,1200.7713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3284912109375,306.7423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.5598861575126648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005682132905349,0.0,0.0,447.5391845703125,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458400,292.7430114746094,297.1499938964844,293.1499938964844,0.3453502357006073,-6177.955078125,304.1217346191406,0.8472520112991333,0.3855432868003845,0.3484537005424499,292.72625732421875,297.1499938964844,293.1499938964844,0.2547652721405029,-5127.39697265625,304.1201171875,0.7840688824653625,0.3032067418098449,0.2892312109470367,292.5936279296875,297.1499938964844,293.1499938964844,0.4587806165218353,-6002.71240234375,304.099365234375,0.9143361449241638,0.4844999313354492,0.3390863239765167,292.56005859375,297.1499938964844,293.1499938964844,0.5714143514633179,-9638.328125,304.0909729003906,0.9735921025276184,0.5760977864265442,0.544771134853363,292.7970275878906,297.1499938964844,293.1499938964844,0.0486993715167045,-6960.1806640625,304.1333923339844,0.5016761422157288,0.083938255906105,0.3922597765922546,289.4554443359375,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,292.7959899902344,289.455322265625,1.0,0.4681064486503601,0.5772159099578857,0.5772159099578857,1.0,1.0,-2.2973108291625977,0.9168583154678344,1.3804523944854736,0.3955585956573486,0.0,0.0,1.0,130.81629943847656,150.0,-1.3399193286895752,-23871.755859375,1200.7713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3284912109375,306.7423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.5598861575126648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005682132905349,0.0,0.0,447.5391845703125,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458460,292.7777404785156,297.1499938964844,293.1499938964844,0.3488238751888275,-6224.6337890625,304.12530517578125,0.8456405401229858,0.388812243938446,0.3515869081020355,292.7581787109375,297.1499938964844,293.1499938964844,0.2590975761413574,-5194.48095703125,304.122802734375,0.7839542031288147,0.3074650466442108,0.2934506833553314,292.630859375,297.1499938964844,293.1499938964844,0.4663530588150024,-6077.576171875,304.10357666015625,0.9139444828033448,0.4910428524017334,0.3437912166118622,292.5975952148437,297.1499938964844,293.1499938964844,0.5803294777870178,-9751.005859375,304.095703125,0.9729945659637452,0.5834345817565918,0.551883339881897,292.8291015625,297.1499938964844,293.1499938964844,0.0511222183704376,-7158.4423828125,304.1348876953125,0.504370391368866,0.0863761901855468,0.4040656387805938,289.4795837402344,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.8281555175781,289.48016357421875,1.0,0.475486546754837,0.5759046077728271,0.5759046077728271,1.0,1.0,-2.334522485733032,0.9321187138557434,1.4024038314819336,0.4028277993202209,0.0,0.0,1.0,134.86672973632812,153.0,19.23950958251953,-24341.91796875,1259.2578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.48388671875,306.8954467773437,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5693016648292542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005777687765657,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458520,292.7777404785156,297.1499938964844,293.1499938964844,0.3488238751888275,-6224.6337890625,304.12530517578125,0.8456405401229858,0.388812243938446,0.3515869081020355,292.7581787109375,297.1499938964844,293.1499938964844,0.2590975761413574,-5194.48095703125,304.122802734375,0.7839542031288147,0.3074650466442108,0.2934506833553314,292.630859375,297.1499938964844,293.1499938964844,0.4663530588150024,-6077.576171875,304.10357666015625,0.9139444828033448,0.4910428524017334,0.3437912166118622,292.5975952148437,297.1499938964844,293.1499938964844,0.5803294777870178,-9751.005859375,304.095703125,0.9729945659637452,0.5834345817565918,0.551883339881897,292.8291015625,297.1499938964844,293.1499938964844,0.0511222183704376,-7158.4423828125,304.1348876953125,0.504370391368866,0.0863761901855468,0.4040656387805938,289.4795837402344,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.8281555175781,289.48016357421875,1.0,0.475486546754837,0.5759046077728271,0.5759046077728271,1.0,1.0,-2.334522485733032,0.9321187138557434,1.4024038314819336,0.4028277993202209,0.0,0.0,1.0,134.86672973632812,153.0,19.23950958251953,-24341.91796875,1259.2578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.48388671875,306.8954467773437,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5693016648292542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005777687765657,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458580,292.810302734375,297.1499938964844,293.1499938964844,0.3523355424404144,-6272.46484375,304.127685546875,0.8437926173210144,0.3916375637054443,0.354315310716629,292.7880249023437,297.1499938964844,293.1499938964844,0.2634407579898834,-5262.06982421875,304.1246337890625,0.7835348844528198,0.3113379180431366,0.2973025739192962,292.66571044921875,297.1499938964844,293.1499938964844,0.4740911722183227,-6154.55615234375,304.10614013671875,0.91326904296875,0.4971246421337127,0.3481673300266266,292.63287353515625,297.1499938964844,293.1499938964844,0.5894888043403625,-9867.6669921875,304.0985107421875,0.9721685647964478,0.5902701616287231,0.5585111975669861,292.85845947265625,297.1499938964844,293.1499938964844,0.0533632971346378,-7344.9228515625,304.1361999511719,0.5064600110054016,0.0885467231273651,0.4146530926227569,289.4831848144531,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,292.85760498046875,289.4833679199219,1.0,0.4823811054229736,0.5746702551841736,0.5746702551841736,1.0,1.0,-2.3683671951293945,0.9459229111671448,1.422444224357605,0.4093762338161468,0.0,0.0,1.0,138.8592529296875,156.0,8.171038627624512,-24685.302734375,1315.1068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.63885498046875,307.00830078125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.990234375,25560.0,0.0,0.0,0.5781072378158569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248987913131714,-2.1804526113555767e-05,0.0,0.0005867053405381,0.0,0.0,477.0003051757813,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458640,292.810302734375,297.1499938964844,293.1499938964844,0.3523355424404144,-6272.46484375,304.127685546875,0.8437926173210144,0.3916375637054443,0.354315310716629,292.7880249023437,297.1499938964844,293.1499938964844,0.2634407579898834,-5262.06982421875,304.1246337890625,0.7835348844528198,0.3113379180431366,0.2973025739192962,292.66571044921875,297.1499938964844,293.1499938964844,0.4740911722183227,-6154.55615234375,304.10614013671875,0.91326904296875,0.4971246421337127,0.3481673300266266,292.63287353515625,297.1499938964844,293.1499938964844,0.5894888043403625,-9867.6669921875,304.0985107421875,0.9721685647964478,0.5902701616287231,0.5585111975669861,292.85845947265625,297.1499938964844,293.1499938964844,0.0533632971346378,-7344.9228515625,304.1361999511719,0.5064600110054016,0.0885467231273651,0.4146530926227569,289.4831848144531,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,292.85760498046875,289.4833679199219,1.0,0.4823811054229736,0.5746702551841736,0.5746702551841736,1.0,1.0,-2.3683671951293945,0.9459229111671448,1.422444224357605,0.4093762338161468,0.0,0.0,1.0,138.8592529296875,156.0,8.171038627624512,-24685.302734375,1315.1068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.63885498046875,307.00830078125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.990234375,25560.0,0.0,0.0,0.5781072378158569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248987913131714,-2.1804526113555767e-05,0.0,0.0005867053405381,0.0,0.0,477.0003051757813,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458700,292.8258361816406,297.1499938964844,293.1499938964844,0.3539452254772186,-6294.33740234375,304.1288146972656,0.8427903652191162,0.3928896486759186,0.3555357158184051,292.8022155761719,297.1499938964844,293.1499938964844,0.2654946446418762,-5293.9443359375,304.1255187988281,0.7832211852073669,0.3131342232227325,0.2990958988666534,292.68231201171875,297.1499938964844,293.1499938964844,0.4778155088424682,-6191.50244140625,304.1073303222656,0.9128398895263672,0.5000014901161194,0.3502407371997833,292.64971923828125,297.1499938964844,293.1499938964844,0.593908965587616,-9923.806640625,304.099853515625,0.971680760383606,0.5935103893280029,0.5616574287414551,292.8722229003906,297.1499938964844,293.1499938964844,0.0543916411697864,-7431.17578125,304.1368408203125,0.5072996616363525,0.0895381197333335,0.4195186793804168,289.4836730957031,291.1499938964844,258.4718322753906,257.49853515625,279.1376037597656,292.87139892578125,289.4838562011719,1.0,0.4856560826301574,0.5740799903869629,0.5740799903869629,1.0,1.0,-2.3841042518615723,0.9523128271102904,1.4317914247512815,0.4123975932598114,0.0,0.0,1.0,140.83306884765625,156.0,5.095023155212402,-24846.623046875,1342.0257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7187805175781,307.0658569335937,278.1499938964844,0.0,18000.0,313.1499938964844,25541.201171875,26640.0,0.0,0.0,0.5822499990463257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62548828125,1.6255100965499878,-2.182093885494396e-05,0.0,0.0005909097380936,0.0,0.0,477.5389404296875,0.0,0.0,0.0,0.9023879766464232,4.0,0.0,1.0
458760,292.8409118652344,297.1499938964844,293.1499938964844,0.354878306388855,-6306.12060546875,304.1309814453125,0.8417356610298157,0.3940338790416717,0.3566614985466003,292.81597900390625,297.1499938964844,293.1499938964844,0.2670322060585022,-5317.0986328125,304.1271667480469,0.7828390598297119,0.3148379325866699,0.3008026480674743,292.6983947753906,297.1499938964844,293.1499938964844,0.4806694090366363,-6218.94775390625,304.10992431640625,0.912349283695221,0.5027649402618408,0.3522384166717529,292.6661376953125,297.1499938964844,293.1499938964844,0.5972775816917419,-9965.1103515625,304.10284423828125,0.9711407423019408,0.5966266393661499,0.5646924376487732,292.8854064941406,297.1499938964844,293.1499938964844,0.0552509985864162,-7502.19091796875,304.1376647949219,0.5080108642578125,0.0904696360230445,0.4241135120391845,289.5039978027344,291.1499938964844,258.4558410644531,257.47186279296875,279.13800048828125,292.8846130371094,289.5057373046875,1.0,0.488820731639862,0.57350754737854,0.57350754737854,1.0,1.0,-2.399074077606201,0.9583719968795776,1.440701961517334,0.4152565598487854,0.0,0.0,1.0,142.79371643066406,159.0,30.701358795166016,-25094.3203125,1368.2581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7859191894531,307.15216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,26332.3125,26640.0,0.0,0.0,0.5863720774650574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65047025680542,1.650492787361145,-2.249681892863009e-05,0.0,0.0005950931226834,0.0,0.0,499.89697265625,0.0,0.0,0.0,0.9014627933502196,4.0,0.0,1.0
458820,292.86962890625,297.1499938964844,293.1499938964844,0.3570975661277771,-6335.61279296875,304.1335754394531,0.8394784331321716,0.39604052901268,0.3586438596248626,292.8421630859375,297.1499938964844,293.1499938964844,0.2703584432601928,-5368.087890625,304.12921142578125,0.7818779945373535,0.3179889917373657,0.3039655387401581,292.7291564941406,297.1499938964844,293.1499938964844,0.4868996441364288,-6280.0322265625,304.11285400390625,0.9111810326576232,0.5079700946807861,0.3560027182102203,292.69757080078125,297.1499938964844,293.1499938964844,0.6046704053878784,-10057.8369140625,304.106201171875,0.9698941707611084,0.6025058031082153,0.5704191327095032,292.9100952148437,297.1499938964844,293.1499938964844,0.0569299720227718,-7643.4716796875,304.13897705078125,0.5090656876564026,0.0921598300337791,0.4325178563594818,289.5198974609375,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,292.9093933105469,289.5204772949219,1.0,0.4948284327983856,0.5724168419837952,0.5724168419837952,1.0,1.0,-2.4267561435699463,0.9695220589637756,1.4572341442108154,0.4204983413219452,0.0,0.0,1.0,146.6782989501953,162.0,21.68695831298828,-25398.46875,1418.589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9168395996094,307.25543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,26566.162109375,26640.0,0.0,0.0,0.5942586660385132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577826738357544,1.6578054428100586,-2.269660762976855e-05,0.0,0.000603097025305,0.0,0.0,506.5709533691406,0.0,0.0,0.0,0.9050992131233216,4.0,0.0,1.0
458880,292.86962890625,297.1499938964844,293.1499938964844,0.3570975661277771,-6335.61279296875,304.1335754394531,0.8394784331321716,0.39604052901268,0.3586438596248626,292.8421630859375,297.1499938964844,293.1499938964844,0.2703584432601928,-5368.087890625,304.12921142578125,0.7818779945373535,0.3179889917373657,0.3039655387401581,292.7291564941406,297.1499938964844,293.1499938964844,0.4868996441364288,-6280.0322265625,304.11285400390625,0.9111810326576232,0.5079700946807861,0.3560027182102203,292.69757080078125,297.1499938964844,293.1499938964844,0.6046704053878784,-10057.8369140625,304.106201171875,0.9698941707611084,0.6025058031082153,0.5704191327095032,292.9100952148437,297.1499938964844,293.1499938964844,0.0569299720227718,-7643.4716796875,304.13897705078125,0.5090656876564026,0.0921598300337791,0.4325178563594818,289.5198974609375,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,292.9093933105469,289.5204772949219,1.0,0.4948284327983856,0.5724168419837952,0.5724168419837952,1.0,1.0,-2.4267561435699463,0.9695220589637756,1.4572341442108154,0.4204983413219452,0.0,0.0,1.0,146.6782989501953,162.0,21.68695831298828,-25398.46875,1418.589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9168395996094,307.25543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,26566.162109375,26640.0,0.0,0.0,0.5942586660385132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577826738357544,1.6578054428100586,-2.269660762976855e-05,0.0,0.000603097025305,0.0,0.0,506.5709533691406,0.0,0.0,0.0,0.9050992131233216,4.0,0.0,1.0
458940,292.896240234375,297.1499938964844,293.1499938964844,0.3591357171535492,-6362.85107421875,304.1356506347656,0.8371116518974304,0.3977456986904144,0.3603416979312897,292.8665466308594,297.1499938964844,293.1499938964844,0.2735031843185425,-5416.31982421875,304.1308898925781,0.7807287573814392,0.3208423852920532,0.3068374991416931,292.75799560546875,297.1499938964844,293.1499938964844,0.492904782295227,-6338.9248046875,304.115234375,0.9098409414291382,0.5127807855606079,0.3594895303249359,292.7272033691406,297.1499938964844,293.1499938964844,0.6118249297142029,-10147.6435546875,304.10888671875,0.9684881567955016,0.6079574227333069,0.5757381916046143,292.9327697753906,297.1499938964844,293.1499938964844,0.058428656309843,-7770.80224609375,304.14013671875,0.5096948146820068,0.0936357006430625,0.4399402141571045,289.5282592773437,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.93212890625,289.5287475585937,1.0,0.5004361867904663,0.5713926553726196,0.5713926553726196,1.0,1.0,-2.451744794845581,0.9795199036598206,1.4722248315811155,0.425173819065094,0.0,0.0,1.0,150.4965057373047,165.0,14.46922492980957,-25670.6640625,1466.1888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0565490722656,307.3598022460937,278.1499938964844,0.0,18000.0,313.1499938964844,26622.44140625,27720.0,0.0,0.0,0.6015160083770752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595377922058103,1.6595605611801147,-2.274468897667248e-05,0.0,0.000610462273471,0.0,0.0,508.1815185546875,0.0,0.0,0.0,0.9209719896316528,4.0,0.0,1.0
459000,292.896240234375,297.1499938964844,293.1499938964844,0.3591357171535492,-6362.85107421875,304.1356506347656,0.8371116518974304,0.3977456986904144,0.3603416979312897,292.8665466308594,297.1499938964844,293.1499938964844,0.2735031843185425,-5416.31982421875,304.1308898925781,0.7807287573814392,0.3208423852920532,0.3068374991416931,292.75799560546875,297.1499938964844,293.1499938964844,0.492904782295227,-6338.9248046875,304.115234375,0.9098409414291382,0.5127807855606079,0.3594895303249359,292.7272033691406,297.1499938964844,293.1499938964844,0.6118249297142029,-10147.6435546875,304.10888671875,0.9684881567955016,0.6079574227333069,0.5757381916046143,292.9327697753906,297.1499938964844,293.1499938964844,0.058428656309843,-7770.80224609375,304.14013671875,0.5096948146820068,0.0936357006430625,0.4399402141571045,289.5282592773437,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.93212890625,289.5287475585937,1.0,0.5004361867904663,0.5713926553726196,0.5713926553726196,1.0,1.0,-2.451744794845581,0.9795199036598206,1.4722248315811155,0.425173819065094,0.0,0.0,1.0,150.4965057373047,165.0,14.46922492980957,-25670.6640625,1466.1888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0565490722656,307.3598022460937,278.1499938964844,0.0,18000.0,313.1499938964844,26622.44140625,27720.0,0.0,0.0,0.6015160083770752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595377922058103,1.6595605611801147,-2.274468897667248e-05,0.0,0.000610462273471,0.0,0.0,508.1815185546875,0.0,0.0,0.0,0.9209719896316528,4.0,0.0,1.0
459060,292.92095947265625,297.1499938964844,293.1499938964844,0.3600348234176636,-6373.5029296875,304.1388854980469,0.8346471786499023,0.3991609811782837,0.361782968044281,292.8892517089844,297.1499938964844,293.1499938964844,0.2757330238819122,-5449.4755859375,304.1335144042969,0.7794113755226135,0.3234172165393829,0.3094459176063537,292.78521728515625,297.1499938964844,293.1499938964844,0.4973387420177459,-6381.125,304.1193542480469,0.9083311557769777,0.5171918869018555,0.3627016246318817,292.7553100585937,297.1499938964844,293.1499938964844,0.6170955896377563,-10211.6298828125,304.1137084960937,0.9669116139411926,0.612970769405365,0.5806518793106079,292.95361328125,297.1499938964844,293.1499938964844,0.0595757737755775,-7866.7763671875,304.1415100097656,0.5099436640739441,0.0949145331978797,0.4464646279811859,289.5649719238281,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9530334472656,289.5660705566406,1.0,0.5056743621826172,0.5704349279403687,0.5704349279403687,1.0,1.0,-2.474213123321533,0.988446831703186,1.4857664108276367,0.4293275773525238,0.0,0.0,1.0,154.2579803466797,168.0,35.94721221923828,-26024.552734375,1511.099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1714782714844,307.48876953125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.6085067987442017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889101266860962,-2.355628021177836e-05,0.0,0.0006175570306368,0.0,0.0,535.6228637695312,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
459120,292.92095947265625,297.1499938964844,293.1499938964844,0.3600348234176636,-6373.5029296875,304.1388854980469,0.8346471786499023,0.3991609811782837,0.361782968044281,292.8892517089844,297.1499938964844,293.1499938964844,0.2757330238819122,-5449.4755859375,304.1335144042969,0.7794113755226135,0.3234172165393829,0.3094459176063537,292.78521728515625,297.1499938964844,293.1499938964844,0.4973387420177459,-6381.125,304.1193542480469,0.9083311557769777,0.5171918869018555,0.3627016246318817,292.7553100585937,297.1499938964844,293.1499938964844,0.6170955896377563,-10211.6298828125,304.1137084960937,0.9669116139411926,0.612970769405365,0.5806518793106079,292.95361328125,297.1499938964844,293.1499938964844,0.0595757737755775,-7866.7763671875,304.1415100097656,0.5099436640739441,0.0949145331978797,0.4464646279811859,289.5649719238281,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9530334472656,289.5660705566406,1.0,0.5056743621826172,0.5704349279403687,0.5704349279403687,1.0,1.0,-2.474213123321533,0.988446831703186,1.4857664108276367,0.4293275773525238,0.0,0.0,1.0,154.2579803466797,168.0,35.94721221923828,-26024.552734375,1511.099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1714782714844,307.48876953125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.6085067987442017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889101266860962,-2.355628021177836e-05,0.0,0.0006175570306368,0.0,0.0,535.6228637695312,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
459180,292.9440002441406,297.1499938964844,293.1499938964844,0.3611573576927185,-6388.06298828125,304.14068603515625,0.8320798873901367,0.4002862870693207,0.362968236207962,292.9104919433594,297.1499938964844,293.1499938964844,0.2780974507331848,-5485.32666015625,304.1350402832031,0.7779299020767212,0.3257154524326324,0.3117958903312683,292.810791015625,297.1499938964844,293.1499938964844,0.5020599365234375,-6426.9375,304.1216735839844,0.9066722393035888,0.5212417840957642,0.3656547665596008,292.7818298339844,297.1499938964844,293.1499938964844,0.6227377653121948,-10281.6943359375,304.11639404296875,0.9651678800582886,0.6175886392593384,0.5851810574531555,292.97271728515625,297.1499938964844,293.1499938964844,0.0606547370553016,-7958.7109375,304.1425476074219,0.5098493099212646,0.0960104241967201,0.4521538913249969,289.5812683105469,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.9721984863281,289.58203125,1.0,0.5105651617050171,0.5695457458496094,0.5695457458496094,1.0,1.0,-2.4942874908447266,0.9963662028312684,1.497921347618103,0.4329928457736969,0.0,0.0,1.0,157.96824645996094,171.0,25.7446346282959,-26260.01171875,1553.3173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2912292480469,307.5828552246094,278.1499938964844,0.0,18000.0,313.1499938964844,27685.39453125,27720.0,0.0,0.0,0.6149858236312866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923673152923584,-2.3652813979424536e-05,0.0,0.0006241324590519,0.0,0.0,538.9187622070312,0.0,0.0,0.0,0.9239047169685364,4.0,0.0,1.0
459240,292.9440002441406,297.1499938964844,293.1499938964844,0.3611573576927185,-6388.06298828125,304.14068603515625,0.8320798873901367,0.4002862870693207,0.362968236207962,292.9104919433594,297.1499938964844,293.1499938964844,0.2780974507331848,-5485.32666015625,304.1350402832031,0.7779299020767212,0.3257154524326324,0.3117958903312683,292.810791015625,297.1499938964844,293.1499938964844,0.5020599365234375,-6426.9375,304.1216735839844,0.9066722393035888,0.5212417840957642,0.3656547665596008,292.7818298339844,297.1499938964844,293.1499938964844,0.6227377653121948,-10281.6943359375,304.11639404296875,0.9651678800582886,0.6175886392593384,0.5851810574531555,292.97271728515625,297.1499938964844,293.1499938964844,0.0606547370553016,-7958.7109375,304.1425476074219,0.5098493099212646,0.0960104241967201,0.4521538913249969,289.5812683105469,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.9721984863281,289.58203125,1.0,0.5105651617050171,0.5695457458496094,0.5695457458496094,1.0,1.0,-2.4942874908447266,0.9963662028312684,1.497921347618103,0.4329928457736969,0.0,0.0,1.0,157.96824645996094,171.0,25.7446346282959,-26260.01171875,1553.3173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2912292480469,307.5828552246094,278.1499938964844,0.0,18000.0,313.1499938964844,27685.39453125,27720.0,0.0,0.0,0.6149858236312866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923673152923584,-2.3652813979424536e-05,0.0,0.0006241324590519,0.0,0.0,538.9187622070312,0.0,0.0,0.0,0.9239047169685364,4.0,0.0,1.0
459300,292.955078125,297.1499938964844,293.1499938964844,0.3616091907024383,-6393.85791015625,304.1415710449219,0.8307440876960754,0.4007185995578766,0.3634519279003143,292.920654296875,297.1499938964844,293.1499938964844,0.279183954000473,-5501.76953125,304.13580322265625,0.7771186232566833,0.3267485499382019,0.3128663003444671,292.8230285644531,297.1499938964844,293.1499938964844,0.5043002963066101,-6448.65234375,304.12274169921875,0.905792474746704,0.5231368541717529,0.3670412600040436,292.7945251464844,297.1499938964844,293.1499938964844,0.6254237294197083,-10315.017578125,304.1176147460937,0.964234173297882,0.6197564005851746,0.587313175201416,292.981689453125,297.1499938964844,293.1499938964844,0.0611380152404308,-8000.02685546875,304.1430053710937,0.5096836090087891,0.0964942425489425,0.4547066688537597,289.5882568359375,291.1499938964844,258.31549072265625,257.2354431152344,279.14111328125,292.9811706542969,289.5890197753906,1.0,0.5128862261772156,0.569128155708313,0.569128155708313,1.0,1.0,-2.5034501552581787,0.999960958957672,1.5034891366958618,0.4346508681774139,0.0,0.0,1.0,159.80780029296875,171.0,22.9762020111084,-26370.55859375,1573.40966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3548583984375,307.632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,27703.07421875,28800.0,0.0,0.0,0.6180016398429871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692883849143982,1.6929075717926023,-2.366791886743158e-05,0.0,0.000627193134278,0.0,0.0,539.43505859375,0.0,0.0,0.0,0.9391731023788452,4.0,0.0,1.0
459360,292.9659118652344,297.1499938964844,293.1499938964844,0.3613973557949066,-6389.80517578125,304.1434936523437,0.8293639421463013,0.4010587930679321,0.36385577917099,292.9306030273437,297.1499938964844,293.1499938964844,0.2797488570213318,-5509.53564453125,304.1373596191406,0.7762535810470581,0.3277016580104828,0.3138631284236908,292.8349304199219,297.1499938964844,293.1499938964844,0.50566166639328,-6460.9267578125,304.125244140625,0.9048771858215332,0.5249414443969727,0.3683685064315796,292.8069152832031,297.1499938964844,293.1499938964844,0.6270477771759033,-10333.5869140625,304.1205444335937,0.9632539749145508,0.6218245029449463,0.589357852935791,292.99029541015625,297.1499938964844,293.1499938964844,0.0614715255796909,-8027.0595703125,304.1436767578125,0.5094439387321472,0.0969379395246505,0.4570797085762024,289.6148986816406,291.1499938964844,258.3009948730469,257.2105712890625,279.1414794921875,292.98980712890625,289.61700439453125,1.0,0.5151282548904419,0.5687296986579895,0.5687296986579895,1.0,1.0,-2.5120365619659424,1.0033174753189087,1.508718967437744,0.4361960589885711,0.0,0.0,1.0,161.64088439941406,174.0,47.75397491455078,-26568.16015625,1592.8236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.40631103515625,307.7084655761719,278.1499938964844,0.0,18000.0,313.1499938964844,28503.798828125,28800.0,0.0,0.0,0.6210243105888367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717175006866455,1.717199444770813,-2.435201167827472e-05,0.0,0.0006302607362158,0.0,0.0,562.9910888671875,0.0,0.0,0.0,0.9378491044044496,4.0,0.0,1.0
459420,292.9867248535156,297.1499938964844,293.1499938964844,0.3614296019077301,-6389.09130859375,304.14556884765625,0.8264780640602112,0.4015009999275207,0.3644353449344635,292.94970703125,297.1499938964844,293.1499938964844,0.2812137305736542,-5531.15478515625,304.1390991210937,0.7743692994117737,0.3293847441673279,0.315639317035675,292.85772705078125,297.1499938964844,293.1499938964844,0.509062647819519,-6493.36962890625,304.1277770996094,0.9029449224472046,0.5282958745956421,0.3708384037017822,292.8307800292969,297.1499938964844,293.1499938964844,0.631127655506134,-10383.3583984375,304.12353515625,0.961146116256714,0.6256800889968872,0.5931715369224548,293.0064392089844,297.1499938964844,293.1499938964844,0.0621789768338203,-8086.66845703125,304.14459228515625,0.5087530016899109,0.0977082476019859,0.461296021938324,289.6420593261719,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0059814453125,289.6431579589844,1.0,0.5193766355514526,0.5679937601089478,0.5679937601089478,1.0,1.0,-2.527484178543091,1.0093241930007937,1.5181599855422974,0.4389522671699524,0.0,0.0,1.0,165.28639221191406,177.0,38.1051139831543,-26776.533203125,1629.544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5083312988281,307.79638671875,278.1499938964844,0.0,18000.0,313.1499938964844,28731.302734375,28800.0,0.0,0.0,0.6267771124839783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240142822265625,1.72403883934021,-2.4546379790990613e-05,0.0,0.0006360990810208,0.0,0.0,569.744873046875,0.0,0.0,0.0,0.9412426352500916,4.0,0.0,1.0
459480,292.9867248535156,297.1499938964844,293.1499938964844,0.3614296019077301,-6389.09130859375,304.14556884765625,0.8264780640602112,0.4015009999275207,0.3644353449344635,292.94970703125,297.1499938964844,293.1499938964844,0.2812137305736542,-5531.15478515625,304.1390991210937,0.7743692994117737,0.3293847441673279,0.315639317035675,292.85772705078125,297.1499938964844,293.1499938964844,0.509062647819519,-6493.36962890625,304.1277770996094,0.9029449224472046,0.5282958745956421,0.3708384037017822,292.8307800292969,297.1499938964844,293.1499938964844,0.631127655506134,-10383.3583984375,304.12353515625,0.961146116256714,0.6256800889968872,0.5931715369224548,293.0064392089844,297.1499938964844,293.1499938964844,0.0621789768338203,-8086.66845703125,304.14459228515625,0.5087530016899109,0.0977082476019859,0.461296021938324,289.6420593261719,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0059814453125,289.6431579589844,1.0,0.5193766355514526,0.5679937601089478,0.5679937601089478,1.0,1.0,-2.527484178543091,1.0093241930007937,1.5181599855422974,0.4389522671699524,0.0,0.0,1.0,165.28639221191406,177.0,38.1051139831543,-26776.533203125,1629.544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5083312988281,307.79638671875,278.1499938964844,0.0,18000.0,313.1499938964844,28731.302734375,28800.0,0.0,0.0,0.6267771124839783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240142822265625,1.72403883934021,-2.4546379790990613e-05,0.0,0.0006360990810208,0.0,0.0,569.744873046875,0.0,0.0,0.0,0.9412426352500916,4.0,0.0,1.0
459540,293.0063171386719,297.1499938964844,293.1499938964844,0.3613163232803345,-6386.62060546875,304.1472473144531,0.8234797120094299,0.4016613662242889,0.3647591173648834,292.9677734375,297.1499938964844,293.1499938964844,0.2825204730033874,-5550.50634765625,304.1405639648437,0.7723324298858643,0.3307916522026062,0.3171523809432983,292.879150390625,297.1499938964844,293.1499938964844,0.5123275518417358,-6524.6875,304.1297607421875,0.9009276032447816,0.5313521027565002,0.3730952143669128,292.853271484375,297.1499938964844,293.1499938964844,0.6350610256195068,-10431.6640625,304.12579345703125,0.9589009284973145,0.629199206829071,0.596667468547821,293.0212707519531,297.1499938964844,293.1499938964844,0.0627867877483367,-8138.19140625,304.1453857421875,0.507827877998352,0.0983350574970245,0.4648554623126983,289.6621398925781,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0208740234375,289.66314697265625,1.0,0.5233314037322998,0.5673381686210632,0.5673381686210632,1.0,1.0,-2.540881633758545,1.0145025253295898,1.526379108428955,0.4413211345672607,0.0,0.0,1.0,168.88702392578125,180.0,30.83303451538086,-26959.458984375,1663.6163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6212158203125,307.88739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.177734375,29880.0,0.0,0.0,0.6319905519485474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255998849868774,1.7256245613098145,-2.459155257383827e-05,0.0,0.0006413900409825,0.0,0.0,571.318359375,0.0,0.0,0.0,0.9570295214653016,4.0,0.0,1.0
459600,293.0063171386719,297.1499938964844,293.1499938964844,0.3613163232803345,-6386.62060546875,304.1472473144531,0.8234797120094299,0.4016613662242889,0.3647591173648834,292.9677734375,297.1499938964844,293.1499938964844,0.2825204730033874,-5550.50634765625,304.1405639648437,0.7723324298858643,0.3307916522026062,0.3171523809432983,292.879150390625,297.1499938964844,293.1499938964844,0.5123275518417358,-6524.6875,304.1297607421875,0.9009276032447816,0.5313521027565002,0.3730952143669128,292.853271484375,297.1499938964844,293.1499938964844,0.6350610256195068,-10431.6640625,304.12579345703125,0.9589009284973145,0.629199206829071,0.596667468547821,293.0212707519531,297.1499938964844,293.1499938964844,0.0627867877483367,-8138.19140625,304.1453857421875,0.507827877998352,0.0983350574970245,0.4648554623126983,289.6621398925781,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0208740234375,289.66314697265625,1.0,0.5233314037322998,0.5673381686210632,0.5673381686210632,1.0,1.0,-2.540881633758545,1.0145025253295898,1.526379108428955,0.4413211345672607,0.0,0.0,1.0,168.88702392578125,180.0,30.83303451538086,-26959.458984375,1663.6163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6212158203125,307.88739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.177734375,29880.0,0.0,0.0,0.6319905519485474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255998849868774,1.7256245613098145,-2.459155257383827e-05,0.0,0.0006413900409825,0.0,0.0,571.318359375,0.0,0.0,0.0,0.9570295214653016,4.0,0.0,1.0
459660,293.02496337890625,297.1499938964844,293.1499938964844,0.3601043820381164,-6368.16015625,304.1501159667969,0.8203473687171936,0.4015251100063324,0.3648244440555572,292.9849548339844,297.1499938964844,293.1499938964844,0.2829286158084869,-5555.24267578125,304.1429748535156,0.7701442837715149,0.3319252133369446,0.3184107840061188,292.8992919921875,297.1499938964844,293.1499938964844,0.5141595005989075,-6541.0,304.13336181640625,0.8988059163093567,0.5341336131095886,0.3751617968082428,292.8748779296875,297.1499938964844,293.1499938964844,0.6371951103210449,-10455.634765625,304.13018798828125,0.9564878344535828,0.6323363184928894,0.5998184680938721,293.034912109375,297.1499938964844,293.1499938964844,0.063118889927864,-8163.92236328125,304.1463623046875,0.5066965818405151,0.098831295967102,0.4678228795528412,289.7091064453125,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.0343933105469,289.7106018066406,1.0,0.5270114541053772,0.5667633414268494,0.5667633414268494,1.0,1.0,-2.552308320999145,1.0188915729522705,1.533416748046875,0.4433261454105377,0.0,0.0,1.0,172.45391845703125,183.0,50.671329498291016,-27225.373046875,1695.0875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7115478515625,308.0018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,29739.85546875,29880.0,0.0,0.0,0.6370187401771545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540122270584106,1.7540377378463743,-2.540802779549267e-05,0.0,0.0006464930484071,0.0,0.0,600.0064086914062,0.0,0.0,0.0,0.9577226042747498,4.0,0.0,1.0
459720,293.02496337890625,297.1499938964844,293.1499938964844,0.3601043820381164,-6368.16015625,304.1501159667969,0.8203473687171936,0.4015251100063324,0.3648244440555572,292.9849548339844,297.1499938964844,293.1499938964844,0.2829286158084869,-5555.24267578125,304.1429748535156,0.7701442837715149,0.3319252133369446,0.3184107840061188,292.8992919921875,297.1499938964844,293.1499938964844,0.5141595005989075,-6541.0,304.13336181640625,0.8988059163093567,0.5341336131095886,0.3751617968082428,292.8748779296875,297.1499938964844,293.1499938964844,0.6371951103210449,-10455.634765625,304.13018798828125,0.9564878344535828,0.6323363184928894,0.5998184680938721,293.034912109375,297.1499938964844,293.1499938964844,0.063118889927864,-8163.92236328125,304.1463623046875,0.5066965818405151,0.098831295967102,0.4678228795528412,289.7091064453125,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.0343933105469,289.7106018066406,1.0,0.5270114541053772,0.5667633414268494,0.5667633414268494,1.0,1.0,-2.552308320999145,1.0188915729522705,1.533416748046875,0.4433261454105377,0.0,0.0,1.0,172.45391845703125,183.0,50.671329498291016,-27225.373046875,1695.0875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7115478515625,308.0018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,29739.85546875,29880.0,0.0,0.0,0.6370187401771545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540122270584106,1.7540377378463743,-2.540802779549267e-05,0.0,0.0006464930484071,0.0,0.0,600.0064086914062,0.0,0.0,0.0,0.9577226042747498,4.0,0.0,1.0
459780,293.0426330566406,297.1499938964844,293.1499938964844,0.3591289520263672,-6353.75341796875,304.1517028808594,0.8170706629753113,0.4011076688766479,0.3646339476108551,293.0013732910156,297.1499938964844,293.1499938964844,0.2834791243076324,-5562.84228515625,304.1443786621094,0.7678044438362122,0.3327782452106476,0.3194062411785126,292.91815185546875,297.1499938964844,293.1499938964844,0.516425371170044,-6562.48193359375,304.1351013183594,0.8965901732444763,0.5366591811180115,0.3770464360713959,292.8953552246094,297.1499938964844,293.1499938964844,0.6398042440414429,-10487.140625,304.1324462890625,0.9539207220077516,0.6351521015167236,0.6026491522789001,293.04742431640625,297.1499938964844,293.1499938964844,0.0634535253047943,-8191.3291015625,304.1470031738281,0.50538569688797,0.0992072969675064,0.470242440700531,289.7358093261719,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.046875,289.73699951171875,1.0,0.5304301381111145,0.5662789940834045,0.5662789940834045,1.0,1.0,-2.56184983253479,1.0225435495376587,1.5393062829971311,0.4449976980686188,0.0,0.0,1.0,175.98724365234375,186.0,40.42666244506836,-27379.2890625,1723.9840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8086853027344,308.0848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2421875,29880.0,0.0,0.0,0.6416095495223999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757205605506897,1.7572311162948608,-2.550062708905898e-05,0.0,0.0006511521642096,0.0,0.0,603.2894897460938,0.0,0.0,0.0,0.9593050479888916,4.0,0.0,1.0
459840,293.0426330566406,297.1499938964844,293.1499938964844,0.3591289520263672,-6353.75341796875,304.1517028808594,0.8170706629753113,0.4011076688766479,0.3646339476108551,293.0013732910156,297.1499938964844,293.1499938964844,0.2834791243076324,-5562.84228515625,304.1443786621094,0.7678044438362122,0.3327782452106476,0.3194062411785126,292.91815185546875,297.1499938964844,293.1499938964844,0.516425371170044,-6562.48193359375,304.1351013183594,0.8965901732444763,0.5366591811180115,0.3770464360713959,292.8953552246094,297.1499938964844,293.1499938964844,0.6398042440414429,-10487.140625,304.1324462890625,0.9539207220077516,0.6351521015167236,0.6026491522789001,293.04742431640625,297.1499938964844,293.1499938964844,0.0634535253047943,-8191.3291015625,304.1470031738281,0.50538569688797,0.0992072969675064,0.470242440700531,289.7358093261719,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.046875,289.73699951171875,1.0,0.5304301381111145,0.5662789940834045,0.5662789940834045,1.0,1.0,-2.56184983253479,1.0225435495376587,1.5393062829971311,0.4449976980686188,0.0,0.0,1.0,175.98724365234375,186.0,40.42666244506836,-27379.2890625,1723.9840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8086853027344,308.0848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2421875,29880.0,0.0,0.0,0.6416095495223999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757205605506897,1.7572311162948608,-2.550062708905898e-05,0.0,0.0006511521642096,0.0,0.0,603.2894897460938,0.0,0.0,0.0,0.9593050479888916,4.0,0.0,1.0
459900,293.0511474609375,297.1499938964844,293.1499938964844,0.3585523664951324,-6345.35009765625,304.1524353027344,0.8153772354125977,0.4007937610149383,0.364445686340332,293.0093078613281,297.1499938964844,293.1499938964844,0.2836650013923645,-5565.2890625,304.14508056640625,0.7665825486183167,0.3331010043621063,0.319806158542633,292.9271240234375,297.1499938964844,293.1499938964844,0.5174787044525146,-6572.47265625,304.1358947753906,0.8954540491104126,0.5378286242485046,0.3779243230819702,292.9051513671875,297.1499938964844,293.1499938964844,0.6410065293312073,-10501.6669921875,304.1334228515625,0.9525920152664183,0.6364501714706421,0.6039606332778931,293.05328369140625,297.1499938964844,293.1499938964844,0.0635877922177314,-8202.2197265625,304.1473083496094,0.5046731233596802,0.0993538424372673,0.4712623655796051,289.7480773925781,291.1499938964844,258.1913452148437,257.0149230957031,279.14520263671875,293.0528259277344,289.7492980957031,1.0,0.5320466756820679,0.566074550151825,0.566074550151825,1.0,1.0,-2.5659611225128174,1.0241197347640991,1.5418413877487185,0.4457248747348785,0.0,0.0,1.0,177.73976135253906,186.0,37.67478942871094,-27451.0078125,1737.5013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8614196777344,308.1288757324219,278.1499938964844,0.0,18000.0,313.1499938964844,29864.650390625,30960.0,0.0,0.0,0.6437098979949951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576885223388672,1.757714033126831,-2.5514646040392108e-05,0.0,0.0006532837287522,0.0,0.0,603.7869873046875,0.0,0.0,0.0,0.9745444655418396,4.0,0.0,1.0
459960,293.0594787597656,297.1499938964844,293.1499938964844,0.3573585748672485,-6327.7548828125,304.1541748046875,0.813640832901001,0.4004059433937073,0.364195168018341,293.01708984375,297.1499938964844,293.1499938964844,0.283348023891449,-5559.40771484375,304.14654541015625,0.7653259038925171,0.3333528935909271,0.3201424181461334,292.9358825683594,297.1499938964844,293.1499938964844,0.5176876783370972,-6573.44189453125,304.1380920410156,0.8942970037460327,0.5389310121536255,0.378759354352951,292.91473388671875,297.1499938964844,293.1499938964844,0.641182541847229,-10502.0126953125,304.1361389160156,0.9512313008308412,0.6376696228981018,0.6052044630050659,293.05889892578125,297.1499938964844,293.1499938964844,0.0635887160897255,-8200.119140625,304.1477966308594,0.5039269924163818,0.099475085735321,0.472168505191803,289.7792663574219,291.1499938964844,258.18218994140625,256.99725341796875,279.1456604003906,293.0584716796875,289.7816467285156,1.0,0.5336055755615234,0.565893292427063,0.565893292427063,1.0,1.0,-2.5696516036987305,1.0255359411239624,1.5441155433654783,0.446382611989975,0.0,0.0,1.0,179.48544311523438,189.0,61.10545349121094,-27607.68359375,1750.42431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90252685546875,308.1983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,30674.12890625,30960.0,0.0,0.0,0.6458331942558289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813502550125122,1.7813764810562134,-2.620621853566263e-05,0.0,0.0006554386345669,0.0,0.0,628.501220703125,0.0,0.0,0.0,0.9728574752807616,4.0,0.0,1.0
