time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460020,293.07568359375,297.1499938964844,293.1499938964844,0.3554795384407043,-6300.66064453125,304.1558837890625,0.8100100159645081,0.3994157612323761,0.3634965717792511,293.03228759765625,297.1499938964844,293.1499938964844,0.2830832302570343,-5554.265625,304.14813232421875,0.7626934051513672,0.3336397111415863,0.3206091821193695,292.9526672363281,297.1499938964844,293.1499938964844,0.518906831741333,-6584.51220703125,304.1399841308594,0.8919081091880798,0.5409522652626038,0.3802940547466278,292.93316650390625,297.1499938964844,293.1499938964844,0.6424873471260071,-10516.9287109375,304.1385498046875,0.9483973979949952,0.6398912668228149,0.6074755787849426,293.0694274902344,297.1499938964844,293.1499938964844,0.0636800602078437,-8205.697265625,304.1483764648437,0.5023355484008789,0.0996445566415786,0.4736495018005371,289.8152770996094,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0693054199219,289.8167419433594,1.0,0.5365498661994934,0.5656138062477112,0.5656138062477112,1.0,1.0,-2.5757269859313965,1.0278857946395874,1.547841191291809,0.4474938809871673,0.0,0.0,1.0,182.9610595703125,192.0,50.93684387207031,-27741.814453125,1774.4146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.985107421875,308.2763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,30895.7265625,30960.0,0.0,0.0,0.6498351693153381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877731323242188,1.7877994775772097,-2.639553713379428e-05,0.0,0.0006595000741071,0.0,0.0,635.32421875,0.0,0.0,0.0,0.9760377407073976,4.0,0.0,1.0
460080,293.07568359375,297.1499938964844,293.1499938964844,0.3554795384407043,-6300.66064453125,304.1558837890625,0.8100100159645081,0.3994157612323761,0.3634965717792511,293.03228759765625,297.1499938964844,293.1499938964844,0.2830832302570343,-5554.265625,304.14813232421875,0.7626934051513672,0.3336397111415863,0.3206091821193695,292.9526672363281,297.1499938964844,293.1499938964844,0.518906831741333,-6584.51220703125,304.1399841308594,0.8919081091880798,0.5409522652626038,0.3802940547466278,292.93316650390625,297.1499938964844,293.1499938964844,0.6424873471260071,-10516.9287109375,304.1385498046875,0.9483973979949952,0.6398912668228149,0.6074755787849426,293.0694274902344,297.1499938964844,293.1499938964844,0.0636800602078437,-8205.697265625,304.1483764648437,0.5023355484008789,0.0996445566415786,0.4736495018005371,289.8152770996094,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0693054199219,289.8167419433594,1.0,0.5365498661994934,0.5656138062477112,0.5656138062477112,1.0,1.0,-2.5757269859313965,1.0278857946395874,1.547841191291809,0.4474938809871673,0.0,0.0,1.0,182.9610595703125,192.0,50.93684387207031,-27741.814453125,1774.4146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.985107421875,308.2763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,30895.7265625,30960.0,0.0,0.0,0.6498351693153381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877731323242188,1.7877994775772097,-2.639553713379428e-05,0.0,0.0006595000741071,0.0,0.0,635.32421875,0.0,0.0,0.0,0.9760377407073976,4.0,0.0,1.0
460140,293.0911560058594,297.1499938964844,293.1499938964844,0.3534832894802093,-6272.12451171875,304.1572570800781,0.8061713576316833,0.3981570303440094,0.3625570833683014,293.04693603515625,297.1499938964844,293.1499938964844,0.2826669216156006,-5546.96923828125,304.1494445800781,0.7599337100982666,0.3336507678031921,0.3208147585391998,292.9683837890625,297.1499938964844,293.1499938964844,0.5200985074043274,-6595.56884765625,304.1413269042969,0.889465868473053,0.542759895324707,0.38167804479599,292.9505310058594,297.1499938964844,293.1499938964844,0.6437495946884155,-10531.775390625,304.1402587890625,0.9454669952392578,0.6418634653091431,0.6095081567764282,293.0791015625,297.1499938964844,293.1499938964844,0.0637267157435417,-8207.7978515625,304.1488342285156,0.5006418824195862,0.0997260585427284,0.4747265577316284,289.8444519042969,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0796203613281,289.8458557128906,1.0,0.539277970790863,0.565449595451355,0.565449595451355,1.0,1.0,-2.5802457332611084,1.0296815633773804,1.5505642890930176,0.4483812749385834,0.0,0.0,1.0,186.4024658203125,195.0,43.59336471557617,-27855.111328125,1796.092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,308.3583068847656,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5859375,32040.0,0.0,0.0,0.653367817401886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892415523529053,-2.643813604663592e-05,0.0,0.0006630852585658,0.0,0.0,636.86279296875,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460200,293.0911560058594,297.1499938964844,293.1499938964844,0.3534832894802093,-6272.12451171875,304.1572570800781,0.8061713576316833,0.3981570303440094,0.3625570833683014,293.04693603515625,297.1499938964844,293.1499938964844,0.2826669216156006,-5546.96923828125,304.1494445800781,0.7599337100982666,0.3336507678031921,0.3208147585391998,292.9683837890625,297.1499938964844,293.1499938964844,0.5200985074043274,-6595.56884765625,304.1413269042969,0.889465868473053,0.542759895324707,0.38167804479599,292.9505310058594,297.1499938964844,293.1499938964844,0.6437495946884155,-10531.775390625,304.1402587890625,0.9454669952392578,0.6418634653091431,0.6095081567764282,293.0791015625,297.1499938964844,293.1499938964844,0.0637267157435417,-8207.7978515625,304.1488342285156,0.5006418824195862,0.0997260585427284,0.4747265577316284,289.8444519042969,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0796203613281,289.8458557128906,1.0,0.539277970790863,0.565449595451355,0.565449595451355,1.0,1.0,-2.5802457332611084,1.0296815633773804,1.5505642890930176,0.4483812749385834,0.0,0.0,1.0,186.4024658203125,195.0,43.59336471557617,-27855.111328125,1796.092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,308.3583068847656,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5859375,32040.0,0.0,0.0,0.653367817401886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892415523529053,-2.643813604663592e-05,0.0,0.0006630852585658,0.0,0.0,636.86279296875,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460260,293.1061096191406,297.1499938964844,293.1499938964844,0.3504857420921325,-6228.8623046875,304.1597595214844,0.802117645740509,0.3966181874275207,0.3613724410533905,293.0611267089844,297.1499938964844,293.1499938964844,0.2813952565193176,-5525.76611328125,304.1517028808594,0.7570428848266602,0.3333857655525207,0.3207631707191467,292.98358154296875,297.1499938964844,293.1499938964844,0.5199509859085083,-6592.6025390625,304.1443786621094,0.8869390487670898,0.5442841053009033,0.3828881382942199,292.967041015625,297.1499938964844,293.1499938964844,0.6434142589569092,-10525.0634765625,304.1439514160156,0.9424228072166444,0.6435680389404297,0.611298143863678,293.0879211425781,297.1499938964844,293.1499938964844,0.0635570064187049,-8189.25927734375,304.1495056152344,0.4988581538200378,0.0997288823127746,0.4754489362239837,289.89874267578125,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0878295898437,289.90057373046875,1.0,0.5418030619621277,0.5653643012046814,0.5653643012046814,1.0,1.0,-2.5832347869873047,1.0308945178985596,1.5523401498794556,0.4490123093128204,0.0,0.0,1.0,189.8230743408203,198.0,61.60953521728516,-28049.666015625,1815.5072021484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15216064453125,308.46209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.6567725539207458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168071508407595,-2.7259027774562128e-05,0.0,0.0006665406981483,0.0,0.0,666.7536010742188,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
460320,293.1061096191406,297.1499938964844,293.1499938964844,0.3504857420921325,-6228.8623046875,304.1597595214844,0.802117645740509,0.3966181874275207,0.3613724410533905,293.0611267089844,297.1499938964844,293.1499938964844,0.2813952565193176,-5525.76611328125,304.1517028808594,0.7570428848266602,0.3333857655525207,0.3207631707191467,292.98358154296875,297.1499938964844,293.1499938964844,0.5199509859085083,-6592.6025390625,304.1443786621094,0.8869390487670898,0.5442841053009033,0.3828881382942199,292.967041015625,297.1499938964844,293.1499938964844,0.6434142589569092,-10525.0634765625,304.1439514160156,0.9424228072166444,0.6435680389404297,0.611298143863678,293.0879211425781,297.1499938964844,293.1499938964844,0.0635570064187049,-8189.25927734375,304.1495056152344,0.4988581538200378,0.0997288823127746,0.4754489362239837,289.89874267578125,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0878295898437,289.90057373046875,1.0,0.5418030619621277,0.5653643012046814,0.5653643012046814,1.0,1.0,-2.5832347869873047,1.0308945178985596,1.5523401498794556,0.4490123093128204,0.0,0.0,1.0,189.8230743408203,198.0,61.60953521728516,-28049.666015625,1815.5072021484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15216064453125,308.46209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.6567725539207458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168071508407595,-2.7259027774562128e-05,0.0,0.0006665406981483,0.0,0.0,666.7536010742188,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
460380,293.1204528808594,297.1499938964844,293.1499938964844,0.3477455079555511,-6189.84423828125,304.1610717773437,0.7979306578636169,0.3948202431201935,0.3599505424499511,293.0748596191406,297.1499938964844,293.1499938964844,0.2802779674530029,-5507.576171875,304.1529846191406,0.7540266513824463,0.3328529000282287,0.320457398891449,292.998291015625,297.1499938964844,293.1499938964844,0.5202009677886963,-6594.34033203125,304.1458435058594,0.8842964172363281,0.5455179810523987,0.3838840126991272,292.98260498046875,297.1499938964844,293.1499938964844,0.6436799168586731,-10527.470703125,304.1455078125,0.9392750263214112,0.6450440883636475,0.6128618121147156,293.0960388183594,297.1499938964844,293.1499938964844,0.0634354352951049,-8176.32568359375,304.1498718261719,0.4969936609268188,0.0996590331196785,0.4758428037166595,289.933349609375,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0952453613281,289.9349060058594,1.0,0.5441307425498962,0.5653935074806213,0.5653935074806213,1.0,1.0,-2.5847089290618896,1.0315711498260498,1.5531376600265503,0.4494260847568512,0.0,0.0,1.0,193.2245635986328,201.0,51.48067855834961,-28139.013671875,1832.65087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2327880859375,308.5370483398437,278.1499938964844,0.0,18000.0,313.1499938964844,32010.53125,32040.0,0.0,0.0,0.6597990393638611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796180448029e-05,0.0,0.0006696121417917,0.0,0.0,670.019287109375,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
460440,293.1204528808594,297.1499938964844,293.1499938964844,0.3477455079555511,-6189.84423828125,304.1610717773437,0.7979306578636169,0.3948202431201935,0.3599505424499511,293.0748596191406,297.1499938964844,293.1499938964844,0.2802779674530029,-5507.576171875,304.1529846191406,0.7540266513824463,0.3328529000282287,0.320457398891449,292.998291015625,297.1499938964844,293.1499938964844,0.5202009677886963,-6594.34033203125,304.1458435058594,0.8842964172363281,0.5455179810523987,0.3838840126991272,292.98260498046875,297.1499938964844,293.1499938964844,0.6436799168586731,-10527.470703125,304.1455078125,0.9392750263214112,0.6450440883636475,0.6128618121147156,293.0960388183594,297.1499938964844,293.1499938964844,0.0634354352951049,-8176.32568359375,304.1498718261719,0.4969936609268188,0.0996590331196785,0.4758428037166595,289.933349609375,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0952453613281,289.9349060058594,1.0,0.5441307425498962,0.5653935074806213,0.5653935074806213,1.0,1.0,-2.5847089290618896,1.0315711498260498,1.5531376600265503,0.4494260847568512,0.0,0.0,1.0,193.2245635986328,201.0,51.48067855834961,-28139.013671875,1832.65087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2327880859375,308.5370483398437,278.1499938964844,0.0,18000.0,313.1499938964844,32010.53125,32040.0,0.0,0.0,0.6597990393638611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796180448029e-05,0.0,0.0006696121417917,0.0,0.0,670.019287109375,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
460500,293.1274108886719,297.1499938964844,293.1499938964844,0.3463019430637359,-6169.3115234375,304.16168212890625,0.7957973480224609,0.3938258588314056,0.3591547012329101,293.08154296875,297.1499938964844,293.1499938964844,0.2796375751495361,-5497.2353515625,304.1535949707031,0.7524788975715637,0.3324866592884063,0.3202106952667236,293.0053405761719,297.1499938964844,293.1499938964844,0.5202551484107971,-6594.544921875,304.146484375,0.8829540610313416,0.546052098274231,0.3843211829662323,292.99005126953125,297.1499938964844,293.1499938964844,0.6437514424324036,-10527.96484375,304.14617919921875,0.9376762509346008,0.6457015872001648,0.6135684251785278,293.09979248046875,297.1499938964844,293.1499938964844,0.0633576512336731,-8168.4384765625,304.1500244140625,0.4960380792617798,0.0995996594429016,0.4759267270565033,289.9496459960937,291.1499938964844,258.1380310058594,256.8901672363281,279.1503601074219,293.098876953125,289.9512023925781,1.0,0.5452247262001038,0.5654579401016235,0.5654579401016235,1.0,1.0,-2.5849318504333496,1.0317413806915283,1.5531905889511108,0.4495724439620971,0.0,0.0,1.0,194.91384887695312,201.0,48.79832458496094,-28179.69921875,1840.421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27740478515625,308.5772399902344,278.1499938964844,0.0,18000.0,313.1499938964844,32025.890625,33120.0,0.0,0.0,0.6611403226852417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820177793502808,1.8202050924301147,-2.7361083994037472e-05,0.0,0.0006709733861498,0.0,0.0,670.5015869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1342468261719,297.1499938964844,293.1499938964844,0.3445113003253937,-6143.57275390625,304.1628112792969,0.7936387062072754,0.3927677869796753,0.3583039045333862,293.0881652832031,297.1499938964844,293.1499938964844,0.2787014245986938,-5482.0048828125,304.1546630859375,0.7509068250656128,0.3320555388927459,0.3199040293693542,293.01220703125,297.1499938964844,293.1499938964844,0.5198280215263367,-6589.6328125,304.1479187011719,0.8816015124320984,0.5465337634086609,0.3847233355045318,292.997314453125,297.1499938964844,293.1499938964844,0.6432474851608276,-10520.5322265625,304.1477966308594,0.936061680316925,0.6463029384613037,0.6142259240150452,293.1034240722656,297.1499938964844,293.1499938964844,0.0632071644067764,-8153.4921875,304.1502990722656,0.495070070028305,0.0995260924100875,0.4759459793567657,289.9761657714844,291.1499938964844,258.1380615234375,256.8849792480469,279.1510009765625,293.1024475097656,289.9781494140625,1.0,0.5462762713432312,0.5655568242073059,0.5655568242073059,1.0,1.0,-2.5848381519317627,1.0318121910095217,1.5530259609222412,0.4496857523918152,0.0,0.0,1.0,196.59686279296875,204.0,59.98809814453125,-28259.970703125,1847.6968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3167724609375,308.6297302246094,278.1499938964844,0.0,18000.0,313.1499938964844,32438.3046875,33120.0,0.0,0.0,0.6624517440795898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318599462509155,1.8318877220153809,-2.7713427698472515e-05,0.0,0.0006723043043166,0.0,0.0,683.4949340820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.14752197265625,297.1499938964844,293.1499938964844,0.3412408530712127,-6097.0341796875,304.1640014648437,0.7892443537712097,0.3904770910739898,0.3564353585243225,293.1011047363281,297.1499938964844,293.1499938964844,0.277036964893341,-5455.33251953125,304.1558837890625,0.7476841807365417,0.3309970498085022,0.3191040158271789,293.0253601074219,297.1499938964844,293.1499938964844,0.5195159912109375,-6585.95263671875,304.14910888671875,0.8788650631904602,0.5473554730415344,0.3854229152202606,293.0111999511719,297.1499938964844,293.1499938964844,0.6429051160812378,-10515.4609375,304.14910888671875,0.9327811002731324,0.6473496556282043,0.6153863072395325,293.11016845703125,297.1499938964844,293.1499938964844,0.0629769191145896,-8131.103515625,304.15057373046875,0.4930963814258575,0.0993376895785331,0.4757988154888153,290.010986328125,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1094665527344,290.0126342773437,1.0,0.5482527017593384,0.5658645033836365,0.5658645033836365,1.0,1.0,-2.583690881729126,1.0316599607467651,1.5520309209823608,0.4498165845870971,0.0,0.0,1.0,199.94520568847656,207.0,51.517974853515625,-28324.115234375,1860.745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,308.706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6647617816925049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006746486760675,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.14752197265625,297.1499938964844,293.1499938964844,0.3412408530712127,-6097.0341796875,304.1640014648437,0.7892443537712097,0.3904770910739898,0.3564353585243225,293.1011047363281,297.1499938964844,293.1499938964844,0.277036964893341,-5455.33251953125,304.1558837890625,0.7476841807365417,0.3309970498085022,0.3191040158271789,293.0253601074219,297.1499938964844,293.1499938964844,0.5195159912109375,-6585.95263671875,304.14910888671875,0.8788650631904602,0.5473554730415344,0.3854229152202606,293.0111999511719,297.1499938964844,293.1499938964844,0.6429051160812378,-10515.4609375,304.14910888671875,0.9327811002731324,0.6473496556282043,0.6153863072395325,293.11016845703125,297.1499938964844,293.1499938964844,0.0629769191145896,-8131.103515625,304.15057373046875,0.4930963814258575,0.0993376895785331,0.4757988154888153,290.010986328125,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1094665527344,290.0126342773437,1.0,0.5482527017593384,0.5658645033836365,0.5658645033836365,1.0,1.0,-2.583690881729126,1.0316599607467651,1.5520309209823608,0.4498165845870971,0.0,0.0,1.0,199.94520568847656,207.0,51.517974853515625,-28324.115234375,1860.745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,308.706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6647617816925049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006746486760675,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.15997314453125,297.1499938964844,293.1499938964844,0.3377639651298523,-6047.50390625,304.16510009765625,0.7848019003868103,0.38800910115242,0.3543997704982757,293.1136779785156,297.1499938964844,293.1499938964844,0.275102436542511,-5424.4091796875,304.1571350097656,0.7443733215332031,0.3296859562397003,0.3180643320083618,293.0377197265625,297.1499938964844,293.1499938964844,0.5189610719680786,-6579.87109375,304.1503295898437,0.8761128783226013,0.5480054020881653,0.3860021829605102,293.0243225097656,297.1499938964844,293.1499938964844,0.6422808170318604,-10506.7841796875,304.15045166015625,0.9294650554656982,0.6482052206993103,0.616366446018219,293.1163330078125,297.1499938964844,293.1499938964844,0.0626944154500961,-8104.1328125,304.1508483886719,0.4910731315612793,0.099094308912754,0.4754038751125335,290.0462646484375,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.11639404296875,290.0479736328125,1.0,0.5500727295875549,0.5663241147994995,0.5663241147994995,1.0,1.0,-2.5813958644866943,1.0311795473098757,1.5502164363861084,0.4498532712459564,0.0,0.0,1.0,203.26321411132807,210.0,50.14697647094727,-28386.67578125,1871.9422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4947509765625,308.7911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6666395664215088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006765543948858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.15997314453125,297.1499938964844,293.1499938964844,0.3377639651298523,-6047.50390625,304.16510009765625,0.7848019003868103,0.38800910115242,0.3543997704982757,293.1136779785156,297.1499938964844,293.1499938964844,0.275102436542511,-5424.4091796875,304.1571350097656,0.7443733215332031,0.3296859562397003,0.3180643320083618,293.0377197265625,297.1499938964844,293.1499938964844,0.5189610719680786,-6579.87109375,304.1503295898437,0.8761128783226013,0.5480054020881653,0.3860021829605102,293.0243225097656,297.1499938964844,293.1499938964844,0.6422808170318604,-10506.7841796875,304.15045166015625,0.9294650554656982,0.6482052206993103,0.616366446018219,293.1163330078125,297.1499938964844,293.1499938964844,0.0626944154500961,-8104.1328125,304.1508483886719,0.4910731315612793,0.099094308912754,0.4754038751125335,290.0462646484375,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.11639404296875,290.0479736328125,1.0,0.5500727295875549,0.5663241147994995,0.5663241147994995,1.0,1.0,-2.5813958644866943,1.0311795473098757,1.5502164363861084,0.4498532712459564,0.0,0.0,1.0,203.26321411132807,210.0,50.14697647094727,-28386.67578125,1871.9422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4947509765625,308.7911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6666395664215088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006765543948858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1728210449219,297.1499938964844,293.1499938964844,0.3339340686798095,-5992.76171875,304.1664733886719,0.7801247239112854,0.3851563632488251,0.3521019518375397,293.1268615722656,297.1499938964844,293.1499938964844,0.2727657258510589,-5387.05615234375,304.1586608886719,0.7408003807067871,0.3279317915439605,0.3166893422603607,293.05010986328125,297.1499938964844,293.1499938964844,0.5180127620697021,-6569.7802734375,304.1518249511719,0.8731721043586731,0.5483388900756836,0.3864068686962127,293.0374755859375,297.1499938964844,293.1499938964844,0.6412034034729004,-10492.1328125,304.152099609375,0.9259148836135864,0.6487210988998413,0.61709064245224,293.122802734375,297.1499938964844,293.1499938964844,0.0622745007276535,-8064.9912109375,304.1512756347656,0.4887675642967224,0.0986368209123611,0.4743662178516388,290.0838623046875,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1241149902344,290.08575439453125,1.0,0.5517074465751648,0.5669869184494019,0.5669869184494019,1.0,1.0,-2.5770955085754395,1.030040621757507,1.5470547676086426,0.4496796727180481,0.0,0.0,1.0,206.6681365966797,213.0,52.4806022644043,-28437.64453125,1880.5120849609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5896301269531,308.8793334960937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6681219935417175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006780588882975,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1728210449219,297.1499938964844,293.1499938964844,0.3339340686798095,-5992.76171875,304.1664733886719,0.7801247239112854,0.3851563632488251,0.3521019518375397,293.1268615722656,297.1499938964844,293.1499938964844,0.2727657258510589,-5387.05615234375,304.1586608886719,0.7408003807067871,0.3279317915439605,0.3166893422603607,293.05010986328125,297.1499938964844,293.1499938964844,0.5180127620697021,-6569.7802734375,304.1518249511719,0.8731721043586731,0.5483388900756836,0.3864068686962127,293.0374755859375,297.1499938964844,293.1499938964844,0.6412034034729004,-10492.1328125,304.152099609375,0.9259148836135864,0.6487210988998413,0.61709064245224,293.122802734375,297.1499938964844,293.1499938964844,0.0622745007276535,-8064.9912109375,304.1512756347656,0.4887675642967224,0.0986368209123611,0.4743662178516388,290.0838623046875,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1241149902344,290.08575439453125,1.0,0.5517074465751648,0.5669869184494019,0.5669869184494019,1.0,1.0,-2.5770955085754395,1.030040621757507,1.5470547676086426,0.4496796727180481,0.0,0.0,1.0,206.6681365966797,213.0,52.4806022644043,-28437.64453125,1880.5120849609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5896301269531,308.8793334960937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6681219935417175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006780588882975,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.18634033203125,297.1499938964844,293.1499938964844,0.3294854760169983,-5928.85986328125,304.1683959960937,0.7750053405761719,0.3818331062793731,0.3493712246417999,293.14117431640625,297.1499938964844,293.1499938964844,0.2697688937187195,-5339.0732421875,304.1607666015625,0.7367518544197083,0.3256198763847351,0.3147873878479004,293.06256103515625,297.1499938964844,293.1499938964844,0.5164453387260437,-6553.32958984375,304.1538391113281,0.8698986768722534,0.5483408570289612,0.3865710794925689,293.0508117675781,297.1499938964844,293.1499938964844,0.6394037008285522,-10467.880859375,304.1544189453125,0.9219648241996764,0.6488695740699768,0.6174590587615967,293.1297912597656,297.1499938964844,293.1499938964844,0.0615842677652835,-8001.96826171875,304.1520080566406,0.4858745336532593,0.097910426557064,0.4720842838287353,290.12677001953125,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.13311767578125,290.12890625,1.0,0.5530558824539185,0.567902684211731,0.567902684211731,1.0,1.0,-2.569429874420166,1.027699589729309,1.541730284690857,0.4490260481834411,0.0,0.0,1.0,210.23501586914065,216.0,58.54249954223633,-28468.470703125,1884.748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6874389648437,308.9731140136719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6691879034042358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791406776756,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.18634033203125,297.1499938964844,293.1499938964844,0.3294854760169983,-5928.85986328125,304.1683959960937,0.7750053405761719,0.3818331062793731,0.3493712246417999,293.14117431640625,297.1499938964844,293.1499938964844,0.2697688937187195,-5339.0732421875,304.1607666015625,0.7367518544197083,0.3256198763847351,0.3147873878479004,293.06256103515625,297.1499938964844,293.1499938964844,0.5164453387260437,-6553.32958984375,304.1538391113281,0.8698986768722534,0.5483408570289612,0.3865710794925689,293.0508117675781,297.1499938964844,293.1499938964844,0.6394037008285522,-10467.880859375,304.1544189453125,0.9219648241996764,0.6488695740699768,0.6174590587615967,293.1297912597656,297.1499938964844,293.1499938964844,0.0615842677652835,-8001.96826171875,304.1520080566406,0.4858745336532593,0.097910426557064,0.4720842838287353,290.12677001953125,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.13311767578125,290.12890625,1.0,0.5530558824539185,0.567902684211731,0.567902684211731,1.0,1.0,-2.569429874420166,1.027699589729309,1.541730284690857,0.4490260481834411,0.0,0.0,1.0,210.23501586914065,216.0,58.54249954223633,-28468.470703125,1884.748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6874389648437,308.9731140136719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6691879034042358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791406776756,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1929931640625,297.1499938964844,293.1499938964844,0.3270845115184784,-5894.296875,304.1694030761719,0.7723847031593323,0.3800667524337768,0.3478940427303314,293.1483764648437,297.1499938964844,293.1499938964844,0.2680608928203583,-5311.71240234375,304.16192626953125,0.7346306443214417,0.3243102431297302,0.313676118850708,293.0686340332031,297.1499938964844,293.1499938964844,0.5154613256454468,-6543.08203125,304.1549072265625,0.8682265877723694,0.5482531189918518,0.3865869045257568,293.0573425292969,297.1499938964844,293.1499938964844,0.6382617950439453,-10452.60546875,304.1556701660156,0.9199495315551758,0.6488418579101562,0.6175409555435181,293.1332702636719,297.1499938964844,293.1499938964844,0.0611638985574245,-7963.86669921875,304.15240478515625,0.4842852652072906,0.0974819287657737,0.4706148505210876,290.15020751953125,291.1499938964844,258.19000244140625,256.90350341796875,279.1591186523437,293.1377868652344,290.1524963378906,1.0,0.5536250472068787,0.5684418082237244,0.5684418082237244,1.0,1.0,-2.564672470092773,1.0262103080749512,1.5384620428085327,0.4485732614994049,0.0,0.0,1.0,212.0164794921875,216.0,61.91682052612305,-28478.640625,1885.468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73748779296875,309.0218200683594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6695596575737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006795179797336,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.1994323730469,297.1499938964844,293.1499938964844,0.3246054649353027,-5858.5712890625,304.1703796386719,0.769764244556427,0.3782556056976318,0.3463709056377411,293.1555480957031,297.1499938964844,293.1499938964844,0.2662489414215088,-5282.67919921875,304.1630554199219,0.7324787974357605,0.3229267597198486,0.3124867081642151,293.0745849609375,297.1499938964844,293.1499938964844,0.5143675208091736,-6531.74072265625,304.156005859375,0.8665578961372375,0.5481175184249878,0.3865675926208496,293.063720703125,297.1499938964844,293.1499938964844,0.6369853615760803,-10435.6103515625,304.1569519042969,0.9179430603981018,0.648758590221405,0.6175678372383118,293.1366882324219,297.1499938964844,293.1499938964844,0.0607067719101905,-7922.58935546875,304.1528015136719,0.4826256036758423,0.0970219001173973,0.4689887464046478,290.1747436523437,291.1499938964844,258.2008972167969,256.9110107421875,279.16015625,293.1425170898437,290.1771240234375,1.0,0.5541337132453918,0.5690271258354187,0.5690271258354187,1.0,1.0,-2.559469223022461,1.0245736837387085,1.5348955392837524,0.4480647146701813,0.0,0.0,1.0,213.7798614501953,219.0,65.1230239868164,-28486.13671875,1885.4378662109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7879638671875,309.0713195800781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6698289513587952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006797912647016,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.2117004394531,297.1499938964844,293.1499938964844,0.3194623589515686,-5784.34130859375,304.1721496582031,0.7645600438117981,0.3745176792144775,0.34321328997612,293.1693725585937,297.1499938964844,293.1499938964844,0.2623787224292755,-5220.63818359375,304.1651306152344,0.7281169891357422,0.3199791014194488,0.3099217116832733,293.0859680175781,297.1499938964844,293.1499938964844,0.5118896961212158,-6506.197265625,304.1581420898437,0.8632528185844421,0.547715425491333,0.3864333927631378,293.0760803222656,297.1499938964844,293.1499938964844,0.6340741515159607,-10397.095703125,304.15948486328125,0.9139938354492188,0.6484397053718567,0.6174718141555786,293.1432800292969,297.1499938964844,293.1499938964844,0.0597006753087043,-7832.22705078125,304.1535339355469,0.4790951311588287,0.0960225239396095,0.4653448760509491,290.2264404296875,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1518859863281,290.2289733886719,1.0,0.5549876689910889,0.5703244209289551,0.5703244209289551,1.0,1.0,-2.547939777374268,1.0209349393844604,1.5270047187805176,0.4469115734100342,0.0,0.0,1.0,217.24050903320312,222.0,70.53939056396484,-28493.423828125,1883.4041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88897705078125,309.17138671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6700628995895386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006800286937505,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.2117004394531,297.1499938964844,293.1499938964844,0.3194623589515686,-5784.34130859375,304.1721496582031,0.7645600438117981,0.3745176792144775,0.34321328997612,293.1693725585937,297.1499938964844,293.1499938964844,0.2623787224292755,-5220.63818359375,304.1651306152344,0.7281169891357422,0.3199791014194488,0.3099217116832733,293.0859680175781,297.1499938964844,293.1499938964844,0.5118896961212158,-6506.197265625,304.1581420898437,0.8632528185844421,0.547715425491333,0.3864333927631378,293.0760803222656,297.1499938964844,293.1499938964844,0.6340741515159607,-10397.095703125,304.15948486328125,0.9139938354492188,0.6484397053718567,0.6174718141555786,293.1432800292969,297.1499938964844,293.1499938964844,0.0597006753087043,-7832.22705078125,304.1535339355469,0.4790951311588287,0.0960225239396095,0.4653448760509491,290.2264404296875,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1518859863281,290.2289733886719,1.0,0.5549876689910889,0.5703244209289551,0.5703244209289551,1.0,1.0,-2.547939777374268,1.0209349393844604,1.5270047187805176,0.4469115734100342,0.0,0.0,1.0,217.24050903320312,222.0,70.53939056396484,-28493.423828125,1883.4041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88897705078125,309.17138671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6700628995895386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006800286937505,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2230834960937,297.1499938964844,293.1499938964844,0.3141296207904815,-5707.19873046875,304.17364501953125,0.759422242641449,0.3706423640251159,0.3399272263050079,293.1825256347656,297.1499938964844,293.1499938964844,0.2582504451274872,-5154.388671875,304.1669616699219,0.723676860332489,0.3168205916881561,0.307148814201355,293.0967102050781,297.1499938964844,293.1499938964844,0.5090916752815247,-6477.52587890625,304.1600646972656,0.8600001931190491,0.5471570491790771,0.386186271905899,293.0877685546875,297.1499938964844,293.1499938964844,0.6307637095451355,-10353.607421875,304.1618347167969,0.9101593494415284,0.6479379534721375,0.6171977519989014,293.1494445800781,297.1499938964844,293.1499938964844,0.0585991069674491,-7733.95654296875,304.1542053222656,0.4752454161643982,0.0949389562010765,0.461288571357727,290.2806701660156,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1611022949219,290.2832946777344,1.0,0.5556570291519165,0.5717731714248657,0.5717731714248657,1.0,1.0,-2.535160779953003,1.0168927907943726,1.51826810836792,0.4456072449684143,0.0,0.0,1.0,220.6190185546875,225.0,74.44691467285156,-28490.306640625,1879.15185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881896972656,309.2709655761719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6715117692947388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006814990774728,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2230834960937,297.1499938964844,293.1499938964844,0.3141296207904815,-5707.19873046875,304.17364501953125,0.759422242641449,0.3706423640251159,0.3399272263050079,293.1825256347656,297.1499938964844,293.1499938964844,0.2582504451274872,-5154.388671875,304.1669616699219,0.723676860332489,0.3168205916881561,0.307148814201355,293.0967102050781,297.1499938964844,293.1499938964844,0.5090916752815247,-6477.52587890625,304.1600646972656,0.8600001931190491,0.5471570491790771,0.386186271905899,293.0877685546875,297.1499938964844,293.1499938964844,0.6307637095451355,-10353.607421875,304.1618347167969,0.9101593494415284,0.6479379534721375,0.6171977519989014,293.1494445800781,297.1499938964844,293.1499938964844,0.0585991069674491,-7733.95654296875,304.1542053222656,0.4752454161643982,0.0949389562010765,0.461288571357727,290.2806701660156,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1611022949219,290.2832946777344,1.0,0.5556570291519165,0.5717731714248657,0.5717731714248657,1.0,1.0,-2.535160779953003,1.0168927907943726,1.51826810836792,0.4456072449684143,0.0,0.0,1.0,220.6190185546875,225.0,74.44691467285156,-28490.306640625,1879.15185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881896972656,309.2709655761719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6715117692947388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006814990774728,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2336730957031,297.1499938964844,293.1499938964844,0.3085487484931946,-5626.13916015625,304.1750793457031,0.7543528079986572,0.3666422367095947,0.3365263044834137,293.1949768066406,297.1499938964844,293.1499938964844,0.2538299858570099,-5083.2314453125,304.1686706542969,0.7191190123558044,0.3134727776050567,0.3041927218437195,293.1068115234375,297.1499938964844,293.1499938964844,0.5058656334877014,-6444.5126953125,304.162109375,0.8567963242530823,0.5464574098587036,0.3858389258384704,293.0988464355469,297.1499938964844,293.1499938964844,0.6269217729568481,-10303.2177734375,304.164306640625,0.9064597487449646,0.647270143032074,0.6167649626731873,293.1551818847656,297.1499938964844,293.1499938964844,0.0574004910886287,-7627.53173828125,304.15478515625,0.4709843099117279,0.0937878638505935,0.4569081962108612,290.3406677246094,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.17010498046875,290.3436279296875,1.0,0.5561753511428833,0.5733579993247986,0.5733579993247986,1.0,1.0,-2.521323204040528,1.0125068426132202,1.508816480636597,0.4441700279712677,0.0,0.0,1.0,223.9326934814453,228.0,82.07914733886719,-28497.111328125,1873.0599365234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083068847656,309.39019775390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6713558435440063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006813408690504,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2336730957031,297.1499938964844,293.1499938964844,0.3085487484931946,-5626.13916015625,304.1750793457031,0.7543528079986572,0.3666422367095947,0.3365263044834137,293.1949768066406,297.1499938964844,293.1499938964844,0.2538299858570099,-5083.2314453125,304.1686706542969,0.7191190123558044,0.3134727776050567,0.3041927218437195,293.1068115234375,297.1499938964844,293.1499938964844,0.5058656334877014,-6444.5126953125,304.162109375,0.8567963242530823,0.5464574098587036,0.3858389258384704,293.0988464355469,297.1499938964844,293.1499938964844,0.6269217729568481,-10303.2177734375,304.164306640625,0.9064597487449646,0.647270143032074,0.6167649626731873,293.1551818847656,297.1499938964844,293.1499938964844,0.0574004910886287,-7627.53173828125,304.15478515625,0.4709843099117279,0.0937878638505935,0.4569081962108612,290.3406677246094,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.17010498046875,290.3436279296875,1.0,0.5561753511428833,0.5733579993247986,0.5733579993247986,1.0,1.0,-2.521323204040528,1.0125068426132202,1.508816480636597,0.4441700279712677,0.0,0.0,1.0,223.9326934814453,228.0,82.07914733886719,-28497.111328125,1873.0599365234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083068847656,309.39019775390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6713558435440063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006813408690504,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2434997558594,297.1499938964844,293.1499938964844,0.3028143346309662,-5542.5693359375,304.17626953125,0.7493458986282349,0.3625251352787018,0.3330174386501312,293.20672607421875,297.1499938964844,293.1499938964844,0.2492008358240127,-5008.517578125,304.170166015625,0.7143734097480774,0.309944212436676,0.3010629117488861,293.1163024902344,297.1499938964844,293.1499938964844,0.5023444890975952,-6408.59423828125,304.1639099121094,0.8536313772201538,0.5456243753433228,0.3853965699672699,293.1092834472656,297.1499938964844,293.1499938964844,0.6227065324783325,-10248.15625,304.1665344238281,0.9029110670089722,0.6464444994926453,0.6161805987358093,293.1604919433594,297.1499938964844,293.1499938964844,0.0561319440603256,-7515.583984375,304.1553039550781,0.4661667346954345,0.0925779193639755,0.4522506892681122,290.4035339355469,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.17889404296875,290.4065856933594,1.0,0.5565640926361084,0.5750695466995239,0.5750695466995239,1.0,1.0,-2.5065183639526367,1.0077999830245972,1.49871826171875,0.4426026046276092,0.0,0.0,1.0,227.19776916503903,231.0,86.17794036865234,-28490.12109375,1865.35498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210998535156,309.5038757324219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6708030700683594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006807798636145,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2434997558594,297.1499938964844,293.1499938964844,0.3028143346309662,-5542.5693359375,304.17626953125,0.7493458986282349,0.3625251352787018,0.3330174386501312,293.20672607421875,297.1499938964844,293.1499938964844,0.2492008358240127,-5008.517578125,304.170166015625,0.7143734097480774,0.309944212436676,0.3010629117488861,293.1163024902344,297.1499938964844,293.1499938964844,0.5023444890975952,-6408.59423828125,304.1639099121094,0.8536313772201538,0.5456243753433228,0.3853965699672699,293.1092834472656,297.1499938964844,293.1499938964844,0.6227065324783325,-10248.15625,304.1665344238281,0.9029110670089722,0.6464444994926453,0.6161805987358093,293.1604919433594,297.1499938964844,293.1499938964844,0.0561319440603256,-7515.583984375,304.1553039550781,0.4661667346954345,0.0925779193639755,0.4522506892681122,290.4035339355469,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.17889404296875,290.4065856933594,1.0,0.5565640926361084,0.5750695466995239,0.5750695466995239,1.0,1.0,-2.5065183639526367,1.0077999830245972,1.49871826171875,0.4426026046276092,0.0,0.0,1.0,227.19776916503903,231.0,86.17794036865234,-28490.12109375,1865.35498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210998535156,309.5038757324219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6708030700683594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006807798636145,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2481689453125,297.1499938964844,293.1499938964844,0.2999164462089538,-5500.236328125,304.1767578125,0.7468651533126831,0.3604259788990021,0.3312255144119262,293.2123718261719,297.1499938964844,293.1499938964844,0.2468306422233581,-4970.1884765625,304.1708068847656,0.7119025588035583,0.3081147670745849,0.2994354367256164,293.1208190917969,297.1499938964844,293.1499938964844,0.5005136728286743,-6389.9638671875,304.1647033691406,0.8520627617835999,0.5451617240905762,0.3851424753665924,293.1142883300781,297.1499938964844,293.1499938964844,0.6205079555511475,-10219.5283203125,304.1675109863281,0.901183784008026,0.6459769606590271,0.6158357262611389,293.1629943847656,297.1499938964844,293.1499938964844,0.055478248745203,-7458.19189453125,304.155517578125,0.4634909629821777,0.0919529274106025,0.449828177690506,290.4351806640625,291.1499938964844,258.3344421386719,257.0143127441406,279.16705322265625,293.1831970214844,290.438232421875,1.0,0.5567153096199036,0.5759702324867249,0.5759702324867249,1.0,1.0,-2.4987800121307373,1.0053333044052124,1.4934468269348145,0.4417710602283478,0.0,0.0,1.0,228.8153839111328,231.0,87.1324462890625,-28481.400390625,1860.95849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743835449219,309.5583190917969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6751894950866699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006852315273135,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.25262451171875,297.1499938964844,293.1499938964844,0.2969057559967041,-5456.0654296875,304.1773681640625,0.7443994283676147,0.3583022356033325,0.3294112384319305,293.2178649902344,297.1499938964844,293.1499938964844,0.2443485707044601,-4929.8896484375,304.1715393066406,0.7093495726585388,0.30624520778656,0.2977697849273681,293.1252136230469,297.1499938964844,293.1499938964844,0.4984835386276245,-6369.2041015625,304.1657409667969,0.85050368309021,0.5446702837944031,0.3848686516284942,293.119140625,297.1499938964844,293.1499938964844,0.6180641055107117,-10187.52734375,304.1687927246094,0.8994606733322144,0.6454750299453735,0.6154592037200928,293.1654052734375,297.1499938964844,293.1499938964844,0.0547909587621688,-7397.849609375,304.15576171875,0.4606786370277405,0.0913161113858223,0.4473510980606079,290.4706420898437,291.1499938964844,258.3526611328125,257.0292053222656,279.16766357421875,293.1874389648437,290.4744873046875,1.0,0.5568417310714722,0.5768990516662598,0.5768990516662598,1.0,1.0,-2.490841865539551,1.0027984380722046,1.4880435466766355,0.4409098923206329,0.0,0.0,1.0,230.42498779296875,234.0,95.0289306640625,-28500.748046875,1856.2457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3627014160156,309.6441650390625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6752480864524841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006852909573353,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
