time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461820,293.2611083984375,297.1499938964844,293.1499938964844,0.2906236946582794,-5363.45849609375,304.1787109375,0.7395026087760925,0.3539797961711883,0.325714498758316,293.2284240722656,297.1499938964844,293.1499938964844,0.2391144931316375,-4844.5302734375,304.1730651855469,0.7040371894836426,0.3023842275142669,0.2943223416805267,293.13360595703125,297.1499938964844,293.1499938964844,0.493927001953125,-6322.51953125,304.1680603027344,0.8474042415618896,0.54359370470047,0.384256511926651,293.12847900390625,297.1499938964844,293.1499938964844,0.6125580668449402,-10115.2841796875,304.17169189453125,0.8960163593292236,0.6443588137626648,0.614601731300354,293.169921875,297.1499938964844,293.1499938964844,0.0533345155417919,-7270.24853515625,304.1562805175781,0.4550695419311523,0.0900080502033233,0.4422383606433868,290.55145263671875,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1957702636719,290.5554504394531,1.0,0.5570226907730103,0.5788401961326599,0.5788401961326599,1.0,1.0,-2.474350929260254,0.9975135922431946,1.4768372774124146,0.4390914440155029,0.0,0.0,1.0,233.6261138916016,222.0,107.70441436767578,-28524.46484375,1845.885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5291442871094,309.8074645996094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6749511361122131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006849895580671,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.2611083984375,297.1499938964844,293.1499938964844,0.2906236946582794,-5363.45849609375,304.1787109375,0.7395026087760925,0.3539797961711883,0.325714498758316,293.2284240722656,297.1499938964844,293.1499938964844,0.2391144931316375,-4844.5302734375,304.1730651855469,0.7040371894836426,0.3023842275142669,0.2943223416805267,293.13360595703125,297.1499938964844,293.1499938964844,0.493927001953125,-6322.51953125,304.1680603027344,0.8474042415618896,0.54359370470047,0.384256511926651,293.12847900390625,297.1499938964844,293.1499938964844,0.6125580668449402,-10115.2841796875,304.17169189453125,0.8960163593292236,0.6443588137626648,0.614601731300354,293.169921875,297.1499938964844,293.1499938964844,0.0533345155417919,-7270.24853515625,304.1562805175781,0.4550695419311523,0.0900080502033233,0.4422383606433868,290.55145263671875,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1957702636719,290.5554504394531,1.0,0.5570226907730103,0.5788401961326599,0.5788401961326599,1.0,1.0,-2.474350929260254,0.9975135922431946,1.4768372774124146,0.4390914440155029,0.0,0.0,1.0,233.6261138916016,222.0,107.70441436767578,-28524.46484375,1845.885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5291442871094,309.8074645996094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6749511361122131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006849895580671,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2686767578125,297.1499938964844,293.1499938964844,0.2840384840965271,-5265.87744140625,304.1801147460937,0.7381424307823181,0.3496295213699341,0.32173553109169,293.2381896972656,297.1499938964844,293.1499938964844,0.2335218638181686,-4752.89697265625,304.1746826171875,0.7023822069168091,0.2984162867069244,0.2905091643333435,293.1412658691406,297.1499938964844,293.1499938964844,0.4888781309127807,-6270.751953125,304.17047119140625,0.8485339283943176,0.5424547791481018,0.3834045529365539,293.1371154785156,297.1499938964844,293.1499938964844,0.606473445892334,-10035.4130859375,304.1745910644531,0.8973751068115234,0.6431517601013184,0.6133948564529419,293.1738586425781,297.1499938964844,293.1499938964844,0.0516280718147754,-7122.26611328125,304.1570129394531,0.4529825448989868,0.0887065604329109,0.4358990490436554,290.6350402832031,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2036437988281,290.6392517089844,1.0,0.5526258945465088,0.5809510946273804,0.5809510946273804,1.0,1.0,-2.454902410507202,0.9910296201705932,1.4638726711273191,0.4367362558841705,0.0,0.0,1.0,230.5355987548828,210.0,114.66720581054688,-28513.83984375,1805.0115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6812744140625,309.9609680175781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.678965151309967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006890633376315,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2686767578125,297.1499938964844,293.1499938964844,0.2840384840965271,-5265.87744140625,304.1801147460937,0.7381424307823181,0.3496295213699341,0.32173553109169,293.2381896972656,297.1499938964844,293.1499938964844,0.2335218638181686,-4752.89697265625,304.1746826171875,0.7023822069168091,0.2984162867069244,0.2905091643333435,293.1412658691406,297.1499938964844,293.1499938964844,0.4888781309127807,-6270.751953125,304.17047119140625,0.8485339283943176,0.5424547791481018,0.3834045529365539,293.1371154785156,297.1499938964844,293.1499938964844,0.606473445892334,-10035.4130859375,304.1745910644531,0.8973751068115234,0.6431517601013184,0.6133948564529419,293.1738586425781,297.1499938964844,293.1499938964844,0.0516280718147754,-7122.26611328125,304.1570129394531,0.4529825448989868,0.0887065604329109,0.4358990490436554,290.6350402832031,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2036437988281,290.6392517089844,1.0,0.5526258945465088,0.5809510946273804,0.5809510946273804,1.0,1.0,-2.454902410507202,0.9910296201705932,1.4638726711273191,0.4367362558841705,0.0,0.0,1.0,230.5355987548828,210.0,114.66720581054688,-28513.83984375,1805.0115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6812744140625,309.9609680175781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.678965151309967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006890633376315,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2751770019531,297.1499938964844,293.1499938964844,0.2770491540431976,-5161.537109375,304.1817321777344,0.739025890827179,0.3453032374382019,0.3176328241825104,293.2470397949219,297.1499938964844,293.1499938964844,0.2275026142597198,-4653.5673828125,304.176513671875,0.7030595541000366,0.2943885028362274,0.2864842712879181,293.1481018066406,297.1499938964844,293.1499938964844,0.4830344021320343,-6210.56103515625,304.17340087890625,0.8524065017700195,0.5412922501564026,0.3824248015880584,293.1449584960937,297.1499938964844,293.1499938964844,0.5994046926498413,-9942.16015625,304.1781921386719,0.9018201231956482,0.6418886780738831,0.6119848489761353,293.177001953125,297.1499938964844,293.1499938964844,0.0497496947646141,-6960.111328125,304.1578063964844,0.4532153010368347,0.0874617397785186,0.4290762841701507,290.73297119140625,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2108459472656,290.7381286621094,1.0,0.5458920001983643,0.5831840634346008,0.5831840634346008,1.0,1.0,-2.434070587158203,0.9840042591094972,1.4500662088394165,0.4340969920158386,0.0,0.0,1.0,223.585189819336,198.0,133.1820831298828,-28543.62890625,1746.716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8959655761719,310.1718139648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6787402033805847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006888349889777,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2751770019531,297.1499938964844,293.1499938964844,0.2770491540431976,-5161.537109375,304.1817321777344,0.739025890827179,0.3453032374382019,0.3176328241825104,293.2470397949219,297.1499938964844,293.1499938964844,0.2275026142597198,-4653.5673828125,304.176513671875,0.7030595541000366,0.2943885028362274,0.2864842712879181,293.1481018066406,297.1499938964844,293.1499938964844,0.4830344021320343,-6210.56103515625,304.17340087890625,0.8524065017700195,0.5412922501564026,0.3824248015880584,293.1449584960937,297.1499938964844,293.1499938964844,0.5994046926498413,-9942.16015625,304.1781921386719,0.9018201231956482,0.6418886780738831,0.6119848489761353,293.177001953125,297.1499938964844,293.1499938964844,0.0497496947646141,-6960.111328125,304.1578063964844,0.4532153010368347,0.0874617397785186,0.4290762841701507,290.73297119140625,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2108459472656,290.7381286621094,1.0,0.5458920001983643,0.5831840634346008,0.5831840634346008,1.0,1.0,-2.434070587158203,0.9840042591094972,1.4500662088394165,0.4340969920158386,0.0,0.0,1.0,223.585189819336,198.0,133.1820831298828,-28543.62890625,1746.716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8959655761719,310.1718139648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6787402033805847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006888349889777,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.28082275390625,297.1499938964844,293.1499938964844,0.2699370384216308,-5054.8037109375,304.1829833984375,0.7412957549095154,0.3409872353076935,0.3134639859199524,293.25506591796875,297.1499938964844,293.1499938964844,0.2213123887777328,-4550.87255859375,304.177978515625,0.7051439881324768,0.2902980744838714,0.2823196351528168,293.1542358398437,297.1499938964844,293.1499938964844,0.4768054485321045,-6146.4423828125,304.17596435546875,0.858052670955658,0.5400930643081665,0.381360650062561,293.1521301269531,297.1499938964844,293.1499938964844,0.591834306716919,-9842.43359375,304.181396484375,0.9083732962608336,0.6405603885650635,0.6104324460029602,293.17950439453125,297.1499938964844,293.1499938964844,0.0478158816695213,-6794.1572265625,304.1584167480469,0.4549373984336853,0.0862659588456153,0.4221027791500091,290.8369445800781,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.2174987792969,290.8421630859375,1.0,0.5377423167228699,0.5855169296264648,0.5855169296264648,1.0,1.0,-2.412537813186645,0.9767087697982788,1.4358290433883667,0.4313165545463562,0.0,0.0,1.0,214.56427001953125,186.0,141.50184631347656,-28550.1015625,1679.8115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0920104980469,310.3669738769531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6778711080551147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879529682919,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.28082275390625,297.1499938964844,293.1499938964844,0.2699370384216308,-5054.8037109375,304.1829833984375,0.7412957549095154,0.3409872353076935,0.3134639859199524,293.25506591796875,297.1499938964844,293.1499938964844,0.2213123887777328,-4550.87255859375,304.177978515625,0.7051439881324768,0.2902980744838714,0.2823196351528168,293.1542358398437,297.1499938964844,293.1499938964844,0.4768054485321045,-6146.4423828125,304.17596435546875,0.858052670955658,0.5400930643081665,0.381360650062561,293.1521301269531,297.1499938964844,293.1499938964844,0.591834306716919,-9842.43359375,304.181396484375,0.9083732962608336,0.6405603885650635,0.6104324460029602,293.17950439453125,297.1499938964844,293.1499938964844,0.0478158816695213,-6794.1572265625,304.1584167480469,0.4549373984336853,0.0862659588456153,0.4221027791500091,290.8369445800781,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.2174987792969,290.8421630859375,1.0,0.5377423167228699,0.5855169296264648,0.5855169296264648,1.0,1.0,-2.412537813186645,0.9767087697982788,1.4358290433883667,0.4313165545463562,0.0,0.0,1.0,214.56427001953125,186.0,141.50184631347656,-28550.1015625,1679.8115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0920104980469,310.3669738769531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6778711080551147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879529682919,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2833557128906,297.1499938964844,293.1499938964844,0.2664080858230591,-5001.666015625,304.18341064453125,0.742821216583252,0.3388319015502929,0.3113647997379303,293.2588195800781,297.1499938964844,293.1499938964844,0.2182164937257766,-4499.33349609375,304.1784973144531,0.7065664529800415,0.2882287800312042,0.2801963984966278,293.1570739746094,297.1499938964844,293.1499938964844,0.4736666083335876,-6114.17822265625,304.17694091796875,0.8613988161087036,0.5394807457923889,0.3808061182498932,293.1554870605469,297.1499938964844,293.1499938964844,0.588007926940918,-9792.140625,304.1826171875,0.912400484085083,0.6398749947547913,0.6096173524856567,293.1806030273437,297.1499938964844,293.1499938964844,0.0468502454459667,-6711.6953125,304.1586608886719,0.4562251567840576,0.0856817439198494,0.4185966849327087,290.8885498046875,291.1499938964844,258.53790283203125,257.1853942871094,279.1732482910156,293.2206726074219,290.8937072753906,1.0,0.533319890499115,0.5867158770561218,0.5867158770561218,1.0,1.0,-2.401607751846313,0.9729971885681152,1.4286104440689087,0.429889976978302,0.0,0.0,1.0,209.58706665039065,186.0,142.51194763183594,-28545.107421875,1644.6226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1825256347656,310.4581298828125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6820275187492371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006921712192706,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.2857360839844,297.1499938964844,293.1499938964844,0.2628236413002014,-4947.47021484375,304.183837890625,0.7445683479309082,0.3366774022579193,0.3092589378356933,293.2624206542969,297.1499938964844,293.1499938964844,0.215061143040657,-4446.58837890625,304.1790771484375,0.708195149898529,0.2861430644989013,0.278049886226654,293.1597900390625,297.1499938964844,293.1499938964844,0.4703835248947143,-6080.33056640625,304.1780090332031,0.8650513887405396,0.5388587713241577,0.3802396357059479,293.15869140625,297.1499938964844,293.1499938964844,0.5839993953704834,-9739.29296875,304.1839904785156,0.9168704748153688,0.6391750574111938,0.6087813377380371,293.1815490722656,297.1499938964844,293.1499938964844,0.0458689853549003,-6627.95556640625,304.15887451171875,0.4577562212944031,0.0851042121648788,0.4150864779949188,290.9430847167969,291.1499938964844,258.56024169921875,257.20465087890625,279.1737060546875,293.2237548828125,290.94903564453125,1.0,0.5287277102470398,0.5879345536231995,0.5879345536231995,1.0,1.0,-2.390597343444824,0.9692533016204834,1.4213440418243408,0.4284436404705047,0.0,0.0,1.0,204.40493774414065,174.0,149.4551239013672,-28565.490234375,1608.77734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3050537109375,310.5780944824219,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6818147301673889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006919552688486,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2900085449219,297.1499938964844,293.1499938964844,0.2555486857891083,-4836.87939453125,304.1846618652344,0.7486791610717773,0.3323672711849212,0.305030882358551,293.2691955566406,297.1499938964844,293.1499938964844,0.208624929189682,-4338.4091796875,304.1800842285156,0.7119286060333252,0.28191938996315,0.2736910581588745,293.1648864746094,297.1499938964844,293.1499938964844,0.4634659886360168,-6008.84326171875,304.18017578125,0.8732177019119263,0.5375750064849854,0.3790686130523681,293.164794921875,297.1499938964844,293.1499938964844,0.5755321979522705,-9627.4189453125,304.1867370605469,0.9269663691520692,0.6377191543579102,0.6070429682731628,293.1832275390625,297.1499938964844,293.1499938964844,0.0438763983547687,-6458.1025390625,304.1592102050781,0.461492508649826,0.0839637517929077,0.4080620110034942,291.06024169921875,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.22967529296875,291.0661926269531,1.0,0.5191394686698914,0.5904292464256287,0.5904292464256287,1.0,1.0,-2.368347883224488,0.9616695642471312,1.406678318977356,0.4254913926124573,0.0,0.0,1.0,193.61676025390625,162.0,159.0097198486328,-28586.30859375,1535.9649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5318298339844,310.8020935058594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6808608174324036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006909871590323,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2900085449219,297.1499938964844,293.1499938964844,0.2555486857891083,-4836.87939453125,304.1846618652344,0.7486791610717773,0.3323672711849212,0.305030882358551,293.2691955566406,297.1499938964844,293.1499938964844,0.208624929189682,-4338.4091796875,304.1800842285156,0.7119286060333252,0.28191938996315,0.2736910581588745,293.1648864746094,297.1499938964844,293.1499938964844,0.4634659886360168,-6008.84326171875,304.18017578125,0.8732177019119263,0.5375750064849854,0.3790686130523681,293.164794921875,297.1499938964844,293.1499938964844,0.5755321979522705,-9627.4189453125,304.1867370605469,0.9269663691520692,0.6377191543579102,0.6070429682731628,293.1832275390625,297.1499938964844,293.1499938964844,0.0438763983547687,-6458.1025390625,304.1592102050781,0.461492508649826,0.0839637517929077,0.4080620110034942,291.06024169921875,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.22967529296875,291.0661926269531,1.0,0.5191394686698914,0.5904292464256287,0.5904292464256287,1.0,1.0,-2.368347883224488,0.9616695642471312,1.406678318977356,0.4254913926124573,0.0,0.0,1.0,193.61676025390625,162.0,159.0097198486328,-28586.30859375,1535.9649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5318298339844,310.8020935058594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6808608174324036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006909871590323,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.29376220703125,297.1499938964844,293.1499938964844,0.2484378069639206,-4728.23291015625,304.1849670410156,0.7535955905914307,0.3280625641345978,0.3007923662662506,293.27545166015625,297.1499938964844,293.1499938964844,0.2022742480039596,-4231.08544921875,304.1806335449219,0.7161674499511719,0.2776300609111786,0.2692550122737884,293.1695861816406,297.1499938964844,293.1499938964844,0.456609845161438,-5938.03564453125,304.1815185546875,0.8824998736381531,0.5362465381622314,0.3778547346591949,293.17041015625,297.1499938964844,293.1499938964844,0.5671125054359436,-9516.353515625,304.1885070800781,0.938316822052002,0.6362007260322571,0.6052289009094238,293.18463134765625,297.1499938964844,293.1499938964844,0.0419173315167427,-6291.64208984375,304.159423828125,0.4659611582756042,0.0828358456492424,0.4010376930236816,291.1744689941406,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352600097656,291.1802062988281,1.0,0.5091363787651062,0.5929932594299316,0.5929932594299316,1.0,1.0,-2.345851421356201,0.9539738297462464,1.39187753200531,0.4224646389484405,0.0,0.0,0.9949174523353576,182.48165893554688,150.0,158.4042510986328,-28579.6796875,1462.6800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73162841796875,311.00225830078125,278.1499938964844,0.0,18000.0,315.2300109863281,32500.6328125,36000.0,0.0,0.0,0.6841229200363159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316057920455933,1.831633448600769,-2.7721867809304968e-05,0.0,0.0006942977779544,0.0,0.0,683.478271484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.29376220703125,297.1499938964844,293.1499938964844,0.2484378069639206,-4728.23291015625,304.1849670410156,0.7535955905914307,0.3280625641345978,0.3007923662662506,293.27545166015625,297.1499938964844,293.1499938964844,0.2022742480039596,-4231.08544921875,304.1806335449219,0.7161674499511719,0.2776300609111786,0.2692550122737884,293.1695861816406,297.1499938964844,293.1499938964844,0.456609845161438,-5938.03564453125,304.1815185546875,0.8824998736381531,0.5362465381622314,0.3778547346591949,293.17041015625,297.1499938964844,293.1499938964844,0.5671125054359436,-9516.353515625,304.1885070800781,0.938316822052002,0.6362007260322571,0.6052289009094238,293.18463134765625,297.1499938964844,293.1499938964844,0.0419173315167427,-6291.64208984375,304.159423828125,0.4659611582756042,0.0828358456492424,0.4010376930236816,291.1744689941406,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352600097656,291.1802062988281,1.0,0.5091363787651062,0.5929932594299316,0.5929932594299316,1.0,1.0,-2.345851421356201,0.9539738297462464,1.39187753200531,0.4224646389484405,0.0,0.0,0.9949174523353576,182.48165893554688,150.0,158.4042510986328,-28579.6796875,1462.6800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73162841796875,311.00225830078125,278.1499938964844,0.0,18000.0,315.2300109863281,32500.6328125,36000.0,0.0,0.0,0.6841229200363159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316057920455933,1.831633448600769,-2.7721867809304968e-05,0.0,0.0006942977779544,0.0,0.0,683.478271484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.2969665527344,297.1499938964844,293.1499938964844,0.2413309216499328,-4618.845703125,304.1851501464844,0.7593665719032288,0.3237679302692413,0.2965550124645233,293.2812194824219,297.1499938964844,293.1499938964844,0.1958816945552826,-4122.23291015625,304.1810913085937,0.7209100723266602,0.2732802629470825,0.2647533118724823,293.17388916015625,297.1499938964844,293.1499938964844,0.4495280683040619,-5864.58984375,304.1828308105469,0.8929188251495361,0.5348740816116333,0.3766059875488281,293.1756591796875,297.1499938964844,293.1499938964844,0.5583974123001099,-9400.9208984375,304.1902160644531,0.950584352016449,0.6346225142478943,0.6033529043197632,293.18585205078125,297.1499938964844,293.1499938964844,0.0399545356631279,-6124.6005859375,304.1595458984375,0.4706825017929077,0.0817149728536605,0.3940151035785675,291.2936706542969,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.24053955078125,291.2999267578125,1.0,0.4988085329532623,0.5956193208694458,0.5956193208694458,1.0,1.0,-2.3231635093688965,0.9461807012557985,1.376982808113098,0.4193692207336426,0.0,0.0,0.9679399132728576,171.16107177734375,138.0,165.33392333984375,-28597.0546875,1389.6932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.981689453125,311.2431640625,278.1499938964844,0.0,18000.0,315.2300109863281,33409.0,36000.0,0.0,0.0,0.6831088662147522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828167200088501,1.8281949758529663,-2.785087599477265e-05,0.0,0.0006932686083018,0.0,0.0,683.4971923828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.2969665527344,297.1499938964844,293.1499938964844,0.2413309216499328,-4618.845703125,304.1851501464844,0.7593665719032288,0.3237679302692413,0.2965550124645233,293.2812194824219,297.1499938964844,293.1499938964844,0.1958816945552826,-4122.23291015625,304.1810913085937,0.7209100723266602,0.2732802629470825,0.2647533118724823,293.17388916015625,297.1499938964844,293.1499938964844,0.4495280683040619,-5864.58984375,304.1828308105469,0.8929188251495361,0.5348740816116333,0.3766059875488281,293.1756591796875,297.1499938964844,293.1499938964844,0.5583974123001099,-9400.9208984375,304.1902160644531,0.950584352016449,0.6346225142478943,0.6033529043197632,293.18585205078125,297.1499938964844,293.1499938964844,0.0399545356631279,-6124.6005859375,304.1595458984375,0.4706825017929077,0.0817149728536605,0.3940151035785675,291.2936706542969,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.24053955078125,291.2999267578125,1.0,0.4988085329532623,0.5956193208694458,0.5956193208694458,1.0,1.0,-2.3231635093688965,0.9461807012557985,1.376982808113098,0.4193692207336426,0.0,0.0,0.9679399132728576,171.16107177734375,138.0,165.33392333984375,-28597.0546875,1389.6932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.981689453125,311.2431640625,278.1499938964844,0.0,18000.0,315.2300109863281,33409.0,36000.0,0.0,0.0,0.6831088662147522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828167200088501,1.8281949758529663,-2.785087599477265e-05,0.0,0.0006932686083018,0.0,0.0,683.4971923828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.2997131347656,297.1499938964844,293.1499938964844,0.2344170659780502,-4511.8212890625,304.1849365234375,0.7661004066467285,0.3194858729839325,0.2923237383365631,293.2865905761719,297.1499938964844,293.1499938964844,0.1896053701639175,-4014.69970703125,304.18115234375,0.7262388467788696,0.268872320652008,0.2601917088031769,293.17791748046875,297.1499938964844,293.1499938964844,0.4425522685050964,-5792.18212890625,304.1835021972656,0.9045566320419312,0.5334559679031372,0.375321477651596,293.1805419921875,297.1499938964844,293.1499938964844,0.5497916340827942,-9286.9140625,304.1911315917969,0.9634328484535216,0.6329832673072815,0.6014136672019958,293.1868591308594,297.1499938964844,293.1499938964844,0.0380373895168304,-5961.1279296875,304.1595458984375,0.4755913019180298,0.0805979445576667,0.3869941532611847,291.409912109375,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455139160156,291.415771484375,1.0,0.4881988763809204,0.5983022451400757,0.5983022451400757,1.0,1.0,-2.3002946376800537,0.9382867217063904,1.3620078563690186,0.4162028431892395,0.0,0.0,0.9254378080368042,159.7444305419922,126.0,161.50965881347656,-28573.99609375,1317.4052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2077941894531,311.4566650390625,278.1499938964844,0.0,18000.0,315.2300109863281,35407.9375,36000.0,0.0,0.0,0.681381344795227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8205511569976809,1.8205792903900144,-2.8134187232353725e-05,0.0,0.0006915154517628,0.0,0.0,683.4873046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.2997131347656,297.1499938964844,293.1499938964844,0.2344170659780502,-4511.8212890625,304.1849365234375,0.7661004066467285,0.3194858729839325,0.2923237383365631,293.2865905761719,297.1499938964844,293.1499938964844,0.1896053701639175,-4014.69970703125,304.18115234375,0.7262388467788696,0.268872320652008,0.2601917088031769,293.17791748046875,297.1499938964844,293.1499938964844,0.4425522685050964,-5792.18212890625,304.1835021972656,0.9045566320419312,0.5334559679031372,0.375321477651596,293.1805419921875,297.1499938964844,293.1499938964844,0.5497916340827942,-9286.9140625,304.1911315917969,0.9634328484535216,0.6329832673072815,0.6014136672019958,293.1868591308594,297.1499938964844,293.1499938964844,0.0380373895168304,-5961.1279296875,304.1595458984375,0.4755913019180298,0.0805979445576667,0.3869941532611847,291.409912109375,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455139160156,291.415771484375,1.0,0.4881988763809204,0.5983022451400757,0.5983022451400757,1.0,1.0,-2.3002946376800537,0.9382867217063904,1.3620078563690186,0.4162028431892395,0.0,0.0,0.9254378080368042,159.7444305419922,126.0,161.50965881347656,-28573.99609375,1317.4052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2077941894531,311.4566650390625,278.1499938964844,0.0,18000.0,315.2300109863281,35407.9375,36000.0,0.0,0.0,0.681381344795227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8205511569976809,1.8205792903900144,-2.8134187232353725e-05,0.0,0.0006915154517628,0.0,0.0,683.4873046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.3009338378906,297.1499938964844,293.1499938964844,0.2311506569385528,-4461.16650390625,304.1845092773437,0.7698794603347778,0.317351222038269,0.2902124226093292,293.2890930175781,297.1499938964844,293.1499938964844,0.1866064071655273,-3963.192138671875,304.1809387207031,0.7291714549064636,0.2666475176811218,0.257889986038208,293.1797790527344,297.1499938964844,293.1499938964844,0.439328670501709,-5758.861328125,304.1832580566406,0.911213994026184,0.532734215259552,0.3746687471866607,293.1828308105469,297.1499938964844,293.1499938964844,0.5458053350448608,-9234.3916015625,304.1908569335937,0.9699761867523192,0.632146418094635,0.6004251837730408,293.18731689453125,297.1499938964844,293.1499938964844,0.0371249616146087,-5883.35009765625,304.15948486328125,0.4781336486339569,0.0800404399633407,0.383484423160553,291.461669921875,291.1499938964844,258.7681884765625,257.3868713378906,279.1767883300781,293.2478942871094,291.4656982421875,1.0,0.4827955961227417,0.5996627807617188,0.5996627807617188,1.0,1.0,-2.2888059616088867,0.9343053102493286,1.3545007705688477,0.4145945012569427,0.0,0.0,0.8993887901306152,154.0157928466797,126.0,146.3623809814453,-28492.302734375,1281.609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3157653808594,311.533935546875,278.1499938964844,0.0,18000.0,315.7099914550781,36431.88671875,36000.0,0.0,0.0,0.6850380301475525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.800176024436951,1.8002040386199951,-2.7917771149077453e-05,0.0,0.0006952264811843,0.0,0.0,667.48193359375,0.0,0.0,0.0,0.9900237917900084,4.0,0.0,1.0
462960,293.3020324707031,297.1499938964844,293.1499938964844,0.2284052968025207,-4418.990234375,304.1832275390625,0.7739696502685547,0.315225213766098,0.2881061434745788,293.29150390625,297.1499938964844,293.1499938964844,0.1840166747570037,-3919.047607421875,304.1800231933594,0.7323206067085266,0.264411062002182,0.2555755972862243,293.1815185546875,297.1499938964844,293.1499938964844,0.4370301365852356,-5735.80224609375,304.1813659667969,0.9185965657234192,0.5320151448249817,0.3740134537220001,293.1849365234375,297.1499938964844,293.1499938964844,0.5429463982582092,-9198.029296875,304.1886291503906,0.976549506187439,0.6313121318817139,0.5994316935539246,293.187744140625,297.1499938964844,293.1499938964844,0.0363360047340393,-5817.06103515625,304.1591796875,0.4807575643062591,0.0794836580753326,0.3799758851528168,291.4893493652344,291.1499938964844,258.7914428710937,257.40753173828125,279.1770324707031,293.25018310546875,291.4914855957031,1.0,0.4773297011852264,0.6010333895683289,0.6010333895683289,1.0,1.0,-2.2773005962371826,0.930307149887085,1.3469935655593872,0.4129716157913208,0.0,0.0,0.8739111423492432,148.2781982421875,114.0,110.2238998413086,-28356.84765625,1246.0882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4754943847656,311.6188049316406,278.1499938964844,0.0,18000.0,315.7099914550781,36890.625,36000.0,0.0,0.0,0.684073805809021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756604552268982,1.75663161277771,-2.708043211896438e-05,0.0,0.0006942479521967,0.0,0.0,628.1036376953125,0.0,0.0,0.0,0.9693934321403505,4.0,0.0,1.0
463020,293.3038635253906,297.1499938964844,293.1499938964844,0.2237822711467743,-4348.5224609375,304.1798400878906,0.7832225561141968,0.3110002875328064,0.2839171588420868,293.2960510253906,297.1499938964844,293.1499938964844,0.1794917732477188,-3842.34130859375,304.17755126953125,0.7394226789474487,0.2599044740200043,0.2509135603904724,293.1845703125,297.1499938964844,293.1499938964844,0.4340105950832367,-5706.77587890625,304.1759033203125,0.935196816921234,0.5305958986282349,0.372714102268219,293.1886901855469,297.1499938964844,293.1499938964844,0.5391736030578613,-9152.3857421875,304.1819763183594,0.989639937877655,0.6296671628952026,0.5974631309509277,293.1885070800781,297.1499938964844,293.1499938964844,0.0349565558135509,-5702.72998046875,304.1584167480469,0.4863636195659637,0.0783725380897522,0.3729637861251831,291.5051574707031,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,293.25439453125,291.504638671875,1.0,0.4662156105041504,0.6037977337837219,0.6037977337837219,1.0,1.0,-2.2543201446533203,0.9222898483276368,1.3320304155349731,0.4096971154212951,0.0,0.0,0.8249682188034058,136.78184509277344,102.0,38.81085586547852,-27998.466796875,1175.9847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.85748291015625,311.78790283203125,278.1499938964844,0.0,18000.0,315.7099914550781,37311.54296875,36000.0,0.0,0.0,0.6804525256156921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6433764696121216,1.643401265144348,-2.4837878299877048e-05,0.0,0.0006905728369019,0.0,0.0,531.227294921875,0.0,0.0,0.0,0.9161397218704224,4.0,0.0,1.0
463080,293.3038635253906,297.1499938964844,293.1499938964844,0.2237822711467743,-4348.5224609375,304.1798400878906,0.7832225561141968,0.3110002875328064,0.2839171588420868,293.2960510253906,297.1499938964844,293.1499938964844,0.1794917732477188,-3842.34130859375,304.17755126953125,0.7394226789474487,0.2599044740200043,0.2509135603904724,293.1845703125,297.1499938964844,293.1499938964844,0.4340105950832367,-5706.77587890625,304.1759033203125,0.935196816921234,0.5305958986282349,0.372714102268219,293.1886901855469,297.1499938964844,293.1499938964844,0.5391736030578613,-9152.3857421875,304.1819763183594,0.989639937877655,0.6296671628952026,0.5974631309509277,293.1885070800781,297.1499938964844,293.1499938964844,0.0349565558135509,-5702.72998046875,304.1584167480469,0.4863636195659637,0.0783725380897522,0.3729637861251831,291.5051574707031,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,293.25439453125,291.504638671875,1.0,0.4662156105041504,0.6037977337837219,0.6037977337837219,1.0,1.0,-2.2543201446533203,0.9222898483276368,1.3320304155349731,0.4096971154212951,0.0,0.0,0.8249682188034058,136.78184509277344,102.0,38.81085586547852,-27998.466796875,1175.9847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.85748291015625,311.78790283203125,278.1499938964844,0.0,18000.0,315.7099914550781,37311.54296875,36000.0,0.0,0.0,0.6804525256156921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6433764696121216,1.643401265144348,-2.4837878299877048e-05,0.0,0.0006905728369019,0.0,0.0,531.227294921875,0.0,0.0,0.0,0.9161397218704224,4.0,0.0,1.0
463140,293.3052673339844,297.1499938964844,293.1499938964844,0.2200099378824234,-4291.55517578125,304.1761779785156,0.7932513952255249,0.3068164885044098,0.2797805964946747,293.3002014160156,297.1499938964844,293.1499938964844,0.1755914986133575,-3776.596923828125,304.17486572265625,0.7471305727958679,0.2553643882274627,0.246234193444252,293.1871643066406,297.1499938964844,293.1499938964844,0.4325810074806213,-5694.646484375,304.1696472167969,0.9524162411689758,0.5291966199874878,0.3714437186717987,293.19091796875,297.1499938964844,293.1499938964844,0.5338513851165771,-9078.82421875,304.1810302734375,0.9990000128746032,0.628223717212677,0.5913898944854736,293.1890869140625,297.1499938964844,293.1499938964844,0.0337856002151966,-5607.3203125,304.1575622558594,0.4921888411045074,0.0772799700498581,0.3660972416400909,291.4829406738281,291.1499938964844,258.8833312988281,257.4897155761719,279.17919921875,293.2580871582031,291.4814147949219,1.0,0.4547026455402374,0.6067529320716858,0.6067529320716858,1.0,1.0,-2.227238178253174,0.9124358296394348,1.3148022890090942,0.4057001769542694,0.0,0.0,0.7818188071250916,125.78791809082033,105.0,-12.97426986694336,-27554.501953125,1104.4583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3155212402344,311.97955322265625,278.1499938964844,0.0,18000.0,315.2300109863281,37386.6015625,36000.0,0.0,0.0,0.6695857048034668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51784086227417,1.5178632736206057,-2.2445014110417105e-05,0.0,0.000679544347804,0.0,0.0,435.8426513671875,0.0,0.0,0.0,0.85804283618927,4.0,0.0,1.0
463200,293.3052673339844,297.1499938964844,293.1499938964844,0.2200099378824234,-4291.55517578125,304.1761779785156,0.7932513952255249,0.3068164885044098,0.2797805964946747,293.3002014160156,297.1499938964844,293.1499938964844,0.1755914986133575,-3776.596923828125,304.17486572265625,0.7471305727958679,0.2553643882274627,0.246234193444252,293.1871643066406,297.1499938964844,293.1499938964844,0.4325810074806213,-5694.646484375,304.1696472167969,0.9524162411689758,0.5291966199874878,0.3714437186717987,293.19091796875,297.1499938964844,293.1499938964844,0.5338513851165771,-9078.82421875,304.1810302734375,0.9990000128746032,0.628223717212677,0.5913898944854736,293.1890869140625,297.1499938964844,293.1499938964844,0.0337856002151966,-5607.3203125,304.1575622558594,0.4921888411045074,0.0772799700498581,0.3660972416400909,291.4829406738281,291.1499938964844,258.8833312988281,257.4897155761719,279.17919921875,293.2580871582031,291.4814147949219,1.0,0.4547026455402374,0.6067529320716858,0.6067529320716858,1.0,1.0,-2.227238178253174,0.9124358296394348,1.3148022890090942,0.4057001769542694,0.0,0.0,0.7818188071250916,125.78791809082033,105.0,-12.97426986694336,-27554.501953125,1104.4583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3155212402344,311.97955322265625,278.1499938964844,0.0,18000.0,315.2300109863281,37386.6015625,36000.0,0.0,0.0,0.6695857048034668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51784086227417,1.5178632736206057,-2.2445014110417105e-05,0.0,0.000679544347804,0.0,0.0,435.8426513671875,0.0,0.0,0.0,0.85804283618927,4.0,0.0,1.0
463260,293.3067321777344,297.1499938964844,293.1499938964844,0.2167253047227859,-4242.00439453125,304.1729431152344,0.7954511642456055,0.3025856912136078,0.2758773863315582,293.3042907714844,297.1499938964844,293.1499938964844,0.1720656901597976,-3717.09814453125,304.1724548339844,0.7480185627937317,0.2507300972938537,0.2417491227388382,293.1898193359375,297.1499938964844,293.1499938964844,0.4319441020488739,-5690.4814453125,304.1641540527344,0.9589595794677734,0.5277182459831238,0.3703342378139496,293.17791748046875,297.1499938964844,293.1499938964844,0.5212012529373169,-8907.7548828125,304.19097900390625,0.9990000128746032,0.6297985315322876,0.5784888863563538,293.1897277832031,297.1499938964844,293.1499938964844,0.0328894704580307,-5534.98681640625,304.1565246582031,0.493328332901001,0.0761593580245971,0.3604304790496826,291.4492492675781,291.1499938964844,258.9281005859375,257.53009033203125,279.1807556152344,293.2587890625,291.4463806152344,1.0,0.4471577703952789,0.6099435687065125,0.6099435687065125,1.0,1.0,-2.1929564476013184,0.8994982838630676,1.293458104133606,0.3998454809188843,0.0,0.0,0.7437562346458435,120.74652862548828,108.0,-43.68534851074219,-26996.130859375,1049.9766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7746276855469,312.14971923828125,278.1499938964844,0.0,18000.0,315.2300109863281,37320.5625,36000.0,0.0,0.0,0.6597515344619751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.394061803817749,1.3940820693969729,-2.0241355741745792e-05,0.0,0.0006695639458484,0.0,0.0,354.19952392578125,0.0,0.0,0.0,0.8018239736557007,4.0,0.0,1.0
463320,293.3067321777344,297.1499938964844,293.1499938964844,0.2167253047227859,-4242.00439453125,304.1729431152344,0.7954511642456055,0.3025856912136078,0.2758773863315582,293.3042907714844,297.1499938964844,293.1499938964844,0.1720656901597976,-3717.09814453125,304.1724548339844,0.7480185627937317,0.2507300972938537,0.2417491227388382,293.1898193359375,297.1499938964844,293.1499938964844,0.4319441020488739,-5690.4814453125,304.1641540527344,0.9589595794677734,0.5277182459831238,0.3703342378139496,293.17791748046875,297.1499938964844,293.1499938964844,0.5212012529373169,-8907.7548828125,304.19097900390625,0.9990000128746032,0.6297985315322876,0.5784888863563538,293.1897277832031,297.1499938964844,293.1499938964844,0.0328894704580307,-5534.98681640625,304.1565246582031,0.493328332901001,0.0761593580245971,0.3604304790496826,291.4492492675781,291.1499938964844,258.9281005859375,257.53009033203125,279.1807556152344,293.2587890625,291.4463806152344,1.0,0.4471577703952789,0.6099435687065125,0.6099435687065125,1.0,1.0,-2.1929564476013184,0.8994982838630676,1.293458104133606,0.3998454809188843,0.0,0.0,0.7437562346458435,120.74652862548828,108.0,-43.68534851074219,-26996.130859375,1049.9766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7746276855469,312.14971923828125,278.1499938964844,0.0,18000.0,315.2300109863281,37320.5625,36000.0,0.0,0.0,0.6597515344619751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.394061803817749,1.3940820693969729,-2.0241355741745792e-05,0.0,0.0006695639458484,0.0,0.0,354.19952392578125,0.0,0.0,0.0,0.8018239736557007,4.0,0.0,1.0
463380,293.3085632324219,297.1499938964844,293.1499938964844,0.2137907892465591,-4197.869140625,304.1701965332031,0.7943546175956726,0.2982459664344787,0.2719497978687286,293.3087463378906,297.1499938964844,293.1499938964844,0.1687575727701187,-3661.2734375,304.1705017089844,0.7459419369697571,0.2459191381931305,0.2371818423271179,293.1928405761719,297.1499938964844,293.1499938964844,0.4320526421070099,-5693.873046875,304.1593017578125,0.961370587348938,0.5260939002037048,0.3691805899143219,293.1627502441406,297.1499938964844,293.1499938964844,0.5164399147033691,-8848.1748046875,304.1849975585937,0.9990000128746032,0.6321768760681152,0.5725493431091309,293.1907958984375,297.1499938964844,293.1499938964844,0.0320614911615848,-5469.00439453125,304.1557312011719,0.4923298954963684,0.0749377235770225,0.3546989560127258,291.39715576171875,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,293.25994873046875,291.3940124511719,1.0,0.4422671198844909,0.6129142045974731,0.6129142045974731,1.0,1.0,-2.167343616485596,0.8902201056480408,1.2771234512329102,0.3958438336849212,0.0,0.0,0.7142291069030762,118.18653869628906,111.0,-65.12632751464844,-26545.36328125,1014.4786376953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2539367675781,312.33453369140625,278.1499938964844,0.0,18000.0,315.2300109863281,37079.5078125,36000.0,0.0,0.0,0.6478140950202942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2887609004974363,1.288779377937317,-1.8471340808901004e-05,0.0,0.0006574489525519,0.0,0.0,293.5411376953125,0.0,0.0,0.0,0.7549801468849182,4.0,0.0,1.0
463440,293.3085632324219,297.1499938964844,293.1499938964844,0.2137907892465591,-4197.869140625,304.1701965332031,0.7943546175956726,0.2982459664344787,0.2719497978687286,293.3087463378906,297.1499938964844,293.1499938964844,0.1687575727701187,-3661.2734375,304.1705017089844,0.7459419369697571,0.2459191381931305,0.2371818423271179,293.1928405761719,297.1499938964844,293.1499938964844,0.4320526421070099,-5693.873046875,304.1593017578125,0.961370587348938,0.5260939002037048,0.3691805899143219,293.1627502441406,297.1499938964844,293.1499938964844,0.5164399147033691,-8848.1748046875,304.1849975585937,0.9990000128746032,0.6321768760681152,0.5725493431091309,293.1907958984375,297.1499938964844,293.1499938964844,0.0320614911615848,-5469.00439453125,304.1557312011719,0.4923298954963684,0.0749377235770225,0.3546989560127258,291.39715576171875,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,293.25994873046875,291.3940124511719,1.0,0.4422671198844909,0.6129142045974731,0.6129142045974731,1.0,1.0,-2.167343616485596,0.8902201056480408,1.2771234512329102,0.3958438336849212,0.0,0.0,0.7142291069030762,118.18653869628906,111.0,-65.12632751464844,-26545.36328125,1014.4786376953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2539367675781,312.33453369140625,278.1499938964844,0.0,18000.0,315.2300109863281,37079.5078125,36000.0,0.0,0.0,0.6478140950202942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2887609004974363,1.288779377937317,-1.8471340808901004e-05,0.0,0.0006574489525519,0.0,0.0,293.5411376953125,0.0,0.0,0.0,0.7549801468849182,4.0,0.0,1.0
463500,293.3096923828125,297.1499938964844,293.1499938964844,0.2123290598392486,-4175.748046875,304.169189453125,0.7928699254989624,0.2960161864757538,0.2699684500694275,293.3111877441406,297.1499938964844,293.1499938964844,0.1670798063278198,-3632.796142578125,304.1698303222656,0.7440589070320129,0.2434273213148117,0.2348538637161255,293.1944274902344,297.1499938964844,293.1499938964844,0.4321625530719757,-5695.935546875,304.15740966796875,0.9614578485488892,0.5252393484115601,0.3685903251171112,293.1575927734375,297.1499938964844,293.1499938964844,0.5160335302352905,-8846.3994140625,304.17938232421875,0.9990000128746032,0.6330279111862183,0.5714839696884155,293.19140625,297.1499938964844,293.1499938964844,0.0316494107246398,-5436.02490234375,304.15545654296875,0.4912337958812713,0.0743028819561004,0.351824939250946,291.3702087402344,291.1499938964844,258.9931030273437,257.58905029296875,279.17938232421875,293.26129150390625,291.3670654296875,1.0,0.4405696392059326,0.6143390536308289,0.6143390536308289,1.0,1.0,-2.1567254066467285,0.8864991664886475,1.2702261209487915,0.3942955434322357,0.0,0.0,0.7022539973258972,117.55950164794922,111.0,-69.74552917480469,-26354.4296875,1001.5658569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4796142578125,312.4231262207031,278.1499938964844,0.0,18000.0,314.75,36946.58203125,36000.0,0.0,0.0,0.6364795565605164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2448571920394895,1.2448749542236328,-1.7765805750968866e-05,0.0,0.0006459458381868,0.0,0.0,270.5494384765625,0.0,0.0,0.0,0.7357314825057983,4.0,0.0,1.0
463560,293.31103515625,297.1499938964844,293.1499938964844,0.2108765542507171,-4153.7353515625,304.1683349609375,0.7908488512039185,0.2937293946743011,0.2679477334022522,293.3138732910156,297.1499938964844,293.1499938964844,0.1653862446546554,-3603.988525390625,304.1693115234375,0.7416930198669434,0.2408576011657714,0.2324672192335128,293.196044921875,297.1499938964844,293.1499938964844,0.4323694407939911,-5698.9619140625,304.1556701660156,0.9609406590461732,0.5243585109710693,0.3679900765419006,293.1547546386719,297.1499938964844,293.1499938964844,0.5168189406394958,-8861.3095703125,304.1725769042969,0.9990000128746032,0.6334952712059021,0.5714401602745056,293.1920471191406,297.1499938964844,293.1499938964844,0.0312451254576444,-5403.73681640625,304.1551818847656,0.4898080229759216,0.0736521109938621,0.3489400446414947,291.3410949707031,291.1499938964844,259.0140686035156,257.6081848144531,279.17877197265625,293.2631225585937,291.3373107910156,1.0,0.4392622411251068,0.6157307624816895,0.6157307624816895,1.0,1.0,-2.1471915245056152,0.8832285404205322,1.2639631032943726,0.392969399690628,0.0,0.0,0.6923943758010864,117.2769012451172,114.0,-77.2289810180664,-26158.984375,991.0874633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.64996337890625,312.4732666015625,278.1499938964844,0.0,18000.0,314.75,36808.69140625,36000.0,0.0,0.0,0.6291411519050598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2070536613464355,1.2070708274841309,-1.7171756553580053e-05,0.0,0.0006384982843883,0.0,0.0,251.7692413330078,0.0,0.0,0.0,0.7193325757980347,4.0,0.0,1.0
