time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463620,293.31378173828125,297.1499938964844,293.1499938964844,0.2078838646411895,-4108.03173828125,304.167236328125,0.7855672240257263,0.2890901267528534,0.2638416290283203,293.3194885253906,297.1499938964844,293.1499938964844,0.1618525981903076,-3543.4541015625,304.1687927246094,0.7358382344245911,0.2355715632438659,0.2275537997484207,293.1993103027344,297.1499938964844,293.1499938964844,0.4327531456947326,-5704.29541015625,304.1531982421875,0.9584420323371888,0.5225308537483215,0.3667627274990082,293.15625,297.1499938964844,293.1499938964844,0.5210571885108948,-8927.4169921875,304.15802001953125,0.9990000128746032,0.6330882906913757,0.5737894177436829,293.1934814453125,297.1499938964844,293.1499938964844,0.0304130408912897,-5336.5869140625,304.15484619140625,0.4861052632331848,0.0722963437438011,0.3430763781070709,291.2832946777344,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,293.2675476074219,291.2803649902344,1.0,0.4375780522823334,0.6184092164039612,0.6184092164039612,1.0,1.0,-2.1306610107421875,0.8777149319648743,1.252946138381958,0.3908149003982544,0.0,0.0,0.6786602735519409,117.53211212158205,117.0,-76.45238494873047,-25850.46484375,975.8027954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9085693359375,312.55078125,278.1499938964844,0.0,18000.0,314.75,36521.3828125,36000.0,0.0,0.0,0.614399254322052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.15273118019104,1.1527475118637085,-1.632835301279556e-05,0.0,0.0006235371693037,0.0,0.0,226.2577362060547,0.0,0.0,0.0,0.6959458589553833,4.0,0.0,1.0
463680,293.31378173828125,297.1499938964844,293.1499938964844,0.2078838646411895,-4108.03173828125,304.167236328125,0.7855672240257263,0.2890901267528534,0.2638416290283203,293.3194885253906,297.1499938964844,293.1499938964844,0.1618525981903076,-3543.4541015625,304.1687927246094,0.7358382344245911,0.2355715632438659,0.2275537997484207,293.1993103027344,297.1499938964844,293.1499938964844,0.4327531456947326,-5704.29541015625,304.1531982421875,0.9584420323371888,0.5225308537483215,0.3667627274990082,293.15625,297.1499938964844,293.1499938964844,0.5210571885108948,-8927.4169921875,304.15802001953125,0.9990000128746032,0.6330882906913757,0.5737894177436829,293.1934814453125,297.1499938964844,293.1499938964844,0.0304130408912897,-5336.5869140625,304.15484619140625,0.4861052632331848,0.0722963437438011,0.3430763781070709,291.2832946777344,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,293.2675476074219,291.2803649902344,1.0,0.4375780522823334,0.6184092164039612,0.6184092164039612,1.0,1.0,-2.1306610107421875,0.8777149319648743,1.252946138381958,0.3908149003982544,0.0,0.0,0.6786602735519409,117.53211212158205,117.0,-76.45238494873047,-25850.46484375,975.8027954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9085693359375,312.55078125,278.1499938964844,0.0,18000.0,314.75,36521.3828125,36000.0,0.0,0.0,0.614399254322052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.15273118019104,1.1527475118637085,-1.632835301279556e-05,0.0,0.0006235371693037,0.0,0.0,226.2577362060547,0.0,0.0,0.0,0.6959458589553833,4.0,0.0,1.0
463740,293.3163146972656,297.1499938964844,293.1499938964844,0.2046735733747482,-4058.37841796875,304.1668701171875,0.7791644930839539,0.284429669380188,0.2597304880619049,293.324951171875,297.1499938964844,293.1499938964844,0.158063918352127,-3477.81591796875,304.1688537597656,0.7289401292800903,0.2301693856716156,0.2225409001111984,293.2026062011719,297.1499938964844,293.1499938964844,0.4327073097229004,-5704.5263671875,304.1522521972656,0.9544453620910645,0.5206141471862793,0.3654948472976684,293.16680908203125,297.1499938964844,293.1499938964844,0.5276409387588501,-9024.1787109375,304.1444091796875,0.9990000128746032,0.6308075189590454,0.5785466432571411,293.19512939453125,297.1499938964844,293.1499938964844,0.0294620394706726,-5261.7099609375,304.15484619140625,0.4813898205757141,0.070864200592041,0.3370120227336883,291.2369079589844,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,293.27264404296875,291.2344055175781,1.0,0.4368217587471008,0.6209601163864136,0.6209601163864136,1.0,1.0,-2.1166083812713623,0.8731779456138611,1.243430495262146,0.3891295492649078,0.0,0.0,0.6702495813369751,118.60616302490234,120.0,-66.68365478515625,-25599.267578125,966.0440063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0392761230469,312.5706481933594,278.1499938964844,0.0,18000.0,314.2699890136719,36319.20703125,36000.0,0.0,0.0,0.5953541994094849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.118590235710144,1.1186059713363647,-1.5811740013305098e-05,0.0,0.0006042087916284,0.0,0.0,211.16717529296875,0.0,0.0,0.0,0.6813977360725403,4.0,0.0,1.0
463800,293.3163146972656,297.1499938964844,293.1499938964844,0.2046735733747482,-4058.37841796875,304.1668701171875,0.7791644930839539,0.284429669380188,0.2597304880619049,293.324951171875,297.1499938964844,293.1499938964844,0.158063918352127,-3477.81591796875,304.1688537597656,0.7289401292800903,0.2301693856716156,0.2225409001111984,293.2026062011719,297.1499938964844,293.1499938964844,0.4327073097229004,-5704.5263671875,304.1522521972656,0.9544453620910645,0.5206141471862793,0.3654948472976684,293.16680908203125,297.1499938964844,293.1499938964844,0.5276409387588501,-9024.1787109375,304.1444091796875,0.9990000128746032,0.6308075189590454,0.5785466432571411,293.19512939453125,297.1499938964844,293.1499938964844,0.0294620394706726,-5261.7099609375,304.15484619140625,0.4813898205757141,0.070864200592041,0.3370120227336883,291.2369079589844,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,293.27264404296875,291.2344055175781,1.0,0.4368217587471008,0.6209601163864136,0.6209601163864136,1.0,1.0,-2.1166083812713623,0.8731779456138611,1.243430495262146,0.3891295492649078,0.0,0.0,0.6702495813369751,118.60616302490234,120.0,-66.68365478515625,-25599.267578125,966.0440063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0392761230469,312.5706481933594,278.1499938964844,0.0,18000.0,314.2699890136719,36319.20703125,36000.0,0.0,0.0,0.5953541994094849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.118590235710144,1.1186059713363647,-1.5811740013305098e-05,0.0,0.0006042087916284,0.0,0.0,211.16717529296875,0.0,0.0,0.0,0.6813977360725403,4.0,0.0,1.0
463860,293.3185119628906,297.1499938964844,293.1499938964844,0.2014852315187454,-4008.891845703125,304.16656494140625,0.772072970867157,0.2797673940658569,0.2556346654891968,293.33013916015625,297.1499938964844,293.1499938964844,0.1542258262634277,-3410.9580078125,304.1689453125,0.7212598323822021,0.224685326218605,0.2174657434225082,293.20587158203125,297.1499938964844,293.1499938964844,0.4326605498790741,-5704.6396484375,304.1515808105469,0.9493489861488342,0.5186232328414917,0.3641875982284546,293.1849670410156,297.1499938964844,293.1499938964844,0.5363966822624207,-9149.154296875,304.1317138671875,0.9990000128746032,0.6267152428627014,0.5849907398223877,293.19696044921875,297.1499938964844,293.1499938964844,0.0282342452555894,-5180.34375,304.1551818847656,0.4755913317203522,0.0693463012576103,0.330678790807724,291.1896057128906,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.27557373046875,291.1870422363281,1.0,0.4367119967937469,0.6233140230178833,0.6233140230178833,1.0,1.0,-2.104156017303467,0.869179904460907,1.2349761724472046,0.3876687586307525,0.0,0.0,0.6680725812911987,120.26644134521484,123.0,-65.71275329589844,-25352.908203125,960.0120239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.96044921875,312.4677734375,278.1499938964844,0.0,18000.0,314.2699890136719,36117.24609375,36000.0,0.0,0.0,0.5811747312545776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1032565832138062,1.1032721996307373,-1.5559182429569773e-05,0.0,0.0005898184608668,0.0,0.0,204.38137817382807,0.0,0.0,0.0,0.6749153137207031,4.0,0.0,1.0
463920,293.3185119628906,297.1499938964844,293.1499938964844,0.2014852315187454,-4008.891845703125,304.16656494140625,0.772072970867157,0.2797673940658569,0.2556346654891968,293.33013916015625,297.1499938964844,293.1499938964844,0.1542258262634277,-3410.9580078125,304.1689453125,0.7212598323822021,0.224685326218605,0.2174657434225082,293.20587158203125,297.1499938964844,293.1499938964844,0.4326605498790741,-5704.6396484375,304.1515808105469,0.9493489861488342,0.5186232328414917,0.3641875982284546,293.1849670410156,297.1499938964844,293.1499938964844,0.5363966822624207,-9149.154296875,304.1317138671875,0.9990000128746032,0.6267152428627014,0.5849907398223877,293.19696044921875,297.1499938964844,293.1499938964844,0.0282342452555894,-5180.34375,304.1551818847656,0.4755913317203522,0.0693463012576103,0.330678790807724,291.1896057128906,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.27557373046875,291.1870422363281,1.0,0.4367119967937469,0.6233140230178833,0.6233140230178833,1.0,1.0,-2.104156017303467,0.869179904460907,1.2349761724472046,0.3876687586307525,0.0,0.0,0.6680725812911987,120.26644134521484,123.0,-65.71275329589844,-25352.908203125,960.0120239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.96044921875,312.4677734375,278.1499938964844,0.0,18000.0,314.2699890136719,36117.24609375,36000.0,0.0,0.0,0.5811747312545776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1032565832138062,1.1032721996307373,-1.5559182429569773e-05,0.0,0.0005898184608668,0.0,0.0,204.38137817382807,0.0,0.0,0.0,0.6749153137207031,4.0,0.0,1.0
463980,293.3204040527344,297.1499938964844,293.1499938964844,0.1981161534786224,-3956.058349609375,304.1666564941406,0.7640966773033142,0.2751156985759735,0.2515720129013061,293.3349914550781,297.1499938964844,293.1499938964844,0.1501952856779098,-3340.04296875,304.1693725585937,0.7122902274131775,0.2191384136676788,0.2123543471097946,293.208984375,297.1499938964844,293.1499938964844,0.432163804769516,-5699.626953125,304.15191650390625,0.9427369832992554,0.5165746212005615,0.3628596365451813,293.2083740234375,297.1499938964844,293.1499938964844,0.5437431931495667,-9250.068359375,304.1261291503906,0.9984951615333556,0.6210861802101135,0.5900424122810364,293.1988830566406,297.1499938964844,293.1499938964844,0.0274368245154619,-5092.78271484375,304.15478515625,0.4679341316223144,0.0677669793367385,0.3241544067859649,291.1534423828125,291.1499938964844,259.1643371582031,257.74725341796875,279.1744079589844,293.2797546386719,291.15185546875,1.0,0.4369377195835113,0.6257158517837524,0.6257158517837524,1.0,1.0,-2.0898144245147705,0.8642652630805969,1.2255492210388184,0.3858577311038971,0.0,0.0,0.6701779365539551,122.66500091552734,126.0,-51.3121223449707,-25134.595703125,954.8289184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7513122558594,312.31353759765625,278.1499938964844,0.0,18000.0,314.2699890136719,35966.203125,36000.0,0.0,0.0,0.56888747215271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.105019211769104,1.1050348281860352,-1.5548661394859664e-05,0.0,0.0005773484590463,0.0,0.0,204.7587738037109,0.0,0.0,0.0,0.6755470037460327,4.0,0.0,1.0
464040,293.3204040527344,297.1499938964844,293.1499938964844,0.1981161534786224,-3956.058349609375,304.1666564941406,0.7640966773033142,0.2751156985759735,0.2515720129013061,293.3349914550781,297.1499938964844,293.1499938964844,0.1501952856779098,-3340.04296875,304.1693725585937,0.7122902274131775,0.2191384136676788,0.2123543471097946,293.208984375,297.1499938964844,293.1499938964844,0.432163804769516,-5699.626953125,304.15191650390625,0.9427369832992554,0.5165746212005615,0.3628596365451813,293.2083740234375,297.1499938964844,293.1499938964844,0.5437431931495667,-9250.068359375,304.1261291503906,0.9984951615333556,0.6210861802101135,0.5900424122810364,293.1988830566406,297.1499938964844,293.1499938964844,0.0274368245154619,-5092.78271484375,304.15478515625,0.4679341316223144,0.0677669793367385,0.3241544067859649,291.1534423828125,291.1499938964844,259.1643371582031,257.74725341796875,279.1744079589844,293.2797546386719,291.15185546875,1.0,0.4369377195835113,0.6257158517837524,0.6257158517837524,1.0,1.0,-2.0898144245147705,0.8642652630805969,1.2255492210388184,0.3858577311038971,0.0,0.0,0.6701779365539551,122.66500091552734,126.0,-51.3121223449707,-25134.595703125,954.8289184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7513122558594,312.31353759765625,278.1499938964844,0.0,18000.0,314.2699890136719,35966.203125,36000.0,0.0,0.0,0.56888747215271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.105019211769104,1.1050348281860352,-1.5548661394859664e-05,0.0,0.0005773484590463,0.0,0.0,204.7587738037109,0.0,0.0,0.0,0.6755470037460327,4.0,0.0,1.0
464100,293.3211975097656,297.1499938964844,293.1499938964844,0.1962848901748657,-3926.988037109375,304.1669616699219,0.7592120170593262,0.2728011906147003,0.2495827972888946,293.3372497558594,297.1499938964844,293.1499938964844,0.1480587124824524,-3302.04345703125,304.16973876953125,0.7065412402153015,0.2163531929254531,0.2098192274570465,293.2104797363281,297.1499938964844,293.1499938964844,0.431534081697464,-5692.84912109375,304.1527099609375,0.9379675984382628,0.515533447265625,0.3622097671031952,293.2174072265625,297.1499938964844,293.1499938964844,0.5419794321060181,-9221.98046875,304.1336669921875,0.9946897029876708,0.6185732483863831,0.5876061916351318,293.1997375488281,297.1499938964844,293.1499938964844,0.0270124804228544,-5046.38232421875,304.1546936035156,0.4625365734100342,0.0669788122177124,0.3210282921791076,291.1459045410156,291.1499938964844,259.18048095703125,257.762451171875,279.176025390625,293.2822265625,291.1453552246094,1.0,0.436890959739685,0.6271418929100037,0.6271418929100037,1.0,1.0,-2.076889514923096,0.8593177199363708,1.21757173538208,0.3836803436279297,0.0,0.0,0.6712606549263,124.5074691772461,126.0,-34.806819915771484,-24985.4765625,949.0860595703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6126403808594,312.22528076171875,278.1499938964844,0.0,18000.0,313.7900085449219,35937.73046875,36000.0,0.0,0.0,0.5586497187614441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.108758568763733,1.108774185180664,-1.55924899445381e-05,0.0,0.0005669584497809,0.0,0.0,206.22560119628903,0.0,0.0,0.0,0.6770365834236145,4.0,0.0,1.0
464160,293.3219909667969,297.1499938964844,293.1499938964844,0.1944561302661895,-3897.937255859375,304.1672058105469,0.7546209692955017,0.2704753279685974,0.2475831508636474,293.3394775390625,297.1499938964844,293.1499938964844,0.1459129452705383,-3263.792236328125,304.1700439453125,0.7008758187294006,0.213540181517601,0.2072591483592987,293.2120361328125,297.1499938964844,293.1499938964844,0.4308903813362121,-5686.00048828125,304.15338134765625,0.9334853291511536,0.5144603252410889,0.3615380227565765,293.2234191894531,297.1499938964844,293.1499938964844,0.5405471324920654,-9199.4404296875,304.1391906738281,0.9911141395568848,0.6165367364883423,0.5855696201324463,293.2006225585937,297.1499938964844,293.1499938964844,0.0264784842729568,-4999.2939453125,304.1548156738281,0.4570803940296173,0.0661780908703804,0.3178456425666809,291.1384582519531,291.1499938964844,259.1958923339844,257.7770690917969,279.1770324707031,293.2843933105469,291.1368713378906,1.0,0.4368066787719726,0.6285699605941772,0.6285699605941772,1.0,1.0,-2.064337730407715,0.8545278906822205,1.2098098993301392,0.3815717995166778,0.0,0.0,0.6727197170257568,126.22746276855467,129.0,-31.901382446289062,-24803.244140625,943.2880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4250793457031,312.0926208496094,278.1499938964844,0.0,18000.0,313.7900085449219,35930.69140625,36000.0,0.0,0.0,0.553064227104187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1120535135269165,1.1120691299438477,-1.563533442094922e-05,0.0,0.0005612898385152,0.0,0.0,207.56591796875,0.0,0.0,0.0,0.6784511804580688,4.0,0.0,1.0
464220,293.32342529296875,297.1499938964844,293.1499938964844,0.1908560246229171,-3840.677001953125,304.16748046875,0.7460571527481079,0.2658281624317169,0.243567556142807,293.3438415527344,297.1499938964844,293.1499938964844,0.1416215896606445,-3187.011474609375,304.1705322265625,0.6898441314697266,0.2078563123941421,0.2020661979913711,293.2151184082031,297.1499938964844,293.1499938964844,0.429669976234436,-5673.15673828125,304.154296875,0.9251220226287842,0.5122641324996948,0.3601427674293518,293.2308044433594,297.1499938964844,293.1499938964844,0.5385263562202454,-9168.2294921875,304.1460876464844,0.9844364523887634,0.6131693720817566,0.5823813080787659,293.2022705078125,297.1499938964844,293.1499938964844,0.025436770170927,-4904.5888671875,304.1549377441406,0.4468646347522735,0.0645625591278076,0.3113373219966888,291.1181335449219,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.2879333496094,291.1172180175781,1.0,0.4365777671337127,0.6314128637313843,0.6314128637313843,1.0,1.0,-2.039957046508789,0.8452177047729492,1.1947392225265503,0.3774932324886322,0.0,0.0,0.6784862875938416,129.4514923095703,132.0,-26.45159339904785,-24482.517578125,931.726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0226745605469,311.82733154296875,278.1499938964844,0.0,18000.0,313.7900085449219,35839.26171875,36000.0,0.0,0.0,0.5433468222618103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1267446279525757,1.1267603635787964,-1.581438300490845e-05,0.0,0.0005514279473572,0.0,0.0,213.48301696777344,0.0,0.0,0.0,0.6846487522125244,4.0,0.0,1.0
464280,293.32342529296875,297.1499938964844,293.1499938964844,0.1908560246229171,-3840.677001953125,304.16748046875,0.7460571527481079,0.2658281624317169,0.243567556142807,293.3438415527344,297.1499938964844,293.1499938964844,0.1416215896606445,-3187.011474609375,304.1705322265625,0.6898441314697266,0.2078563123941421,0.2020661979913711,293.2151184082031,297.1499938964844,293.1499938964844,0.429669976234436,-5673.15673828125,304.154296875,0.9251220226287842,0.5122641324996948,0.3601427674293518,293.2308044433594,297.1499938964844,293.1499938964844,0.5385263562202454,-9168.2294921875,304.1460876464844,0.9844364523887634,0.6131693720817566,0.5823813080787659,293.2022705078125,297.1499938964844,293.1499938964844,0.025436770170927,-4904.5888671875,304.1549377441406,0.4468646347522735,0.0645625591278076,0.3113373219966888,291.1181335449219,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.2879333496094,291.1172180175781,1.0,0.4365777671337127,0.6314128637313843,0.6314128637313843,1.0,1.0,-2.039957046508789,0.8452177047729492,1.1947392225265503,0.3774932324886322,0.0,0.0,0.6784862875938416,129.4514923095703,132.0,-26.45159339904785,-24482.517578125,931.726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0226745605469,311.82733154296875,278.1499938964844,0.0,18000.0,313.7900085449219,35839.26171875,36000.0,0.0,0.0,0.5433468222618103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1267446279525757,1.1267603635787964,-1.581438300490845e-05,0.0,0.0005514279473572,0.0,0.0,213.48301696777344,0.0,0.0,0.0,0.6846487522125244,4.0,0.0,1.0
464340,293.3245544433594,297.1499938964844,293.1499938964844,0.187135636806488,-3781.086669921875,304.1678466796875,0.7380606532096863,0.2612069249153137,0.239564448595047,293.3479309082031,297.1499938964844,293.1499938964844,0.1371897459030151,-3107.02392578125,304.1710510253906,0.6790848970413208,0.2021165341138839,0.1968081891536712,293.21807861328125,297.1499938964844,293.1499938964844,0.4280654788017273,-5656.16064453125,304.1555480957031,0.9173457622528076,0.5100160837173462,0.3587042689323425,293.2355651855469,297.1499938964844,293.1499938964844,0.5363984704017639,-9136.921875,304.15087890625,0.9779521822929382,0.610154390335083,0.5796535611152649,293.2037048339844,297.1499938964844,293.1499938964844,0.0243771374225616,-4805.43505859375,304.1550598144531,0.4374644458293915,0.062942624092102,0.3047640323638916,291.10614013671875,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.2908020019531,291.10546875,1.0,0.4363123774528503,0.6342222690582275,0.6342222690582275,1.0,1.0,-2.015937089920044,0.8359844088554382,1.1799527406692505,0.3734439015388489,0.0,0.0,0.6851882338523865,132.53712463378906,135.0,-18.56067276000977,-24180.935546875,920.167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6031494140625,311.559326171875,278.1499938964844,0.0,18000.0,313.3099975585937,35794.5078125,36000.0,0.0,0.0,0.5306573510169983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.146327018737793,1.1463429927825928,-1.607456215424463e-05,0.0,0.0005385497352108,0.0,0.0,221.7504119873047,0.0,0.0,0.0,0.6929538249969482,4.0,0.0,1.0
464400,293.3245544433594,297.1499938964844,293.1499938964844,0.187135636806488,-3781.086669921875,304.1678466796875,0.7380606532096863,0.2612069249153137,0.239564448595047,293.3479309082031,297.1499938964844,293.1499938964844,0.1371897459030151,-3107.02392578125,304.1710510253906,0.6790848970413208,0.2021165341138839,0.1968081891536712,293.21807861328125,297.1499938964844,293.1499938964844,0.4280654788017273,-5656.16064453125,304.1555480957031,0.9173457622528076,0.5100160837173462,0.3587042689323425,293.2355651855469,297.1499938964844,293.1499938964844,0.5363984704017639,-9136.921875,304.15087890625,0.9779521822929382,0.610154390335083,0.5796535611152649,293.2037048339844,297.1499938964844,293.1499938964844,0.0243771374225616,-4805.43505859375,304.1550598144531,0.4374644458293915,0.062942624092102,0.3047640323638916,291.10614013671875,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.2908020019531,291.10546875,1.0,0.4363123774528503,0.6342222690582275,0.6342222690582275,1.0,1.0,-2.015937089920044,0.8359844088554382,1.1799527406692505,0.3734439015388489,0.0,0.0,0.6851882338523865,132.53712463378906,135.0,-18.56067276000977,-24180.935546875,920.167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6031494140625,311.559326171875,278.1499938964844,0.0,18000.0,313.3099975585937,35794.5078125,36000.0,0.0,0.0,0.5306573510169983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.146327018737793,1.1463429927825928,-1.607456215424463e-05,0.0,0.0005385497352108,0.0,0.0,221.7504119873047,0.0,0.0,0.0,0.6929538249969482,4.0,0.0,1.0
464460,293.3246154785156,297.1499938964844,293.1499938964844,0.1835891157388687,-3724.22265625,304.16778564453125,0.7306256890296936,0.2567710876464844,0.2356662005186081,293.3509216308594,297.1499938964844,293.1499938964844,0.1328611373901367,-3028.50634765625,304.1712341308594,0.6688113808631897,0.1964946389198303,0.191591128706932,293.2200927734375,297.1499938964844,293.1499938964844,0.4266325235366821,-5641.2529296875,304.1560363769531,0.910338580608368,0.5078795552253723,0.3572949469089508,293.2384948730469,297.1499938964844,293.1499938964844,0.5345458984375,-9110.623046875,304.15362548828125,0.9716501832008362,0.6073893308639526,0.5771377086639404,293.20416259765625,297.1499938964844,293.1499938964844,0.0234207902103662,-4714.16455078125,304.15496826171875,0.4292387366294861,0.0614881999790668,0.2986025214195251,291.08984375,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.29254150390625,291.0887451171875,1.0,0.4360705912113189,0.6369356513023376,0.6369356513023376,1.0,1.0,-1.9928754568099976,0.8270761370658875,1.1657993793487549,0.3695105016231537,0.0,0.0,0.6941758394241333,135.47467041015625,138.0,-22.52071762084961,-23863.474609375,909.1226806640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1101379394531,311.2376708984375,278.1499938964844,0.0,18000.0,313.3099975585937,35725.17578125,36000.0,0.0,0.0,0.5234010815620422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.171157717704773,1.171174168586731,-1.640832306293305e-05,0.0,0.0005311855347827,0.0,0.0,232.5453186035156,0.0,0.0,0.0,0.7036266326904297,4.0,0.0,1.0
464520,293.3246154785156,297.1499938964844,293.1499938964844,0.1835891157388687,-3724.22265625,304.16778564453125,0.7306256890296936,0.2567710876464844,0.2356662005186081,293.3509216308594,297.1499938964844,293.1499938964844,0.1328611373901367,-3028.50634765625,304.1712341308594,0.6688113808631897,0.1964946389198303,0.191591128706932,293.2200927734375,297.1499938964844,293.1499938964844,0.4266325235366821,-5641.2529296875,304.1560363769531,0.910338580608368,0.5078795552253723,0.3572949469089508,293.2384948730469,297.1499938964844,293.1499938964844,0.5345458984375,-9110.623046875,304.15362548828125,0.9716501832008362,0.6073893308639526,0.5771377086639404,293.20416259765625,297.1499938964844,293.1499938964844,0.0234207902103662,-4714.16455078125,304.15496826171875,0.4292387366294861,0.0614881999790668,0.2986025214195251,291.08984375,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.29254150390625,291.0887451171875,1.0,0.4360705912113189,0.6369356513023376,0.6369356513023376,1.0,1.0,-1.9928754568099976,0.8270761370658875,1.1657993793487549,0.3695105016231537,0.0,0.0,0.6941758394241333,135.47467041015625,138.0,-22.52071762084961,-23863.474609375,909.1226806640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1101379394531,311.2376708984375,278.1499938964844,0.0,18000.0,313.3099975585937,35725.17578125,36000.0,0.0,0.0,0.5234010815620422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.171157717704773,1.171174168586731,-1.640832306293305e-05,0.0,0.0005311855347827,0.0,0.0,232.5453186035156,0.0,0.0,0.0,0.7036266326904297,4.0,0.0,1.0
464580,293.3236083984375,297.1499938964844,293.1499938964844,0.1801685243844986,-3669.11474609375,304.1675720214844,0.7237493395805359,0.2525455355644226,0.2319698333740234,293.3526306152344,297.1499938964844,293.1499938964844,0.1286475956439972,-2951.505859375,304.1711730957031,0.6592819690704346,0.1910513788461685,0.1865493357181549,293.22119140625,297.1499938964844,293.1499938964844,0.4251714050769806,-5626.0380859375,304.1564636230469,0.9042928814888,0.5058810114860535,0.3559921681880951,293.2400817871094,297.1499938964844,293.1499938964844,0.5326331853866577,-9083.9755859375,304.15557861328125,0.9656682014465332,0.6048216223716736,0.5748341679573059,293.20343017578125,297.1499938964844,293.1499938964844,0.0226401071995496,-4637.8212890625,304.15460205078125,0.4225725531578064,0.0602629147469997,0.2935051023960113,291.0775756835937,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.2930603027344,291.076904296875,1.0,0.4359518587589264,0.6394890546798706,0.6394890546798706,1.0,1.0,-1.971928358078003,0.8189894556999207,1.1529388427734375,0.3659478724002838,0.0,0.0,0.7047258019447327,138.2384796142578,141.0,-17.367826461791992,-23600.712890625,899.5252075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.63018798828125,310.9388122558594,278.1499938964844,0.0,18000.0,313.3099975585937,35665.95703125,36000.0,0.0,0.0,0.5179734230041504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2029725313186646,1.2029894590377808,-1.6853602573974058e-05,0.0,0.0005256771692074,0.0,0.0,247.01885986328125,0.0,0.0,0.0,0.7173247933387756,4.0,0.0,1.0
464640,293.3236083984375,297.1499938964844,293.1499938964844,0.1801685243844986,-3669.11474609375,304.1675720214844,0.7237493395805359,0.2525455355644226,0.2319698333740234,293.3526306152344,297.1499938964844,293.1499938964844,0.1286475956439972,-2951.505859375,304.1711730957031,0.6592819690704346,0.1910513788461685,0.1865493357181549,293.22119140625,297.1499938964844,293.1499938964844,0.4251714050769806,-5626.0380859375,304.1564636230469,0.9042928814888,0.5058810114860535,0.3559921681880951,293.2400817871094,297.1499938964844,293.1499938964844,0.5326331853866577,-9083.9755859375,304.15557861328125,0.9656682014465332,0.6048216223716736,0.5748341679573059,293.20343017578125,297.1499938964844,293.1499938964844,0.0226401071995496,-4637.8212890625,304.15460205078125,0.4225725531578064,0.0602629147469997,0.2935051023960113,291.0775756835937,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.2930603027344,291.076904296875,1.0,0.4359518587589264,0.6394890546798706,0.6394890546798706,1.0,1.0,-1.971928358078003,0.8189894556999207,1.1529388427734375,0.3659478724002838,0.0,0.0,0.7047258019447327,138.2384796142578,141.0,-17.367826461791992,-23600.712890625,899.5252075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.63018798828125,310.9388122558594,278.1499938964844,0.0,18000.0,313.3099975585937,35665.95703125,36000.0,0.0,0.0,0.5179734230041504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2029725313186646,1.2029894590377808,-1.6853602573974058e-05,0.0,0.0005256771692074,0.0,0.0,247.01885986328125,0.0,0.0,0.0,0.7173247933387756,4.0,0.0,1.0
464700,293.32293701171875,297.1499938964844,293.1499938964844,0.1784733086824417,-3641.682861328125,304.1674499511719,0.7203799486160278,0.2504781782627105,0.2301676720380783,293.3532409667969,297.1499938964844,293.1499938964844,0.1265590041875839,-2913.103759765625,304.1711120605469,0.6547060608863831,0.1883640587329864,0.1840671151876449,293.2215881347656,297.1499938964844,293.1499938964844,0.4243842959403991,-5617.80859375,304.15673828125,0.901515245437622,0.5048983693122864,0.3553567230701446,293.2406616210937,297.1499938964844,293.1499938964844,0.5315985679626465,-9069.677734375,304.1564636230469,0.962700605392456,0.6035666465759277,0.5737175941467285,293.2028503417969,297.1499938964844,293.1499938964844,0.0222912207245826,-4603.04052734375,304.1543884277344,0.4196141958236694,0.0597012192010879,0.2912201285362243,291.0735168457031,291.1499938964844,259.3047790527344,257.8839416503906,279.175537109375,293.2930908203125,291.0730285644531,1.0,0.4359421730041504,0.6407188773155212,0.6407188773155212,1.0,1.0,-1.961934924125672,0.8151212334632874,1.1468137502670288,0.364241749048233,0.0,0.0,0.7102438807487488,139.6078338623047,141.0,-14.086240768432615,-23479.91015625,895.1510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3998718261719,310.7975158691406,278.1499938964844,0.0,18000.0,313.1499938964844,35649.296875,35280.0,0.0,0.0,0.5142767429351807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2199488878250122,1.219965934753418,-1.709960815787781e-05,0.0,0.0005219255108386,0.0,0.0,255.0481109619141,0.0,0.0,0.0,0.7147035002708435,4.0,0.0,1.0
464760,293.3222045898437,297.1499938964844,293.1499938964844,0.1769794672727584,-3617.7490234375,304.1669921875,0.717003345489502,0.2484346181154251,0.2283876240253448,293.353759765625,297.1499938964844,293.1499938964844,0.1246135756373405,-2877.456298828125,304.1708068847656,0.650231122970581,0.1856905221939087,0.1816000193357467,293.2219543457031,297.1499938964844,293.1499938964844,0.4240187406539917,-5614.36083984375,304.1561584472656,0.8987975716590881,0.503923773765564,0.354726105928421,293.2411499023437,297.1499938964844,293.1499938964844,0.5310778617858887,-9062.9755859375,304.1562194824219,0.959725260734558,0.6023257970809937,0.5726134777069092,293.2021789550781,297.1499938964844,293.1499938964844,0.0219952780753374,-4574.18994140625,304.1541442871094,0.4168301224708557,0.0591620318591594,0.2890515923500061,291.05828857421875,291.1499938964844,259.314697265625,257.8941955566406,279.1749572753906,293.2930603027344,291.0565795898437,1.0,0.4359622299671173,0.6419240832328796,0.6419240832328796,1.0,1.0,-1.952147126197815,0.8113225698471069,1.140824556350708,0.362562358379364,0.0,0.0,0.717780351638794,140.98147583007812,144.0,-28.51606559753418,-23313.73046875,890.994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1737060546875,310.6354064941406,278.1499938964844,0.0,18000.0,313.1499938964844,34997.07421875,35280.0,0.0,0.0,0.5122666358947754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2284657955169678,1.2284828424453735,-1.707873889245093e-05,0.0,0.0005198855069465,0.0,0.0,257.52691650390625,0.0,0.0,0.0,0.7268153429031372,4.0,0.0,1.0
464820,293.3212280273437,297.1499938964844,293.1499938964844,0.1749703735113144,-3585.0380859375,304.1669311523437,0.7128981947898865,0.2460096478462219,0.2262786924839019,293.354248046875,297.1499938964844,293.1499938964844,0.1221263706684112,-2831.3359375,304.1708068847656,0.6449830532073975,0.1824950128793716,0.1786542683839798,293.2222900390625,297.1499938964844,293.1499938964844,0.4230192899703979,-5603.8134765625,304.1566467285156,0.8955879211425781,0.502759575843811,0.3539765179157257,293.2416076660156,297.1499938964844,293.1499938964844,0.5297616720199585,-9044.7841796875,304.1572570800781,0.956142008304596,0.6008486747741699,0.5713056325912476,293.2013244628906,297.1499938964844,293.1499938964844,0.0216185245662927,-4535.72705078125,304.1539306640625,0.4136726558208465,0.0585384033620357,0.2865691781044006,291.0547790527344,291.1499938964844,259.32623291015625,257.9062194824219,279.1743469238281,293.2929077148437,291.0550231933594,1.0,0.4360232651233673,0.6433418989181519,0.6433418989181519,1.0,1.0,-1.9406250715255733,0.8068372011184692,1.1337878704071045,0.3605739176273346,0.0,0.0,0.7258500456809998,142.64007568359375,144.0,-13.11720848083496,-23201.41015625,886.2618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91192626953125,310.4874572753906,278.1499938964844,0.0,18000.0,313.1499938964844,34870.26171875,35280.0,0.0,0.0,0.510344922542572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.253976583480835,1.2539939880371094,-1.743462598824408e-05,0.0,0.00051793520106,0.0,0.0,269.8050231933594,0.0,0.0,0.0,0.7377421259880066,4.0,0.0,1.0
464880,293.320556640625,297.1499938964844,293.1499938964844,0.1735915094614029,-3562.468505859375,304.1669921875,0.7100985646247864,0.2444069981575012,0.2248860746622085,293.35455322265625,297.1499938964844,293.1499938964844,0.1204412952065467,-2799.909423828125,304.1708374023437,0.6415489912033081,0.180369958281517,0.1766964197158813,293.2225341796875,297.1499938964844,293.1499938964844,0.4222176969051361,-5595.29052734375,304.1571350097656,0.8934701681137085,0.5019798874855042,0.3534760475158691,293.2419128417969,297.1499938964844,293.1499938964844,0.5287142395973206,-9030.2841796875,304.1581115722656,0.9537376165390016,0.5998619794845581,0.570435106754303,293.20074462890625,297.1499938964844,293.1499938964844,0.0213693156838417,-4509.75732421875,304.15380859375,0.4116554260253906,0.0581339970231056,0.2849723994731903,291.0566711425781,291.1499938964844,259.33367919921875,257.9140930175781,279.17401123046875,293.29278564453125,291.0568542480469,1.0,0.4360837042331695,0.6442734003067017,0.6442734003067017,1.0,1.0,-1.9330377578735352,0.8038748502731323,1.1291629076004028,0.3592569530010223,0.0,0.0,0.7306209206581116,143.75477600097656,147.0,-5.880506992340088,-23120.515625,883.2319946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.744140625,310.3892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,34871.4921875,35280.0,0.0,0.0,0.5093386769294739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.269538164138794,1.2695558071136477,-1.7673370166448876e-05,0.0,0.0005169140058569,0.0,0.0,277.7117919921875,0.0,0.0,0.0,0.7445703148841858,4.0,0.0,1.0
464940,293.3187561035156,297.1499938964844,293.1499938964844,0.170186385512352,-3506.566650390625,304.1669921875,0.7029339671134949,0.2404491603374481,0.2214490920305252,293.3551025390625,297.1499938964844,293.1499938964844,0.1162573546171188,-2721.46240234375,304.1708679199219,0.6331487894058228,0.1750711351633072,0.1718169152736663,293.2231140136719,297.1499938964844,293.1499938964844,0.4201645851135254,-5573.52978515625,304.1581726074219,0.8882505893707275,0.5000256896018982,0.3522200286388397,293.2425842285156,297.1499938964844,293.1499938964844,0.526022732257843,-8993.2783203125,304.1598815917969,0.9476812481880188,0.5973955988883972,0.5682571530342102,293.19921875,297.1499938964844,293.1499938964844,0.0207776874303817,-4447.162109375,304.1535339355469,0.4068359732627868,0.0571547821164131,0.2811399102210998,291.0619812011719,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2923889160156,291.0624389648437,1.0,0.4362944960594177,0.6465634107589722,0.6465634107589722,1.0,1.0,-1.914324760437012,0.7965400218963623,1.1177847385406494,0.3559825122356415,0.0,0.0,0.742042601108551,146.57192993164062,150.0,4.5723371505737305,-22922.20703125,876.0198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3605651855469,310.1645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,34893.51171875,34200.0,0.0,0.0,0.5075902938842773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.306215524673462,1.3062337636947632,-1.8252028894494288e-05,0.0,0.0005151396617293,0.0,0.0,297.06939697265625,0.0,0.0,0.0,0.7458742260932922,4.0,0.0,1.0
465000,293.3187561035156,297.1499938964844,293.1499938964844,0.170186385512352,-3506.566650390625,304.1669921875,0.7029339671134949,0.2404491603374481,0.2214490920305252,293.3551025390625,297.1499938964844,293.1499938964844,0.1162573546171188,-2721.46240234375,304.1708679199219,0.6331487894058228,0.1750711351633072,0.1718169152736663,293.2231140136719,297.1499938964844,293.1499938964844,0.4201645851135254,-5573.52978515625,304.1581726074219,0.8882505893707275,0.5000256896018982,0.3522200286388397,293.2425842285156,297.1499938964844,293.1499938964844,0.526022732257843,-8993.2783203125,304.1598815917969,0.9476812481880188,0.5973955988883972,0.5682571530342102,293.19921875,297.1499938964844,293.1499938964844,0.0207776874303817,-4447.162109375,304.1535339355469,0.4068359732627868,0.0571547821164131,0.2811399102210998,291.0619812011719,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2923889160156,291.0624389648437,1.0,0.4362944960594177,0.6465634107589722,0.6465634107589722,1.0,1.0,-1.914324760437012,0.7965400218963623,1.1177847385406494,0.3559825122356415,0.0,0.0,0.742042601108551,146.57192993164062,150.0,4.5723371505737305,-22922.20703125,876.0198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3605651855469,310.1645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,34893.51171875,34200.0,0.0,0.0,0.5075902938842773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.306215524673462,1.3062337636947632,-1.8252028894494288e-05,0.0,0.0005151396617293,0.0,0.0,297.06939697265625,0.0,0.0,0.0,0.7458742260932922,4.0,0.0,1.0
465060,293.3168334960937,297.1499938964844,293.1499938964844,0.1670543402433395,-3455.234130859375,304.1665954589844,0.6958451271057129,0.236561968922615,0.2180754393339157,293.35552978515625,297.1499938964844,293.1499938964844,0.1122529208660125,-2646.070068359375,304.1706237792969,0.6248866319656372,0.1697892844676971,0.1669542640447616,293.2235717773437,297.1499938964844,293.1499938964844,0.4185938835144043,-5557.26220703125,304.1581726074219,0.8831624388694763,0.498083233833313,0.350968986749649,293.2430419921875,297.1499938964844,293.1499938964844,0.5239167809486389,-8965.0048828125,304.16021728515625,0.9416138529777528,0.5949541926383972,0.5660963654518127,293.1977233886719,297.1499938964844,293.1499938964844,0.0202575288712978,-4392.056640625,304.1532287597656,0.402204304933548,0.0562120378017425,0.2774860262870788,291.0532531738281,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2918701171875,291.0545654296875,1.0,0.4365776777267456,0.6488077640533447,0.6488077640533447,1.0,1.0,-1.8959494829177856,0.7893025875091553,1.1066468954086304,0.3527343571186065,0.0,0.0,0.7559887766838074,149.42156982421875,153.0,2.389421463012696,-22697.36328125,869.2550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0566711425781,309.96978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,33835.515625,34200.0,0.0,0.0,0.5064136981964111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.327919840812683,1.327938199043274,-1.835994044085965e-05,0.0,0.0005139455315656,0.0,0.0,306.0625305175781,0.0,0.0,0.0,0.7679897546768188,4.0,0.0,1.0
465120,293.3168334960937,297.1499938964844,293.1499938964844,0.1670543402433395,-3455.234130859375,304.1665954589844,0.6958451271057129,0.236561968922615,0.2180754393339157,293.35552978515625,297.1499938964844,293.1499938964844,0.1122529208660125,-2646.070068359375,304.1706237792969,0.6248866319656372,0.1697892844676971,0.1669542640447616,293.2235717773437,297.1499938964844,293.1499938964844,0.4185938835144043,-5557.26220703125,304.1581726074219,0.8831624388694763,0.498083233833313,0.350968986749649,293.2430419921875,297.1499938964844,293.1499938964844,0.5239167809486389,-8965.0048828125,304.16021728515625,0.9416138529777528,0.5949541926383972,0.5660963654518127,293.1977233886719,297.1499938964844,293.1499938964844,0.0202575288712978,-4392.056640625,304.1532287597656,0.402204304933548,0.0562120378017425,0.2774860262870788,291.0532531738281,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2918701171875,291.0545654296875,1.0,0.4365776777267456,0.6488077640533447,0.6488077640533447,1.0,1.0,-1.8959494829177856,0.7893025875091553,1.1066468954086304,0.3527343571186065,0.0,0.0,0.7559887766838074,149.42156982421875,153.0,2.389421463012696,-22697.36328125,869.2550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0566711425781,309.96978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,33835.515625,34200.0,0.0,0.0,0.5064136981964111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.327919840812683,1.327938199043274,-1.835994044085965e-05,0.0,0.0005139455315656,0.0,0.0,306.0625305175781,0.0,0.0,0.0,0.7679897546768188,4.0,0.0,1.0
465180,293.3148498535156,297.1499938964844,293.1499938964844,0.163567915558815,-3397.1845703125,304.1668701171875,0.6888716816902161,0.2327375710010528,0.2147603034973144,293.3558349609375,297.1499938964844,293.1499938964844,0.1080118268728256,-2565.028076171875,304.1708068847656,0.6164480447769165,0.164520651102066,0.1621049791574478,293.2240295410156,297.1499938964844,293.1499938964844,0.415953129529953,-5528.98876953125,304.1598205566406,0.8782007098197937,0.4961264133453369,0.3497143983840942,293.24346923828125,297.1499938964844,293.1499938964844,0.520492434501648,-8917.763671875,304.1625061035156,0.9355691075325012,0.5925101041793823,0.5639430284500122,293.1962585449219,297.1499938964844,293.1499938964844,0.0196982994675636,-4329.2890625,304.153076171875,0.3975788056850433,0.0552986152470111,0.2739741802215576,291.07476806640625,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.2912902832031,291.0760803222656,1.0,0.4369202852249145,0.6510206460952759,0.6510206460952759,1.0,1.0,-1.877835988998413,0.7821377515792847,1.0956982374191284,0.3495041728019714,0.0,0.0,0.764569103717804,152.30007934570312,156.0,21.67948532104492,-22539.14453125,862.84814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80389404296875,309.8358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,33895.6484375,34200.0,0.0,0.0,0.5058407187461853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.357994794845581,1.35801362991333,-1.886406789708417e-05,0.0,0.0005133640370331,0.0,0.0,323.1849670410156,0.0,0.0,0.0,0.7814340591430664,4.0,0.0,1.0
465240,293.3148498535156,297.1499938964844,293.1499938964844,0.163567915558815,-3397.1845703125,304.1668701171875,0.6888716816902161,0.2327375710010528,0.2147603034973144,293.3558349609375,297.1499938964844,293.1499938964844,0.1080118268728256,-2565.028076171875,304.1708068847656,0.6164480447769165,0.164520651102066,0.1621049791574478,293.2240295410156,297.1499938964844,293.1499938964844,0.415953129529953,-5528.98876953125,304.1598205566406,0.8782007098197937,0.4961264133453369,0.3497143983840942,293.24346923828125,297.1499938964844,293.1499938964844,0.520492434501648,-8917.763671875,304.1625061035156,0.9355691075325012,0.5925101041793823,0.5639430284500122,293.1962585449219,297.1499938964844,293.1499938964844,0.0196982994675636,-4329.2890625,304.153076171875,0.3975788056850433,0.0552986152470111,0.2739741802215576,291.07476806640625,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.2912902832031,291.0760803222656,1.0,0.4369202852249145,0.6510206460952759,0.6510206460952759,1.0,1.0,-1.877835988998413,0.7821377515792847,1.0956982374191284,0.3495041728019714,0.0,0.0,0.764569103717804,152.30007934570312,156.0,21.67948532104492,-22539.14453125,862.84814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80389404296875,309.8358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,33895.6484375,34200.0,0.0,0.0,0.5058407187461853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.357994794845581,1.35801362991333,-1.886406789708417e-05,0.0,0.0005133640370331,0.0,0.0,323.1849670410156,0.0,0.0,0.0,0.7814340591430664,4.0,0.0,1.0
465300,293.3138427734375,297.1499938964844,293.1499938964844,0.1618495881557464,-3368.484130859375,304.1669311523437,0.6854373812675476,0.2308497875928878,0.2131242603063583,293.35595703125,297.1499938964844,293.1499938964844,0.1059101074934005,-2524.621826171875,304.1708374023437,0.6119970679283142,0.1618916392326355,0.1596851497888565,293.2242431640625,297.1499938964844,293.1499938964844,0.4146088659763336,-5514.65234375,304.1604919433594,0.8757675290107727,0.495145320892334,0.3490838706493377,293.24365234375,297.1499938964844,293.1499938964844,0.518748939037323,-8893.8486328125,304.16339111328125,0.9325679540634156,0.5912895202636719,0.5628657341003418,293.195556640625,297.1499938964844,293.1499938964844,0.0194296948611736,-4298.6240234375,304.15301513671875,0.3952058851718902,0.0548516996204853,0.2722642123699188,291.0857238769531,291.1499938964844,259.3925476074219,257.9784545898437,279.17218017578125,293.2909851074219,291.0871276855469,1.0,0.4371101856231689,0.6521185636520386,0.6521185636520386,1.0,1.0,-1.8688616752624512,0.7785778641700745,1.090283751487732,0.3478938341140747,0.0,0.0,0.7677580714225769,153.74807739257812,156.0,26.115190505981445,-22457.69921875,859.755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70025634765625,309.7801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,33940.81640625,33120.0,0.0,0.0,0.5056766271591187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3695931434631348,1.369612216949463,-1.9066388631472364e-05,0.0,0.0005131974467076,0.0,0.0,330.031005859375,0.0,0.0,0.0,0.7716773748397827,4.0,0.0,1.0
