time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465360,293.31280517578125,297.1499938964844,293.1499938964844,0.1603638976812362,-3343.94140625,304.1665344238281,0.6820447444915771,0.2289797216653823,0.2115030735731125,293.35601806640625,297.1499938964844,293.1499938964844,0.1039595082402229,-2487.248046875,304.17059326171875,0.6073386669158936,0.1592668890953064,0.1572687327861786,293.22442626953125,297.1499938964844,293.1499938964844,0.4138010442256927,-5506.44921875,304.1600341796875,0.873370885848999,0.4941690564155578,0.3484540283679962,293.2438049316406,297.1499938964844,293.1499938964844,0.5176640748977661,-8879.6796875,304.16290283203125,0.9295936822891236,0.5900772213935852,0.5617920756340027,293.1948547363281,297.1499938964844,293.1499938964844,0.019202783703804,-4273.546875,304.1528625488281,0.3927572965621948,0.0544110909104347,0.2705829739570617,291.0819396972656,291.1499938964844,259.40020751953125,257.9871520996094,279.17205810546875,293.2906494140625,291.0815734863281,1.0,0.4373113214969635,0.6532114744186401,0.6532114744186401,1.0,1.0,-1.8599488735198968,0.7750368118286133,1.0849119424819946,0.3462887704372406,0.0,0.0,0.7725322246551514,155.19976806640625,159.0,6.756960391998291,-22314.47265625,856.7344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6231994628906,309.7084655761719,278.1499938964844,0.0,18000.0,313.1499938964844,33070.27734375,33120.0,0.0,0.0,0.5054275393486023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3626834154129028,1.3627021312713623,-1.8754872144199908e-05,0.0,0.0005129447090439,0.0,0.0,323.5834655761719,0.0,0.0,0.0,0.7813199162483215,4.0,0.0,1.0
465420,293.3106384277344,297.1499938964844,293.1499938964844,0.1569931805133819,-3287.275634765625,304.1666564941406,0.6754016876220703,0.2252896428108215,0.2083074152469635,293.3561096191406,297.1499938964844,293.1499938964844,0.0998050272464752,-2406.501953125,304.170654296875,0.59772127866745,0.154030293226242,0.1524479985237121,293.2247314453125,297.1499938964844,293.1499938964844,0.4110399782657623,-5476.94482421875,304.16131591796875,0.8686962127685547,0.4922211766242981,0.3472032248973846,293.2439880371094,297.1499938964844,293.1499938964844,0.5140914916992188,-8830.646484375,304.16461181640625,0.9237605929374696,0.5876649618148804,0.559665858745575,293.1935119628906,297.1499938964844,293.1499938964844,0.0186944231390953,-4213.8193359375,304.1527709960937,0.3875377476215362,0.0535486042499542,0.2673050761222839,291.1053466796875,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899169921875,291.1073303222656,1.0,0.4377458691596985,0.6553847789764404,0.6553847789764404,1.0,1.0,-1.8423316478729248,0.7680237293243408,1.074307918548584,0.3431024849414825,0.0,0.0,0.7772849202156067,158.1104736328125,162.0,30.32801055908203,-22187.314453125,850.9109497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5085754394531,309.6659545898437,278.1499938964844,0.0,18000.0,313.1499938964844,32972.125,33120.0,0.0,0.0,0.5049253702163696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380257248878479,1.3802762031555176,-1.9025392248295248e-05,0.0,0.0005124350427649,0.0,0.0,333.5581970214844,0.0,0.0,0.0,0.7888981103897095,4.0,0.0,1.0
465480,293.3106384277344,297.1499938964844,293.1499938964844,0.1569931805133819,-3287.275634765625,304.1666564941406,0.6754016876220703,0.2252896428108215,0.2083074152469635,293.3561096191406,297.1499938964844,293.1499938964844,0.0998050272464752,-2406.501953125,304.170654296875,0.59772127866745,0.154030293226242,0.1524479985237121,293.2247314453125,297.1499938964844,293.1499938964844,0.4110399782657623,-5476.94482421875,304.16131591796875,0.8686962127685547,0.4922211766242981,0.3472032248973846,293.2439880371094,297.1499938964844,293.1499938964844,0.5140914916992188,-8830.646484375,304.16461181640625,0.9237605929374696,0.5876649618148804,0.559665858745575,293.1935119628906,297.1499938964844,293.1499938964844,0.0186944231390953,-4213.8193359375,304.1527709960937,0.3875377476215362,0.0535486042499542,0.2673050761222839,291.1053466796875,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899169921875,291.1073303222656,1.0,0.4377458691596985,0.6553847789764404,0.6553847789764404,1.0,1.0,-1.8423316478729248,0.7680237293243408,1.074307918548584,0.3431024849414825,0.0,0.0,0.7772849202156067,158.1104736328125,162.0,30.32801055908203,-22187.314453125,850.9109497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5085754394531,309.6659545898437,278.1499938964844,0.0,18000.0,313.1499938964844,32972.125,33120.0,0.0,0.0,0.5049253702163696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380257248878479,1.3802762031555176,-1.9025392248295248e-05,0.0,0.0005124350427649,0.0,0.0,333.5581970214844,0.0,0.0,0.0,0.7888981103897095,4.0,0.0,1.0
465540,293.3084716796875,297.1499938964844,293.1499938964844,0.1536271125078201,-3230.356689453125,304.1667175292969,0.6689537167549133,0.2216640710830688,0.2051689773797989,293.3561096191406,297.1499938964844,293.1499938964844,0.095665194094181,-2325.335205078125,304.1706848144531,0.5877351760864258,0.1488121747970581,0.1476436555385589,293.2250671386719,297.1499938964844,293.1499938964844,0.4080580174922943,-5445.10205078125,304.1625061035156,0.8641542196273804,0.4902624785900116,0.3459448218345642,293.2441711425781,297.1499938964844,293.1499938964844,0.5102415680885315,-8777.9189453125,304.1661376953125,0.918091356754303,0.5852465033531189,0.5575339794158936,293.19219970703125,297.1499938964844,293.1499938964844,0.0182018056511878,-4154.2958984375,304.1526794433594,0.3822332620620727,0.052709762006998,0.2641358077526092,291.1352233886719,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2891540527344,291.1371154785156,1.0,0.4382172524929046,0.657551109790802,0.657551109790802,1.0,1.0,-1.824917674064636,0.7610747218132019,1.0638428926467896,0.3399350643157959,0.0,0.0,0.7772369384765625,161.03463745117188,165.0,38.16896438598633,-22039.052734375,845.321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4424133300781,309.63983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,33084.90625,32040.0,0.0,0.0,0.5043016672134399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3853484392166138,1.385367512702942,-1.913639971462544e-05,0.0,0.0005118020344525,0.0,0.0,336.89117431640625,0.0,0.0,0.0,0.7761747241020203,4.0,0.0,1.0
465600,293.3084716796875,297.1499938964844,293.1499938964844,0.1536271125078201,-3230.356689453125,304.1667175292969,0.6689537167549133,0.2216640710830688,0.2051689773797989,293.3561096191406,297.1499938964844,293.1499938964844,0.095665194094181,-2325.335205078125,304.1706848144531,0.5877351760864258,0.1488121747970581,0.1476436555385589,293.2250671386719,297.1499938964844,293.1499938964844,0.4080580174922943,-5445.10205078125,304.1625061035156,0.8641542196273804,0.4902624785900116,0.3459448218345642,293.2441711425781,297.1499938964844,293.1499938964844,0.5102415680885315,-8777.9189453125,304.1661376953125,0.918091356754303,0.5852465033531189,0.5575339794158936,293.19219970703125,297.1499938964844,293.1499938964844,0.0182018056511878,-4154.2958984375,304.1526794433594,0.3822332620620727,0.052709762006998,0.2641358077526092,291.1352233886719,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2891540527344,291.1371154785156,1.0,0.4382172524929046,0.657551109790802,0.657551109790802,1.0,1.0,-1.824917674064636,0.7610747218132019,1.0638428926467896,0.3399350643157959,0.0,0.0,0.7772369384765625,161.03463745117188,165.0,38.16896438598633,-22039.052734375,845.321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4424133300781,309.63983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,33084.90625,32040.0,0.0,0.0,0.5043016672134399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3853484392166138,1.385367512702942,-1.913639971462544e-05,0.0,0.0005118020344525,0.0,0.0,336.89117431640625,0.0,0.0,0.0,0.7761747241020203,4.0,0.0,1.0
465660,293.3061828613281,297.1499938964844,293.1499938964844,0.1506223976612091,-3179.729248046875,304.1661682128906,0.6627292037010193,0.2181087285280227,0.2020917683839798,293.35595703125,297.1499938964844,293.1499938964844,0.0917441397905349,-2248.47216796875,304.1703186035156,0.5774381160736084,0.143616646528244,0.1428588926792144,293.2252502441406,297.1499938964844,293.1499938964844,0.4058204889297485,-5421.75,304.1621398925781,0.8597619533538818,0.4883201122283935,0.3446928858757019,293.24420166015625,297.1499938964844,293.1499938964844,0.5073086619377136,-8738.72265625,304.16571044921875,0.9126617312431335,0.5828549861907959,0.5554193258285522,293.1909484863281,297.1499938964844,293.1499938964844,0.0177771840244531,-4103.34375,304.1524963378906,0.3770371973514557,0.0518935471773147,0.2610677778720855,291.1435546875,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.2882995605469,291.14556884765625,1.0,0.4387226104736328,0.659713089466095,0.659713089466095,1.0,1.0,-1.8077508211135864,0.7542125582695007,1.053538203239441,0.3367984890937805,0.0,0.0,0.7777997851371765,163.964111328125,168.0,25.88350296020508,-21839.3359375,839.9696655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4458923339844,309.6258239746094,278.1499938964844,0.0,18000.0,313.1499938964844,32106.00390625,32040.0,0.0,0.0,0.503105640411377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366456151008606,1.366474747657776,-1.859932672232389e-05,0.0,0.0005105882883071,0.0,0.0,323.0638732910156,0.0,0.0,0.0,0.7800686955451965,4.0,0.0,1.0
465720,293.3061828613281,297.1499938964844,293.1499938964844,0.1506223976612091,-3179.729248046875,304.1661682128906,0.6627292037010193,0.2181087285280227,0.2020917683839798,293.35595703125,297.1499938964844,293.1499938964844,0.0917441397905349,-2248.47216796875,304.1703186035156,0.5774381160736084,0.143616646528244,0.1428588926792144,293.2252502441406,297.1499938964844,293.1499938964844,0.4058204889297485,-5421.75,304.1621398925781,0.8597619533538818,0.4883201122283935,0.3446928858757019,293.24420166015625,297.1499938964844,293.1499938964844,0.5073086619377136,-8738.72265625,304.16571044921875,0.9126617312431335,0.5828549861907959,0.5554193258285522,293.1909484863281,297.1499938964844,293.1499938964844,0.0177771840244531,-4103.34375,304.1524963378906,0.3770371973514557,0.0518935471773147,0.2610677778720855,291.1435546875,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.2882995605469,291.14556884765625,1.0,0.4387226104736328,0.659713089466095,0.659713089466095,1.0,1.0,-1.8077508211135864,0.7542125582695007,1.053538203239441,0.3367984890937805,0.0,0.0,0.7777997851371765,163.964111328125,168.0,25.88350296020508,-21839.3359375,839.9696655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4458923339844,309.6258239746094,278.1499938964844,0.0,18000.0,313.1499938964844,32106.00390625,32040.0,0.0,0.0,0.503105640411377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366456151008606,1.366474747657776,-1.859932672232389e-05,0.0,0.0005105882883071,0.0,0.0,323.0638732910156,0.0,0.0,0.0,0.7800686955451965,4.0,0.0,1.0
465780,293.30389404296875,297.1499938964844,293.1499938964844,0.1474061608314514,-3124.83154296875,304.1661376953125,0.6567365527153015,0.214619293808937,0.1990746706724167,293.3557434082031,297.1499938964844,293.1499938964844,0.0876803174614906,-2168.3671875,304.1703186035156,0.5668971538543701,0.1384456604719162,0.1380963176488876,293.2254638671875,297.1499938964844,293.1499938964844,0.4028197824954986,-5389.69287109375,304.1630554199219,0.8555092215538025,0.4863734245300293,0.3434435427188873,293.24420166015625,297.1499938964844,293.1499938964844,0.5034415125846863,-8685.794921875,304.1669006347656,0.9075178503990172,0.5804648399353027,0.5533153414726257,293.18975830078125,297.1499938964844,293.1499938964844,0.0173308216035366,-4047.03857421875,304.15240478515625,0.3719584941864013,0.0510992966592311,0.2580989301204681,291.1744079589844,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.28741455078125,291.1763000488281,1.0,0.4392596781253814,0.6618778109550476,0.6618778109550476,1.0,1.0,-1.790818214416504,0.7474353313446045,1.0433828830718994,0.3336939513683319,0.0,0.0,0.7724453806877136,166.89990234375,171.0,36.98875045776367,-21697.056640625,834.8428344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4816589355469,309.6585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,32176.970703125,32040.0,0.0,0.0,0.501502513885498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3563594818115234,1.3563779592514038,-1.844843427534215e-05,0.0,0.0005089613259769,0.0,0.0,317.4669494628906,0.0,0.0,0.0,0.7753010988235474,4.0,0.0,1.0
465840,293.30389404296875,297.1499938964844,293.1499938964844,0.1474061608314514,-3124.83154296875,304.1661376953125,0.6567365527153015,0.214619293808937,0.1990746706724167,293.3557434082031,297.1499938964844,293.1499938964844,0.0876803174614906,-2168.3671875,304.1703186035156,0.5668971538543701,0.1384456604719162,0.1380963176488876,293.2254638671875,297.1499938964844,293.1499938964844,0.4028197824954986,-5389.69287109375,304.1630554199219,0.8555092215538025,0.4863734245300293,0.3434435427188873,293.24420166015625,297.1499938964844,293.1499938964844,0.5034415125846863,-8685.794921875,304.1669006347656,0.9075178503990172,0.5804648399353027,0.5533153414726257,293.18975830078125,297.1499938964844,293.1499938964844,0.0173308216035366,-4047.03857421875,304.15240478515625,0.3719584941864013,0.0510992966592311,0.2580989301204681,291.1744079589844,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.28741455078125,291.1763000488281,1.0,0.4392596781253814,0.6618778109550476,0.6618778109550476,1.0,1.0,-1.790818214416504,0.7474353313446045,1.0433828830718994,0.3336939513683319,0.0,0.0,0.7724453806877136,166.89990234375,171.0,36.98875045776367,-21697.056640625,834.8428344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4816589355469,309.6585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,32176.970703125,32040.0,0.0,0.0,0.501502513885498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3563594818115234,1.3563779592514038,-1.844843427534215e-05,0.0,0.0005089613259769,0.0,0.0,317.4669494628906,0.0,0.0,0.0,0.7753010988235474,4.0,0.0,1.0
465900,293.3027038574219,297.1499938964844,293.1499938964844,0.1458516418933868,-3098.244384765625,304.166015625,0.6538282036781311,0.2128999084234237,0.1975883543491363,293.3555908203125,297.1499938964844,293.1499938964844,0.0856730937957763,-2128.89453125,304.1702880859375,0.5615618824958801,0.1358705461025238,0.1357242614030838,293.2255554199219,297.1499938964844,293.1499938964844,0.4013779759407043,-5374.3564453125,304.1632995605469,0.8534305691719055,0.4853991866111755,0.342817097902298,293.24420166015625,297.1499938964844,293.1499938964844,0.5015798211097717,-8660.4453125,304.1672058105469,0.9050670266151428,0.5792710781097412,0.5522627234458923,293.1891784667969,297.1499938964844,293.1499938964844,0.0171197280287742,-4020.104736328125,304.15234375,0.3694645762443542,0.0507099702954292,0.256649911403656,291.18798828125,291.1499938964844,259.4654846191406,258.06280517578125,279.17169189453125,293.2869567871094,291.1897277832031,1.0,0.439538836479187,0.6629636883735657,0.6629636883735657,1.0,1.0,-1.7824292182922363,0.7440751791000366,1.0383540391921997,0.3321520686149597,0.0,0.0,0.7685405611991882,168.3704071044922,171.0,36.94761657714844,-21617.4375,832.353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5112609863281,309.6769104003906,278.1499938964844,0.0,18000.0,313.1499938964844,32228.2265625,30960.0,0.0,0.0,0.5005142092704773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.347362041473389,1.3473803997039795,-1.8312302927370183e-05,0.0,0.0005079582915641,0.0,0.0,312.5076904296875,0.0,0.0,0.0,0.756192684173584,4.0,0.0,1.0
465960,293.3015441894531,297.1499938964844,293.1499938964844,0.144533485174179,-3075.988037109375,304.1654968261719,0.6509800553321838,0.2111985981464386,0.1961172819137573,293.3553771972656,297.1499938964844,293.1499938964844,0.0837985649704933,-2092.38330078125,304.16998291015625,0.5562016367912292,0.1333032399415969,0.1333588510751724,293.2256164550781,297.1499938964844,293.1499938964844,0.4005291163921356,-5365.8125,304.16241455078125,0.8513858318328857,0.484430581331253,0.3421919047832489,293.2441711425781,297.1499938964844,293.1499938964844,0.5004476308822632,-8645.8837890625,304.1661071777344,0.9027103781700134,0.5780857801437378,0.5512135624885559,293.1885986328125,297.1499938964844,293.1499938964844,0.0169462040066719,-3998.94677734375,304.1522216796875,0.3670026361942291,0.050325721502304,0.2552234232425689,291.1851501464844,291.1499938964844,259.4725952148437,258.0711669921875,279.1717224121094,293.2864990234375,291.1845092773437,1.0,0.4398249089717865,0.6640520691871643,0.6640520691871643,1.0,1.0,-1.7740994691848757,0.740737795829773,1.033361554145813,0.3306189775466919,0.0,0.0,0.766321063041687,169.841552734375,174.0,11.983269691467283,-21470.90625,829.9163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5590209960937,309.6703491210937,278.1499938964844,0.0,18000.0,313.1499938964844,31363.671875,30960.0,0.0,0.0,0.4992688596248626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3194924592971802,1.3195101022720337,-1.7665450286585838e-05,0.0,0.0005066944286227,0.0,0.0,294.7441101074219,0.0,0.0,0.0,0.7562649846076965,4.0,0.0,1.0
466020,293.29913330078125,297.1499938964844,293.1499938964844,0.1416330635547638,-3026.25048828125,304.1651916503906,0.6455602049827576,0.2078446596860885,0.1932162642478943,293.3549499511719,297.1499938964844,293.1499938964844,0.0798635333776474,-2015.616455078125,304.1698913574219,0.5455669164657593,0.1281901597976684,0.1286436915397644,293.2256774902344,297.1499938964844,293.1499938964844,0.397999495267868,-5339.00439453125,304.1625366210937,0.8475301265716553,0.4824993908405304,0.3409474492073059,293.2440490722656,297.1499938964844,293.1499938964844,0.4971744120121002,-8601.4853515625,304.166259765625,0.8983005285263062,0.5757279396057129,0.5491312742233276,293.1875915527344,297.1499938964844,293.1499938964844,0.016671173274517,-3964.18310546875,304.1458740234375,0.3632110059261322,0.050000000745058,0.2535029649734497,291.2020263671875,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2854919433594,291.203369140625,1.0,0.4404603838920593,0.6661746501922607,0.6661746501922607,1.0,1.0,-1.7588921785354614,0.7346957921981812,1.0241962671279907,0.3278485238552093,0.0,0.0,0.7585527300834656,172.66224670410156,162.0,23.693256378173828,-21339.154296875,825.8718872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670227050781,309.7403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,31220.859375,30960.0,0.0,0.0,0.4963373839855194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2986570596694946,1.2986743450164795,-1.730189978843555e-05,0.0,0.0005037193186581,0.0,0.0,283.2367858886719,0.0,0.0,0.0,0.7464115023612976,4.0,0.0,1.0
466080,293.29913330078125,297.1499938964844,293.1499938964844,0.1416330635547638,-3026.25048828125,304.1651916503906,0.6455602049827576,0.2078446596860885,0.1932162642478943,293.3549499511719,297.1499938964844,293.1499938964844,0.0798635333776474,-2015.616455078125,304.1698913574219,0.5455669164657593,0.1281901597976684,0.1286436915397644,293.2256774902344,297.1499938964844,293.1499938964844,0.397999495267868,-5339.00439453125,304.1625366210937,0.8475301265716553,0.4824993908405304,0.3409474492073059,293.2440490722656,297.1499938964844,293.1499938964844,0.4971744120121002,-8601.4853515625,304.166259765625,0.8983005285263062,0.5757279396057129,0.5491312742233276,293.1875915527344,297.1499938964844,293.1499938964844,0.016671173274517,-3964.18310546875,304.1458740234375,0.3632110059261322,0.050000000745058,0.2535029649734497,291.2020263671875,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2854919433594,291.203369140625,1.0,0.4404603838920593,0.6661746501922607,0.6661746501922607,1.0,1.0,-1.7588921785354614,0.7346957921981812,1.0241962671279907,0.3278485238552093,0.0,0.0,0.7585527300834656,172.66224670410156,162.0,23.693256378173828,-21339.154296875,825.8718872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670227050781,309.7403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,31220.859375,30960.0,0.0,0.0,0.4963373839855194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2986570596694946,1.2986743450164795,-1.730189978843555e-05,0.0,0.0005037193186581,0.0,0.0,283.2367858886719,0.0,0.0,0.0,0.7464115023612976,4.0,0.0,1.0
466140,293.2965393066406,297.1499938964844,293.1499938964844,0.1386662125587463,-2975.159912109375,304.1650695800781,0.6439813375473022,0.2045941650867462,0.1901777237653732,293.354248046875,297.1499938964844,293.1499938964844,0.0757811367511749,-1936.6617431640625,304.1700744628906,0.5387256145477295,0.1231382265686988,0.1237469762563705,293.2255859375,297.1499938964844,293.1499938964844,0.3953587412834167,-5310.97900390625,304.1627502441406,0.8486758470535278,0.4806036353111267,0.3395481705665588,293.2437744140625,297.1499938964844,293.1499938964844,0.4938042163848877,-8555.6953125,304.1664428710937,0.8995793461799622,0.5733991861343384,0.546837568283081,293.1872863769531,297.1499938964844,293.1499938964844,0.0165357533842325,-3947.640625,304.13336181640625,0.3646016120910644,0.050000000745058,0.2529971003532409,291.2173767089844,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.284423828125,291.2182312011719,1.0,0.4364339113235473,0.668271541595459,0.668271541595459,1.0,1.0,-1.7443242073059082,0.7289026975631714,1.0154215097427368,0.3252326250076294,0.0,0.0,0.7484918236732483,169.83367919921875,150.0,20.901350021362305,-21183.3046875,805.565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77783203125,309.796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,31262.4921875,29880.0,0.0,0.0,0.4929412007331848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2713180780410769,1.2713350057601929,-1.68846599990502e-05,0.0,0.0005002726102247,0.0,0.0,269.2209777832031,0.0,0.0,0.0,0.7190689444541931,4.0,0.0,1.0
466200,293.2965393066406,297.1499938964844,293.1499938964844,0.1386662125587463,-2975.159912109375,304.1650695800781,0.6439813375473022,0.2045941650867462,0.1901777237653732,293.354248046875,297.1499938964844,293.1499938964844,0.0757811367511749,-1936.6617431640625,304.1700744628906,0.5387256145477295,0.1231382265686988,0.1237469762563705,293.2255859375,297.1499938964844,293.1499938964844,0.3953587412834167,-5310.97900390625,304.1627502441406,0.8486758470535278,0.4806036353111267,0.3395481705665588,293.2437744140625,297.1499938964844,293.1499938964844,0.4938042163848877,-8555.6953125,304.1664428710937,0.8995793461799622,0.5733991861343384,0.546837568283081,293.1872863769531,297.1499938964844,293.1499938964844,0.0165357533842325,-3947.640625,304.13336181640625,0.3646016120910644,0.050000000745058,0.2529971003532409,291.2173767089844,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.284423828125,291.2182312011719,1.0,0.4364339113235473,0.668271541595459,0.668271541595459,1.0,1.0,-1.7443242073059082,0.7289026975631714,1.0154215097427368,0.3252326250076294,0.0,0.0,0.7484918236732483,169.83367919921875,150.0,20.901350021362305,-21183.3046875,805.565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77783203125,309.796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,31262.4921875,29880.0,0.0,0.0,0.4929412007331848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2713180780410769,1.2713350057601929,-1.68846599990502e-05,0.0,0.0005002726102247,0.0,0.0,269.2209777832031,0.0,0.0,0.0,0.7190689444541931,4.0,0.0,1.0
466260,293.29351806640625,297.1499938964844,293.1499938964844,0.1360156536102295,-2929.783935546875,304.1644897460937,0.6449312567710876,0.2014898210763931,0.1871356070041656,293.3531188964844,297.1499938964844,293.1499938964844,0.0717947632074356,-1860.7908935546875,304.1700439453125,0.5342934727668762,0.118190698325634,0.1188041418790817,293.2249755859375,297.1499938964844,293.1499938964844,0.3935369551181793,-5292.2607421875,304.16162109375,0.8531854152679443,0.4788083434104919,0.3381102979183197,293.2431030273437,297.1499938964844,293.1499938964844,0.4914458394050598,-8524.6865234375,304.1649780273437,0.9046676754951476,0.5711604952812195,0.5444808602333069,293.1872863769531,297.1499938964844,293.1499938964844,0.0163704603910446,-3929.095703125,304.1202392578125,0.3681638538837433,0.050000000745058,0.2518624365329742,291.2070007324219,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.2830505371094,291.2078857421875,1.0,0.4297721683979034,0.6704277992248535,0.6704277992248535,1.0,1.0,-1.728818655014038,0.7226893901824951,1.006129264831543,0.3223755061626434,0.0,0.0,0.741809606552124,163.44053649902344,138.0,2.48241662979126,-20962.783203125,774.2918090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9148864746094,309.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,30193.361328125,29880.0,0.0,0.0,0.4887861311435699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.22834575176239,1.22836172580719,-1.599059032741934e-05,0.0,0.0004960557562299,0.0,0.0,245.3726959228516,0.0,0.0,0.0,0.7120742201805115,4.0,0.0,1.0
466320,293.29351806640625,297.1499938964844,293.1499938964844,0.1360156536102295,-2929.783935546875,304.1644897460937,0.6449312567710876,0.2014898210763931,0.1871356070041656,293.3531188964844,297.1499938964844,293.1499938964844,0.0717947632074356,-1860.7908935546875,304.1700439453125,0.5342934727668762,0.118190698325634,0.1188041418790817,293.2249755859375,297.1499938964844,293.1499938964844,0.3935369551181793,-5292.2607421875,304.16162109375,0.8531854152679443,0.4788083434104919,0.3381102979183197,293.2431030273437,297.1499938964844,293.1499938964844,0.4914458394050598,-8524.6865234375,304.1649780273437,0.9046676754951476,0.5711604952812195,0.5444808602333069,293.1872863769531,297.1499938964844,293.1499938964844,0.0163704603910446,-3929.095703125,304.1202392578125,0.3681638538837433,0.050000000745058,0.2518624365329742,291.2070007324219,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.2830505371094,291.2078857421875,1.0,0.4297721683979034,0.6704277992248535,0.6704277992248535,1.0,1.0,-1.728818655014038,0.7226893901824951,1.006129264831543,0.3223755061626434,0.0,0.0,0.741809606552124,163.44053649902344,138.0,2.48241662979126,-20962.783203125,774.2918090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9148864746094,309.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,30193.361328125,29880.0,0.0,0.0,0.4887861311435699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.22834575176239,1.22836172580719,-1.599059032741934e-05,0.0,0.0004960557562299,0.0,0.0,245.3726959228516,0.0,0.0,0.0,0.7120742201805115,4.0,0.0,1.0
466380,293.290283203125,297.1499938964844,293.1499938964844,0.1331394463777542,-2879.82470703125,304.1644592285156,0.6476376056671143,0.1985133588314056,0.1841359436511993,293.35162353515625,297.1499938964844,293.1499938964844,0.0676101446151733,-1781.84033203125,304.1703186035156,0.5313835144042969,0.1133459880948066,0.1138788536190986,293.22418212890625,297.1499938964844,293.1499938964844,0.390920341014862,-5264.3369140625,304.1620788574219,0.8600959181785583,0.4770698845386505,0.3366627693176269,293.2422790527344,297.1499938964844,293.1499938964844,0.4881089329719543,-8479.0146484375,304.16552734375,0.9128273129463196,0.5689691305160522,0.5421023368835449,293.1872863769531,297.1499938964844,293.1499938964844,0.0161210875958204,-3897.55712890625,304.1074523925781,0.3732333779335022,0.050000000745058,0.2503486573696136,291.2204895019531,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.28143310546875,291.2211608886719,1.0,0.4214067459106445,0.6726474165916443,0.6726474165916443,1.0,1.0,-1.7128922939300537,0.7162905335426331,0.9966017603874208,0.3194121420383453,0.0,0.0,0.7314485311508179,155.01849365234375,126.0,12.377552032470703,-20795.154296875,737.259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0406799316406,309.901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,30192.09375,29880.0,0.0,0.0,0.4842126965522766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2005289793014526,1.2005445957183838,-1.5580026229145005e-05,0.0,0.0004914143355563,0.0,0.0,232.4015350341797,0.0,0.0,0.0,0.6995011568069458,4.0,0.0,1.0
466440,293.290283203125,297.1499938964844,293.1499938964844,0.1331394463777542,-2879.82470703125,304.1644592285156,0.6476376056671143,0.1985133588314056,0.1841359436511993,293.35162353515625,297.1499938964844,293.1499938964844,0.0676101446151733,-1781.84033203125,304.1703186035156,0.5313835144042969,0.1133459880948066,0.1138788536190986,293.22418212890625,297.1499938964844,293.1499938964844,0.390920341014862,-5264.3369140625,304.1620788574219,0.8600959181785583,0.4770698845386505,0.3366627693176269,293.2422790527344,297.1499938964844,293.1499938964844,0.4881089329719543,-8479.0146484375,304.16552734375,0.9128273129463196,0.5689691305160522,0.5421023368835449,293.1872863769531,297.1499938964844,293.1499938964844,0.0161210875958204,-3897.55712890625,304.1074523925781,0.3732333779335022,0.050000000745058,0.2503486573696136,291.2204895019531,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.28143310546875,291.2211608886719,1.0,0.4214067459106445,0.6726474165916443,0.6726474165916443,1.0,1.0,-1.7128922939300537,0.7162905335426331,0.9966017603874208,0.3194121420383453,0.0,0.0,0.7314485311508179,155.01849365234375,126.0,12.377552032470703,-20795.154296875,737.259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0406799316406,309.901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,30192.09375,29880.0,0.0,0.0,0.4842126965522766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2005289793014526,1.2005445957183838,-1.5580026229145005e-05,0.0,0.0004914143355563,0.0,0.0,232.4015350341797,0.0,0.0,0.0,0.6995011568069458,4.0,0.0,1.0
466500,293.28857421875,297.1499938964844,293.1499938964844,0.1317581534385681,-2855.80322265625,304.1643371582031,0.6495528817176819,0.1970715820789337,0.1826595813035965,293.35076904296875,297.1499938964844,293.1499938964844,0.0655274838209152,-1743.0423583984375,304.17041015625,0.5303688049316406,0.110963225364685,0.1114338114857673,293.2237548828125,297.1499938964844,293.1499938964844,0.3896936774253845,-5251.31884765625,304.162109375,0.8643298745155334,0.4762171804904938,0.335936039686203,293.2418212890625,297.1499938964844,293.1499938964844,0.4865387678146362,-8457.6494140625,304.1655578613281,0.9179831147193908,0.5678884387016296,0.5409066081047058,293.1872253417969,297.1499938964844,293.1499938964844,0.015992047265172,-3881.2265625,304.1011657714844,0.3762461245059967,0.050000000745058,0.2494999766349792,291.2247009277344,291.1499938964844,259.5406188964844,258.14910888671875,279.1722412109375,293.2805480957031,291.2251281738281,1.0,0.4167708158493042,0.6737816333770752,0.6737816333770752,1.0,1.0,-1.7048568725585938,0.7130606770515442,0.9917961955070496,0.3179113864898681,0.0,0.0,0.7260376811027527,150.31727600097656,126.0,11.472129821777344,-20700.951171875,717.4931030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1003112792969,309.9268493652344,278.1499938964844,0.0,18000.0,313.1499938964844,30203.49609375,28800.0,0.0,0.0,0.4817727506160736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1852272748947144,1.1852426528930664,-1.5360921679530293e-05,0.0,0.0004889381234534,0.0,0.0,225.5135955810547,0.0,0.0,0.0,0.6777111291885376,4.0,0.0,1.0
466560,293.28680419921875,297.1499938964844,293.1499938964844,0.1306090950965881,-2836.1484375,304.163818359375,0.6518169045448303,0.195660188794136,0.181201621890068,293.3498229980469,297.1499938964844,293.1499938964844,0.0635611489415168,-1706.98388671875,304.1702880859375,0.5296038389205933,0.1086072623729705,0.1090045794844627,293.2232666015625,297.1499938964844,293.1499938964844,0.3890958428382873,-5245.5419921875,304.1609802246094,0.8690508008003235,0.4753793776035309,0.3352110087871551,293.2413024902344,297.1499938964844,293.1499938964844,0.4857411980628967,-8447.7607421875,304.1641540527344,0.9237844347953796,0.5668238401412964,0.5397133231163025,293.1871337890625,297.1499938964844,293.1499938964844,0.0158912185579538,-3869.959228515625,304.09490966796875,0.3795477747917175,0.050000000745058,0.2486095130443573,291.2111511230469,291.1499938964844,259.5489196777344,258.1583251953125,279.17254638671875,293.27960205078125,291.20880126953125,1.0,0.411905288696289,0.6749309301376343,0.6749309301376343,1.0,1.0,-1.6968172788619995,0.709830105304718,0.9869871139526368,0.3164080679416656,0.0,0.0,0.7231342196464539,145.3938446044922,114.0,-16.498088836669922,-20535.044921875,697.2487182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1697692871094,309.9179382324219,278.1499938964844,0.0,18000.0,313.1499938964844,29285.697265625,28800.0,0.0,0.0,0.4791094660758972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1540719270706177,1.1540865898132324,-1.471078758186195e-05,0.0,0.0004862351925112,0.0,0.0,209.7289276123047,0.0,0.0,0.0,0.6763761043548584,4.0,0.0,1.0
466620,293.283203125,297.1499938964844,293.1499938964844,0.1280205249786377,-2790.984375,304.1635437011719,0.6574109196662903,0.1929254978895187,0.1783487796783447,293.34765625,297.1499938964844,293.1499938964844,0.0594265162944793,-1631.598876953125,304.17041015625,0.5287940502166748,0.1039808541536331,0.1042064651846885,293.2221984863281,297.1499938964844,293.1499938964844,0.3869025111198425,-5222.25830078125,304.1610412597656,0.8799661993980408,0.4737350940704345,0.3337756097316742,293.240234375,297.1499938964844,293.1499938964844,0.4829294085502624,-8409.44921875,304.1641845703125,0.9371065497398376,0.5647292137145996,0.5373506546020508,293.1867980957031,297.1499938964844,293.1499938964844,0.0156299043446779,-3836.66748046875,304.0829772949219,0.3869940638542175,0.050000000745058,0.2467374056577682,291.2118530273437,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.2775573730469,291.21246337890625,1.0,0.4016080498695373,0.6772740483283997,0.6772740483283997,1.0,1.0,-1.6808232069015503,0.7034103274345398,0.9774129390716552,0.3134174644947052,0.0,0.0,0.7152769565582275,135.0648193359375,102.0,2.197690010070801,-20379.044921875,655.9584350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29248046875,309.9869689941406,278.1499938964844,0.0,18000.0,313.1499938964844,29073.80859375,28800.0,0.0,0.0,0.4735463261604309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1310460567474363,1.1310603618621826,-1.4343353541335093e-05,0.0,0.0004805893404409,0.0,0.0,199.61538696289065,0.0,0.0,0.0,0.6657160520553589,4.0,0.0,1.0
466680,293.283203125,297.1499938964844,293.1499938964844,0.1280205249786377,-2790.984375,304.1635437011719,0.6574109196662903,0.1929254978895187,0.1783487796783447,293.34765625,297.1499938964844,293.1499938964844,0.0594265162944793,-1631.598876953125,304.17041015625,0.5287940502166748,0.1039808541536331,0.1042064651846885,293.2221984863281,297.1499938964844,293.1499938964844,0.3869025111198425,-5222.25830078125,304.1610412597656,0.8799661993980408,0.4737350940704345,0.3337756097316742,293.240234375,297.1499938964844,293.1499938964844,0.4829294085502624,-8409.44921875,304.1641845703125,0.9371065497398376,0.5647292137145996,0.5373506546020508,293.1867980957031,297.1499938964844,293.1499938964844,0.0156299043446779,-3836.66748046875,304.0829772949219,0.3869940638542175,0.050000000745058,0.2467374056577682,291.2118530273437,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.2775573730469,291.21246337890625,1.0,0.4016080498695373,0.6772740483283997,0.6772740483283997,1.0,1.0,-1.6808232069015503,0.7034103274345398,0.9774129390716552,0.3134174644947052,0.0,0.0,0.7152769565582275,135.0648193359375,102.0,2.197690010070801,-20379.044921875,655.9584350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29248046875,309.9869689941406,278.1499938964844,0.0,18000.0,313.1499938964844,29073.80859375,28800.0,0.0,0.0,0.4735463261604309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1310460567474363,1.1310603618621826,-1.4343353541335093e-05,0.0,0.0004805893404409,0.0,0.0,199.61538696289065,0.0,0.0,0.0,0.6657160520553589,4.0,0.0,1.0
466740,293.2795104980469,297.1499938964844,293.1499938964844,0.1254942566156387,-2746.693359375,304.1632385253906,0.6645020246505737,0.1903031766414642,0.1755815893411636,293.3451843261719,297.1499938964844,293.1499938964844,0.0552917383611202,-1557.474365234375,304.1705017089844,0.5289465188980103,0.0994773209095001,0.0995050817728042,293.2212219238281,297.1499938964844,293.1499938964844,0.38462895154953,-5198.0771484375,304.1611328125,0.892872154712677,0.4721041321754455,0.3323391377925873,293.2392272949219,297.1499938964844,293.1499938964844,0.4800184071063995,-8369.7138671875,304.164306640625,0.952197790145874,0.5626484751701355,0.5349869132041931,293.18634033203125,297.1499938964844,293.1499938964844,0.0153621714562177,-3801.7421875,304.0716552734375,0.3950973153114319,0.050000000745058,0.2447882741689682,291.2164306640625,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.2754211425781,291.21649169921875,1.0,0.3907016217708587,0.6796829700469971,0.6796829700469971,1.0,1.0,-1.6649532318115234,0.6970521211624146,0.9679011106491088,0.3104519844055176,0.0,0.0,0.7060300707817078,124.33081817626952,90.0,3.5088791847229004,-20188.44140625,614.3157348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3890380859375,310.021484375,278.1499938964844,0.0,18000.0,313.1499938964844,29077.375,27720.0,0.0,0.0,0.4678099453449249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1045448780059814,1.1045589447021484,-1.3984391443955246e-05,0.0,0.0004747676139231,0.0,0.0,188.96701049804688,0.0,0.0,0.0,0.6391134858131409,4.0,0.0,1.0
466800,293.2795104980469,297.1499938964844,293.1499938964844,0.1254942566156387,-2746.693359375,304.1632385253906,0.6645020246505737,0.1903031766414642,0.1755815893411636,293.3451843261719,297.1499938964844,293.1499938964844,0.0552917383611202,-1557.474365234375,304.1705017089844,0.5289465188980103,0.0994773209095001,0.0995050817728042,293.2212219238281,297.1499938964844,293.1499938964844,0.38462895154953,-5198.0771484375,304.1611328125,0.892872154712677,0.4721041321754455,0.3323391377925873,293.2392272949219,297.1499938964844,293.1499938964844,0.4800184071063995,-8369.7138671875,304.164306640625,0.952197790145874,0.5626484751701355,0.5349869132041931,293.18634033203125,297.1499938964844,293.1499938964844,0.0153621714562177,-3801.7421875,304.0716552734375,0.3950973153114319,0.050000000745058,0.2447882741689682,291.2164306640625,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.2754211425781,291.21649169921875,1.0,0.3907016217708587,0.6796829700469971,0.6796829700469971,1.0,1.0,-1.6649532318115234,0.6970521211624146,0.9679011106491088,0.3104519844055176,0.0,0.0,0.7060300707817078,124.33081817626952,90.0,3.5088791847229004,-20188.44140625,614.3157348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3890380859375,310.021484375,278.1499938964844,0.0,18000.0,313.1499938964844,29077.375,27720.0,0.0,0.0,0.4678099453449249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1045448780059814,1.1045589447021484,-1.3984391443955246e-05,0.0,0.0004747676139231,0.0,0.0,188.96701049804688,0.0,0.0,0.0,0.6391134858131409,4.0,0.0,1.0
466860,293.27569580078125,297.1499938964844,293.1499938964844,0.1233592703938484,-2709.632568359375,304.16241455078125,0.673303484916687,0.1877916008234024,0.1729054152965545,293.34228515625,297.1499938964844,293.1499938964844,0.0513569377362728,-1488.43896484375,304.17022705078125,0.5301952362060547,0.0951149836182594,0.0949219390749931,293.2201843261719,297.1499938964844,293.1499938964844,0.3833098709583282,-5184.78466796875,304.1596984863281,0.9080982208251952,0.4705096781253814,0.3309169709682464,293.2381286621094,297.1499938964844,293.1499938964844,0.4782874882221222,-8347.306640625,304.1625061035156,0.9684237241744996,0.5606122016906738,0.5326481461524963,293.18572998046875,297.1499938964844,293.1499938964844,0.015139234252274,-3774.541748046875,304.06060791015625,0.4032438993453979,0.050000000745058,0.2427946925163269,291.1925048828125,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730712890625,291.19287109375,1.0,0.3792956471443176,0.682155430316925,0.682155430316925,1.0,1.0,-1.6493284702301023,0.6908092498779297,0.958519160747528,0.3075388967990875,0.0,0.0,0.7022252678871155,113.36810302734376,78.0,-13.94915771484375,-19950.181640625,572.916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4875793457031,310.0277404785156,278.1499938964844,0.0,18000.0,313.1499938964844,27947.380859375,27720.0,0.0,0.0,0.4616627991199493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0690363645553589,1.0690497159957886,-1.3260165360406972e-05,0.0,0.0004685290623456,0.0,0.0,172.87680053710938,0.0,0.0,0.0,0.635525107383728,4.0,0.0,1.0
466920,293.27569580078125,297.1499938964844,293.1499938964844,0.1233592703938484,-2709.632568359375,304.16241455078125,0.673303484916687,0.1877916008234024,0.1729054152965545,293.34228515625,297.1499938964844,293.1499938964844,0.0513569377362728,-1488.43896484375,304.17022705078125,0.5301952362060547,0.0951149836182594,0.0949219390749931,293.2201843261719,297.1499938964844,293.1499938964844,0.3833098709583282,-5184.78466796875,304.1596984863281,0.9080982208251952,0.4705096781253814,0.3309169709682464,293.2381286621094,297.1499938964844,293.1499938964844,0.4782874882221222,-8347.306640625,304.1625061035156,0.9684237241744996,0.5606122016906738,0.5326481461524963,293.18572998046875,297.1499938964844,293.1499938964844,0.015139234252274,-3774.541748046875,304.06060791015625,0.4032438993453979,0.050000000745058,0.2427946925163269,291.1925048828125,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730712890625,291.19287109375,1.0,0.3792956471443176,0.682155430316925,0.682155430316925,1.0,1.0,-1.6493284702301023,0.6908092498779297,0.958519160747528,0.3075388967990875,0.0,0.0,0.7022252678871155,113.36810302734376,78.0,-13.94915771484375,-19950.181640625,572.916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4875793457031,310.0277404785156,278.1499938964844,0.0,18000.0,313.1499938964844,27947.380859375,27720.0,0.0,0.0,0.4616627991199493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0690363645553589,1.0690497159957886,-1.3260165360406972e-05,0.0,0.0004685290623456,0.0,0.0,172.87680053710938,0.0,0.0,0.0,0.635525107383728,4.0,0.0,1.0
466980,293.2718811035156,297.1499938964844,293.1499938964844,0.1209969669580459,-2667.83837890625,304.1622009277344,0.684122622013092,0.1853820532560348,0.1703177839517593,293.3388671875,297.1499938964844,293.1499938964844,0.0473347529768943,-1418.414306640625,304.1701965332031,0.5328541398048401,0.0909393429756164,0.0904974192380905,293.2192687988281,297.1499938964844,293.1499938964844,0.3810482919216156,-5160.5166015625,304.16021728515625,0.927631676197052,0.4689216911792755,0.3295031785964966,293.23712158203125,297.1499938964844,293.1499938964844,0.4754045307636261,-8307.5556640625,304.1631164550781,0.9850590229034424,0.5585849285125732,0.5303252339363098,293.1849975585937,297.1499938964844,293.1499938964844,0.0148729756474494,-3738.513671875,304.05035400390625,0.4124160706996918,0.050000000745058,0.240776851773262,291.1984558105469,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.27056884765625,291.198486328125,1.0,0.3674453496932983,0.6846940517425537,0.6846940517425537,1.0,1.0,-1.6340004205703735,0.6847048401832581,0.9492956399917604,0.3046911954879761,0.0,0.0,0.6952913403511047,102.28541564941406,66.0,-0.3601782321929931,-19777.833984375,532.0916137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5470275878906,310.04840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,27921.509765625,27720.0,0.0,0.0,0.4555875062942505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.050618052482605,1.050631046295166,-1.3017241144552829e-05,0.0,0.0004623633867595,0.0,0.0,166.0948028564453,0.0,0.0,0.0,0.627375602722168,4.0,0.0,1.0
467040,293.2718811035156,297.1499938964844,293.1499938964844,0.1209969669580459,-2667.83837890625,304.1622009277344,0.684122622013092,0.1853820532560348,0.1703177839517593,293.3388671875,297.1499938964844,293.1499938964844,0.0473347529768943,-1418.414306640625,304.1701965332031,0.5328541398048401,0.0909393429756164,0.0904974192380905,293.2192687988281,297.1499938964844,293.1499938964844,0.3810482919216156,-5160.5166015625,304.16021728515625,0.927631676197052,0.4689216911792755,0.3295031785964966,293.23712158203125,297.1499938964844,293.1499938964844,0.4754045307636261,-8307.5556640625,304.1631164550781,0.9850590229034424,0.5585849285125732,0.5303252339363098,293.1849975585937,297.1499938964844,293.1499938964844,0.0148729756474494,-3738.513671875,304.05035400390625,0.4124160706996918,0.050000000745058,0.240776851773262,291.1984558105469,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.27056884765625,291.198486328125,1.0,0.3674453496932983,0.6846940517425537,0.6846940517425537,1.0,1.0,-1.6340004205703735,0.6847048401832581,0.9492956399917604,0.3046911954879761,0.0,0.0,0.6952913403511047,102.28541564941406,66.0,-0.3601782321929931,-19777.833984375,532.0916137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5470275878906,310.04840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,27921.509765625,27720.0,0.0,0.0,0.4555875062942505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.050618052482605,1.050631046295166,-1.3017241144552829e-05,0.0,0.0004623633867595,0.0,0.0,166.0948028564453,0.0,0.0,0.0,0.627375602722168,4.0,0.0,1.0
