time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467100,293.2699584960937,297.1499938964844,293.1499938964844,0.1198796778917312,-2648.0673828125,304.1620178222656,0.690416157245636,0.1842162311077118,0.1690575331449508,293.33697509765625,297.1499938964844,293.1499938964844,0.0453850403428077,-1384.8033447265625,304.1700744628906,0.5348522663116455,0.0889187380671501,0.0883536040782928,293.21881103515625,297.1499938964844,293.1499938964844,0.3800107538700104,-5149.46875,304.1602478027344,0.9388386607170104,0.4681307375431061,0.3287961483001709,293.23663330078125,297.1499938964844,293.1499938964844,0.4740775823593139,-8289.4072265625,304.16314697265625,0.9932901263237,0.557575523853302,0.5291642546653748,293.1845703125,297.1499938964844,293.1499938964844,0.0147459832951426,-3721.35009765625,304.0453796386719,0.4178041219711303,0.050000000745058,0.2397627979516983,291.198486328125,291.1499938964844,259.635009765625,258.2494506835937,279.1754150390625,293.2692565917969,291.1983642578125,1.0,0.3613602817058563,0.685990571975708,0.685990571975708,1.0,1.0,-1.626453161239624,0.681707501411438,0.9447457194328308,0.3032934665679931,0.0,0.0,0.6920517086982727,96.7201919555664,66.0,-0.5057986378669739,-19684.330078125,511.9515075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5653381347656,310.0473327636719,278.1499938964844,0.0,18000.0,313.1499938964844,27915.93359375,26640.0,0.0,0.0,0.4525901675224304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0411784648895264,1.0411914587020874,-1.2896075531898532e-05,0.0,0.0004593215126078,0.0,0.0,162.71209716796875,0.0,0.0,0.0,0.6083090305328369,4.0,0.0,1.0
467160,293.2679748535156,297.1499938964844,293.1499938964844,0.1189924404025077,-2632.7177734375,304.16143798828125,0.696889340877533,0.1830829232931137,0.167831614613533,293.3349914550781,297.1499938964844,293.1499938964844,0.0435692220926284,-1353.9014892578125,304.1697082519531,0.5369312167167664,0.086935207247734,0.0862542167305946,293.21832275390625,297.1499938964844,293.1499938964844,0.3796175420284271,-5145.8837890625,304.1590576171875,0.9500054121017456,0.4673546850681305,0.3281014859676361,293.2357788085937,297.1499938964844,293.1499938964844,0.471406489610672,-8251.0078125,304.1658630371094,0.9990000128746032,0.5566420555114746,0.5257762670516968,293.1841125488281,297.1499938964844,293.1499938964844,0.0146554661914706,-3710.7099609375,304.0404357910156,0.4236213564872741,0.050000000745058,0.2388035058975219,291.1803283691406,291.1499938964844,259.64617919921875,258.2607116699219,279.1771850585937,293.26788330078125,291.1771545410156,1.0,0.355102926492691,0.6874569654464722,0.6874569654464722,1.0,1.0,-1.6164435148239136,0.6775951385498047,0.938848316669464,0.3014391958713531,0.0,0.0,0.6916511654853821,91.40301513671876,69.0,-28.578264236450195,-19497.74609375,491.17767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59033203125,310.00958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,26979.642578125,26640.0,0.0,0.0,0.4494854807853699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.017364740371704,1.0173771381378174,-1.238664935954148e-05,0.0,0.0004561706446111,0.0,0.0,152.4808807373047,0.0,0.0,0.0,0.6101709604263306,4.0,0.0,1.0
467220,293.2642822265625,297.1499938964844,293.1499938964844,0.1168274581432342,-2593.82763671875,304.1612548828125,0.7018788456916809,0.1808449625968933,0.1656489372253418,293.3311767578125,297.1499938964844,293.1499938964844,0.0398796051740646,-1290.4390869140625,304.1693115234375,0.5340782403945923,0.0830246433615684,0.0823600366711616,293.21759033203125,297.1499938964844,293.1499938964844,0.3770843744277954,-5118.2138671875,304.16033935546875,0.9601212739944458,0.4657729864120483,0.3268852829933166,293.2179260253906,297.1499938964844,293.1499938964844,0.453104704618454,-7985.94482421875,304.19049072265625,0.9990000128746032,0.5580510497093201,0.5088558197021484,293.1832275390625,297.1499938964844,293.1499938964844,0.0144972810521721,-3687.574951171875,304.0311584472656,0.4298113882541656,0.050000000745058,0.2379146665334701,291.20086669921875,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,293.261962890625,291.2030029296875,1.0,0.3469128310680389,0.6909695863723755,0.6909695863723755,1.0,1.0,-1.5862553119659424,0.665023922920227,0.92123144865036,0.2950887084007263,0.0,0.0,0.6842693090438843,86.05908966064453,72.0,21.828065872192383,-19232.490234375,458.8751525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.640869140625,310.0575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,26856.669921875,26640.0,0.0,0.0,0.4431163668632507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.002746820449829,1.0027589797973633,-1.2179520126665013e-05,0.0,0.0004497067711781,0.0,0.0,147.3315887451172,0.0,0.0,0.0,0.6032480001449585,4.0,0.0,1.0
467280,293.2642822265625,297.1499938964844,293.1499938964844,0.1168274581432342,-2593.82763671875,304.1612548828125,0.7018788456916809,0.1808449625968933,0.1656489372253418,293.3311767578125,297.1499938964844,293.1499938964844,0.0398796051740646,-1290.4390869140625,304.1693115234375,0.5340782403945923,0.0830246433615684,0.0823600366711616,293.21759033203125,297.1499938964844,293.1499938964844,0.3770843744277954,-5118.2138671875,304.16033935546875,0.9601212739944458,0.4657729864120483,0.3268852829933166,293.2179260253906,297.1499938964844,293.1499938964844,0.453104704618454,-7985.94482421875,304.19049072265625,0.9990000128746032,0.5580510497093201,0.5088558197021484,293.1832275390625,297.1499938964844,293.1499938964844,0.0144972810521721,-3687.574951171875,304.0311584472656,0.4298113882541656,0.050000000745058,0.2379146665334701,291.20086669921875,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,293.261962890625,291.2030029296875,1.0,0.3469128310680389,0.6909695863723755,0.6909695863723755,1.0,1.0,-1.5862553119659424,0.665023922920227,0.92123144865036,0.2950887084007263,0.0,0.0,0.6842693090438843,86.05908966064453,72.0,21.828065872192383,-19232.490234375,458.8751525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.640869140625,310.0575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,26856.669921875,26640.0,0.0,0.0,0.4431163668632507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.002746820449829,1.0027589797973633,-1.2179520126665013e-05,0.0,0.0004497067711781,0.0,0.0,147.3315887451172,0.0,0.0,0.0,0.6032480001449585,4.0,0.0,1.0
467340,293.2611389160156,297.1499938964844,293.1499938964844,0.114839993417263,-2558.19873046875,304.1607971191406,0.7035723924636841,0.1785861402750015,0.1635213196277618,293.327880859375,297.1499938964844,293.1499938964844,0.0363396257162094,-1229.5101318359375,304.16876220703125,0.5280985236167908,0.0791029930114746,0.0785428211092948,293.2174987792969,297.1499938964844,293.1499938964844,0.3748752176761627,-5094.4794921875,304.1605529785156,0.9653881192207336,0.4640812873840332,0.3256478905677795,293.1919860839844,297.1499938964844,293.1499938964844,0.4417438209056854,-7826.01318359375,304.1955261230469,0.9990000128746032,0.5615895986557007,0.4989052712917328,293.1827697753906,297.1499938964844,293.1499938964844,0.0143972374498844,-3673.59130859375,304.0208740234375,0.433701753616333,0.050000000745058,0.2374137043952942,291.213134765625,291.1499938964844,259.6947631835937,258.3086242675781,279.1827697753906,293.2562255859375,291.2131652832031,1.0,0.3416333496570587,0.6943005323410034,0.6943005323410034,1.0,1.0,-1.565101146697998,0.6564692258834839,0.9086319804191588,0.2908912599086761,0.0,0.0,0.6747344732284546,82.97286987304688,75.0,12.73267936706543,-18965.498046875,438.6001892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6917724609375,310.0501403808594,278.1499938964844,0.0,18000.0,313.1499938964844,26900.2265625,25560.0,0.0,0.0,0.4365407526493072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.976355254650116,0.976367175579071,-1.1872194590978324e-05,0.0,0.0004430333792697,0.0,0.0,138.88143920898438,0.0,0.0,0.0,0.577147364616394,4.0,0.0,1.0
467400,293.2611389160156,297.1499938964844,293.1499938964844,0.114839993417263,-2558.19873046875,304.1607971191406,0.7035723924636841,0.1785861402750015,0.1635213196277618,293.327880859375,297.1499938964844,293.1499938964844,0.0363396257162094,-1229.5101318359375,304.16876220703125,0.5280985236167908,0.0791029930114746,0.0785428211092948,293.2174987792969,297.1499938964844,293.1499938964844,0.3748752176761627,-5094.4794921875,304.1605529785156,0.9653881192207336,0.4640812873840332,0.3256478905677795,293.1919860839844,297.1499938964844,293.1499938964844,0.4417438209056854,-7826.01318359375,304.1955261230469,0.9990000128746032,0.5615895986557007,0.4989052712917328,293.1827697753906,297.1499938964844,293.1499938964844,0.0143972374498844,-3673.59130859375,304.0208740234375,0.433701753616333,0.050000000745058,0.2374137043952942,291.213134765625,291.1499938964844,259.6947631835937,258.3086242675781,279.1827697753906,293.2562255859375,291.2131652832031,1.0,0.3416333496570587,0.6943005323410034,0.6943005323410034,1.0,1.0,-1.565101146697998,0.6564692258834839,0.9086319804191588,0.2908912599086761,0.0,0.0,0.6747344732284546,82.97286987304688,75.0,12.73267936706543,-18965.498046875,438.6001892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6917724609375,310.0501403808594,278.1499938964844,0.0,18000.0,313.1499938964844,26900.2265625,25560.0,0.0,0.0,0.4365407526493072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.976355254650116,0.976367175579071,-1.1872194590978324e-05,0.0,0.0004430333792697,0.0,0.0,138.88143920898438,0.0,0.0,0.0,0.577147364616394,4.0,0.0,1.0
467460,293.2582092285156,297.1499938964844,293.1499938964844,0.1133429780602455,-2531.98974609375,304.15972900390625,0.7028645873069763,0.1763683855533599,0.161472737789154,293.3248291015625,297.1499938964844,293.1499938964844,0.0331069082021713,-1173.7117919921875,304.1679077148437,0.5199618339538574,0.0752179995179176,0.0748042538762092,293.2174987792969,297.1499938964844,293.1499938964844,0.3740575611591339,-5086.73779296875,304.158447265625,0.9673280715942384,0.4623743593692779,0.3244280815124511,293.1703491210937,297.1499938964844,293.1499938964844,0.4369768500328064,-7764.10009765625,304.18817138671875,0.9990000128746032,0.5649272203445435,0.4940613210201263,293.1825866699219,297.1499938964844,293.1499938964844,0.0143847903236746,-3675.486083984375,304.0095520019531,0.4356822073459625,0.050000000745058,0.2371736019849777,291.1823425292969,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,293.2530822753906,291.18212890625,1.0,0.3385578691959381,0.6974881291389465,0.6974881291389465,1.0,1.0,-1.5505821704864502,0.650854229927063,0.8997279405593872,0.2882684767246246,0.0,0.0,0.6726104021072388,81.41233825683594,78.0,-19.13772964477539,-18716.62890625,426.4274597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75030517578125,310.016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,25739.240234375,25560.0,0.0,0.0,0.42966029047966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9449077248573304,0.9449189901351928,-1.1242745131312404e-05,0.0,0.0004360505845397,0.0,0.0,126.9428939819336,0.0,0.0,0.0,0.575316846370697,4.0,0.0,1.0
467520,293.2582092285156,297.1499938964844,293.1499938964844,0.1133429780602455,-2531.98974609375,304.15972900390625,0.7028645873069763,0.1763683855533599,0.161472737789154,293.3248291015625,297.1499938964844,293.1499938964844,0.0331069082021713,-1173.7117919921875,304.1679077148437,0.5199618339538574,0.0752179995179176,0.0748042538762092,293.2174987792969,297.1499938964844,293.1499938964844,0.3740575611591339,-5086.73779296875,304.158447265625,0.9673280715942384,0.4623743593692779,0.3244280815124511,293.1703491210937,297.1499938964844,293.1499938964844,0.4369768500328064,-7764.10009765625,304.18817138671875,0.9990000128746032,0.5649272203445435,0.4940613210201263,293.1825866699219,297.1499938964844,293.1499938964844,0.0143847903236746,-3675.486083984375,304.0095520019531,0.4356822073459625,0.050000000745058,0.2371736019849777,291.1823425292969,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,293.2530822753906,291.18212890625,1.0,0.3385578691959381,0.6974881291389465,0.6974881291389465,1.0,1.0,-1.5505821704864502,0.650854229927063,0.8997279405593872,0.2882684767246246,0.0,0.0,0.6726104021072388,81.41233825683594,78.0,-19.13772964477539,-18716.62890625,426.4274597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75030517578125,310.016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,25739.240234375,25560.0,0.0,0.0,0.42966029047966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9449077248573304,0.9449189901351928,-1.1242745131312404e-05,0.0,0.0004360505845397,0.0,0.0,126.9428939819336,0.0,0.0,0.0,0.575316846370697,4.0,0.0,1.0
467580,293.25537109375,297.1499938964844,293.1499938964844,0.1116640716791153,-2501.91748046875,304.1592712402344,0.7003335356712341,0.1742039918899536,0.1595089584589004,293.32177734375,297.1499938964844,293.1499938964844,0.0299224983900785,-1116.9471435546875,304.167236328125,0.5104959011077881,0.071407064795494,0.0711672753095626,293.2176208496094,297.1499938964844,293.1499938964844,0.3724309504032135,-5069.431640625,304.1583251953125,0.9667869806289672,0.4606375694274902,0.3232232630252838,293.1575927734375,297.1499938964844,293.1499938964844,0.4352094829082489,-7744.8642578125,304.17828369140625,0.9990000128746032,0.5670124292373657,0.4930551648139953,293.1826171875,297.1499938964844,293.1499938964844,0.0143531011417508,-3672.565185546875,303.9979553222656,0.4361010789871216,0.050000000745058,0.2371242940425872,291.17852783203125,291.1499938964844,259.7505187988281,258.3616638183594,279.1806640625,293.2509765625,291.1775207519531,1.0,0.3371497392654419,0.7004885673522949,0.7004885673522949,1.0,1.0,-1.5411423444747925,0.6474626660346985,0.8936796188354492,0.2868235409259796,0.0,0.0,0.6689187288284302,80.96961212158203,81.0,-13.38828468322754,-18590.046875,420.1142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7510986328125,309.995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,25671.6015625,25560.0,0.0,0.0,0.4232302904129028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9342061877250672,0.9342172741889954,-1.110533321480034e-05,0.0,0.0004295249527785,0.0,0.0,123.65911865234376,0.0,0.0,0.0,0.570602536201477,4.0,0.0,1.0
467640,293.25537109375,297.1499938964844,293.1499938964844,0.1116640716791153,-2501.91748046875,304.1592712402344,0.7003335356712341,0.1742039918899536,0.1595089584589004,293.32177734375,297.1499938964844,293.1499938964844,0.0299224983900785,-1116.9471435546875,304.167236328125,0.5104959011077881,0.071407064795494,0.0711672753095626,293.2176208496094,297.1499938964844,293.1499938964844,0.3724309504032135,-5069.431640625,304.1583251953125,0.9667869806289672,0.4606375694274902,0.3232232630252838,293.1575927734375,297.1499938964844,293.1499938964844,0.4352094829082489,-7744.8642578125,304.17828369140625,0.9990000128746032,0.5670124292373657,0.4930551648139953,293.1826171875,297.1499938964844,293.1499938964844,0.0143531011417508,-3672.565185546875,303.9979553222656,0.4361010789871216,0.050000000745058,0.2371242940425872,291.17852783203125,291.1499938964844,259.7505187988281,258.3616638183594,279.1806640625,293.2509765625,291.1775207519531,1.0,0.3371497392654419,0.7004885673522949,0.7004885673522949,1.0,1.0,-1.5411423444747925,0.6474626660346985,0.8936796188354492,0.2868235409259796,0.0,0.0,0.6689187288284302,80.96961212158203,81.0,-13.38828468322754,-18590.046875,420.1142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7510986328125,309.995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,25671.6015625,25560.0,0.0,0.0,0.4232302904129028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9342061877250672,0.9342172741889954,-1.110533321480034e-05,0.0,0.0004295249527785,0.0,0.0,123.65911865234376,0.0,0.0,0.0,0.570602536201477,4.0,0.0,1.0
467700,293.25396728515625,297.1499938964844,293.1499938964844,0.1109020039439201,-2488.33154296875,304.1589660644531,0.6985332369804382,0.1731436550617218,0.1585572361946106,293.3201904296875,297.1499938964844,293.1499938964844,0.0280905365943908,-1089.096923828125,304.1674499511719,0.505490779876709,0.0695401951670646,0.0693938955664634,293.2177429199219,297.1499938964844,293.1499938964844,0.3717852830886841,-5062.7080078125,304.1579895019531,0.965772271156311,0.4597603678703308,0.3226214647293091,293.1548767089844,297.1499938964844,293.1499938964844,0.4357308447360992,-7755.46435546875,304.1722106933594,0.9990000128746032,0.5674564838409424,0.4936842620372772,293.1827697753906,297.1499938964844,293.1499938964844,0.0143496105447411,-3673.332275390625,303.9917297363281,0.4358392357826233,0.050000000745058,0.2371554970741272,291.17138671875,291.1499938964844,259.7657165527344,258.37579345703125,279.17974853515625,293.24981689453125,291.1700744628906,1.0,0.3369409143924713,0.7019059658050537,0.7019059658050537,1.0,1.0,-1.5379400253295898,0.6464229226112366,0.8915171027183533,0.2864446938037872,0.0,0.0,0.6682013869285583,81.07561492919922,81.0,-17.14809799194336,-18536.103515625,418.6569519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7298889160156,309.96929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,25638.322265625,24480.0,0.0,0.0,0.4202597439289093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.930600643157959,0.9306116700172424,-1.1056978109991178e-05,0.0,0.0004265102033969,0.0,0.0,122.5466537475586,0.0,0.0,0.0,0.5540768504142761,4.0,0.0,1.0
467760,293.2525634765625,297.1499938964844,293.1499938964844,0.11035718023777,-2479.033203125,304.1583251953125,0.696448802947998,0.1720988899469375,0.1576249748468399,293.31854248046875,297.1499938964844,293.1499938964844,0.027059618383646,-1064.67138671875,304.1661376953125,0.5003960728645325,0.0677081272006034,0.0676555261015892,293.21783447265625,297.1499938964844,293.1499938964844,0.3718169033527374,-5063.85205078125,304.15643310546875,0.9643468260765076,0.4588843882083893,0.3220225274562835,293.1543884277344,297.1499938964844,293.1499938964844,0.4377166032791137,-7787.544921875,304.1645202636719,0.9990000128746032,0.5674887299537659,0.4949289262294769,293.1830444335937,297.1499938964844,293.1499938964844,0.0143784182146191,-3680.486328125,303.98492431640625,0.4353238940238952,0.050000000745058,0.2372171878814697,291.14459228515625,291.1499938964844,259.78143310546875,258.39031982421875,279.1787414550781,293.2484741210937,291.139404296875,1.0,0.3370046019554138,0.7032677531242371,0.7032677531242371,1.0,1.0,-1.5355823040008545,0.6457455158233643,0.8898367881774902,0.2862541079521179,0.0,0.0,0.6710150241851807,81.36041259765625,84.0,-51.72747421264648,-18412.71484375,418.1269836425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70751953125,309.89434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,24676.572265625,24480.0,0.0,0.0,0.4173454046249389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9143969416618348,0.9144076108932496,-1.0657937309588306e-05,0.0,0.0004235525266267,0.0,0.0,116.1123046875,0.0,0.0,0.0,0.5590369701385498,4.0,0.0,1.0
467820,293.2498474121094,297.1499938964844,293.1499938964844,0.1089528203010559,-2453.954345703125,304.1579284667969,0.6916075944900513,0.1700543612241745,0.1558173894882202,293.3148498535156,297.1499938964844,293.1499938964844,0.0244383011013269,-1013.5558471679688,304.1651611328125,0.4900664389133453,0.0641896724700927,0.0643224790692329,293.218017578125,297.1499938964844,293.1499938964844,0.3707098364830017,-5052.220703125,304.15625,0.9604606628417968,0.4571274816989898,0.3208390474319458,293.1597900390625,297.1499938964844,293.1499938964844,0.442048579454422,-7854.40771484375,304.152587890625,0.9990000128746032,0.5663026571273804,0.4989374279975891,293.18389892578125,297.1499938964844,293.1499938964844,0.0143868178129196,-3684.69580078125,303.9707336425781,0.4336900115013122,0.050000000745058,0.2374166995286941,291.12420654296875,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,293.2453308105469,291.1237487792969,1.0,0.3378185927867889,0.7058410048484802,0.7058410048484802,1.0,1.0,-1.5330404043197632,0.6453220248222351,0.8877183794975281,0.2863554656505584,0.0,0.0,0.6764843463897705,82.37754821777344,87.0,-24.747013092041016,-18409.970703125,419.4088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6063537597656,309.8517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,24393.890625,24480.0,0.0,0.0,0.4123001992702484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9256353974342346,0.9256460666656494,-1.0719581950979771e-05,0.0,0.0004184322897344,0.0,0.0,118.7519760131836,0.0,0.0,0.0,0.5630583167076111,4.0,0.0,1.0
467880,293.2498474121094,297.1499938964844,293.1499938964844,0.1089528203010559,-2453.954345703125,304.1579284667969,0.6916075944900513,0.1700543612241745,0.1558173894882202,293.3148498535156,297.1499938964844,293.1499938964844,0.0244383011013269,-1013.5558471679688,304.1651611328125,0.4900664389133453,0.0641896724700927,0.0643224790692329,293.218017578125,297.1499938964844,293.1499938964844,0.3707098364830017,-5052.220703125,304.15625,0.9604606628417968,0.4571274816989898,0.3208390474319458,293.1597900390625,297.1499938964844,293.1499938964844,0.442048579454422,-7854.40771484375,304.152587890625,0.9990000128746032,0.5663026571273804,0.4989374279975891,293.18389892578125,297.1499938964844,293.1499938964844,0.0143868178129196,-3684.69580078125,303.9707336425781,0.4336900115013122,0.050000000745058,0.2374166995286941,291.12420654296875,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,293.2453308105469,291.1237487792969,1.0,0.3378185927867889,0.7058410048484802,0.7058410048484802,1.0,1.0,-1.5330404043197632,0.6453220248222351,0.8877183794975281,0.2863554656505584,0.0,0.0,0.6764843463897705,82.37754821777344,87.0,-24.747013092041016,-18409.970703125,419.4088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6063537597656,309.8517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,24393.890625,24480.0,0.0,0.0,0.4123001992702484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9256353974342346,0.9256460666656494,-1.0719581950979771e-05,0.0,0.0004184322897344,0.0,0.0,118.7519760131836,0.0,0.0,0.0,0.5630583167076111,4.0,0.0,1.0
467940,293.2471618652344,297.1499938964844,293.1499938964844,0.107549637556076,-2428.723388671875,304.1576232910156,0.6860998868942261,0.1680683493614196,0.1540781855583191,293.31134033203125,297.1499938964844,293.1499938964844,0.0220252908766269,-963.6868286132812,304.16412353515625,0.4787747263908386,0.0607258044183254,0.0611063092947006,293.21832275390625,297.1499938964844,293.1499938964844,0.3693830668926239,-5038.0869140625,304.1563415527344,0.9554035067558287,0.4553389251232147,0.3196465969085693,293.17266845703125,297.1499938964844,293.1499938964844,0.4480394423007965,-7943.6357421875,304.1417541503906,0.9990000128746032,0.563454270362854,0.5045630931854248,293.1852111816406,297.1499938964844,293.1499938964844,0.0143903391435742,-3687.9150390625,303.9550476074219,0.4314625859260559,0.050000000745058,0.2376992553472519,291.11260986328125,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,293.24273681640625,291.1114807128906,1.0,0.339359700679779,0.7083073854446411,0.7083073854446411,1.0,1.0,-1.5327517986297607,0.6458772420883179,0.8868745565414429,0.2869691252708435,0.0,0.0,0.6821545958518982,83.88050079345703,90.0,-20.25307273864746,-18389.65625,423.1728820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344482421875,309.74658203125,278.1499938964844,0.0,18000.0,313.1499938964844,24345.51171875,23400.0,0.0,0.0,0.4085211753845215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9378445148468018,0.9378553628921508,-1.0846800250874368e-05,0.0,0.0004145970742683,0.0,0.0,122.1749496459961,0.0,0.0,0.0,0.5532141327857971,4.0,0.0,1.0
468000,293.2471618652344,297.1499938964844,293.1499938964844,0.107549637556076,-2428.723388671875,304.1576232910156,0.6860998868942261,0.1680683493614196,0.1540781855583191,293.31134033203125,297.1499938964844,293.1499938964844,0.0220252908766269,-963.6868286132812,304.16412353515625,0.4787747263908386,0.0607258044183254,0.0611063092947006,293.21832275390625,297.1499938964844,293.1499938964844,0.3693830668926239,-5038.0869140625,304.1563415527344,0.9554035067558287,0.4553389251232147,0.3196465969085693,293.17266845703125,297.1499938964844,293.1499938964844,0.4480394423007965,-7943.6357421875,304.1417541503906,0.9990000128746032,0.563454270362854,0.5045630931854248,293.1852111816406,297.1499938964844,293.1499938964844,0.0143903391435742,-3687.9150390625,303.9550476074219,0.4314625859260559,0.050000000745058,0.2376992553472519,291.11260986328125,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,293.24273681640625,291.1114807128906,1.0,0.339359700679779,0.7083073854446411,0.7083073854446411,1.0,1.0,-1.5327517986297607,0.6458772420883179,0.8868745565414429,0.2869691252708435,0.0,0.0,0.6821545958518982,83.88050079345703,90.0,-20.25307273864746,-18389.65625,423.1728820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344482421875,309.74658203125,278.1499938964844,0.0,18000.0,313.1499938964844,24345.51171875,23400.0,0.0,0.0,0.4085211753845215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9378445148468018,0.9378553628921508,-1.0846800250874368e-05,0.0,0.0004145970742683,0.0,0.0,122.1749496459961,0.0,0.0,0.0,0.5532141327857971,4.0,0.0,1.0
468060,293.2444763183594,297.1499938964844,293.1499938964844,0.1064786091446876,-2409.978515625,304.1568908691406,0.6801787614822388,0.1661487519741058,0.1524097174406051,293.3085632324219,297.1499938964844,293.1499938964844,0.0198268741369247,-915.38134765625,304.1630859375,0.4636761844158172,0.0572043098509311,0.0578627698123455,293.2185974121094,297.1499938964844,293.1499938964844,0.3690068423748016,-5034.92333984375,304.1549377441406,0.9494425058364868,0.4535541236400604,0.3184609711170196,293.1916198730469,297.1499938964844,293.1499938964844,0.4566822350025177,-8070.03369140625,304.1302185058594,0.9990000128746032,0.5590500831604004,0.511404275894165,293.1869506835937,297.1499938964844,293.1499938964844,0.01443862169981,-3700.12548828125,303.9372253417969,0.4288542866706848,0.050000000745058,0.2380470782518386,291.0706481933594,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.24237060546875,291.0700988769531,1.0,0.3414405584335327,0.7107827067375183,0.7107827067375183,1.0,1.0,-1.5340611934661863,0.6471478343009949,0.8869133591651917,0.2879700362682342,0.0,0.0,0.6957831382751465,85.76192474365234,93.0,-36.67658996582031,-18339.015625,428.79595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2393798828125,309.6001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,23178.17578125,23400.0,0.0,0.0,0.4057090282440185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9452674984931946,0.9452781677246094,-1.066769073077012e-05,0.0,0.0004117430944461,0.0,0.0,122.08729553222656,0.0,0.0,0.0,0.5677450895309448,4.0,0.0,1.0
468120,293.2444763183594,297.1499938964844,293.1499938964844,0.1064786091446876,-2409.978515625,304.1568908691406,0.6801787614822388,0.1661487519741058,0.1524097174406051,293.3085632324219,297.1499938964844,293.1499938964844,0.0198268741369247,-915.38134765625,304.1630859375,0.4636761844158172,0.0572043098509311,0.0578627698123455,293.2185974121094,297.1499938964844,293.1499938964844,0.3690068423748016,-5034.92333984375,304.1549377441406,0.9494425058364868,0.4535541236400604,0.3184609711170196,293.1916198730469,297.1499938964844,293.1499938964844,0.4566822350025177,-8070.03369140625,304.1302185058594,0.9990000128746032,0.5590500831604004,0.511404275894165,293.1869506835937,297.1499938964844,293.1499938964844,0.01443862169981,-3700.12548828125,303.9372253417969,0.4288542866706848,0.050000000745058,0.2380470782518386,291.0706481933594,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.24237060546875,291.0700988769531,1.0,0.3414405584335327,0.7107827067375183,0.7107827067375183,1.0,1.0,-1.5340611934661863,0.6471478343009949,0.8869133591651917,0.2879700362682342,0.0,0.0,0.6957831382751465,85.76192474365234,93.0,-36.67658996582031,-18339.015625,428.79595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2393798828125,309.6001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,23178.17578125,23400.0,0.0,0.0,0.4057090282440185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9452674984931946,0.9452781677246094,-1.066769073077012e-05,0.0,0.0004117430944461,0.0,0.0,122.08729553222656,0.0,0.0,0.0,0.5677450895309448,4.0,0.0,1.0
468180,293.2418212890625,297.1499938964844,293.1499938964844,0.1051099821925163,-2385.05615234375,304.1568603515625,0.6740517616271973,0.1642963588237762,0.1508118510246276,293.3064270019531,297.1499938964844,293.1499938964844,0.0176739860326051,-863.3550415039062,304.1623229980469,0.4446670114994049,0.0536208413541317,0.054569412022829,293.21893310546875,297.1499938964844,293.1499938964844,0.3673928678035736,-5017.29638671875,304.1559753417969,0.9428008794784546,0.4517462849617004,0.3172749280929565,293.2157287597656,297.1499938964844,293.1499938964844,0.4649907648563385,-8188.736328125,304.1229858398437,0.9990000128746032,0.5531186461448669,0.5191375017166138,293.1889343261719,297.1499938964844,293.1499938964844,0.014432480558753,-3701.493896484375,303.9187316894531,0.4260332882404327,0.050000000745058,0.238445833325386,291.068603515625,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,293.24566650390625,291.0682067871094,1.0,0.3439209163188934,0.7133722305297852,0.7133722305297852,1.0,1.0,-1.5365275144577026,0.6489607691764832,0.8875667452812195,0.2892806231975555,0.0,0.0,0.7067552804946899,87.93736267089844,96.0,-13.75429916381836,-18380.1328125,435.8346557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9903259277344,309.47528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,23117.33203125,23400.0,0.0,0.0,0.4043287932872772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9733926653862,0.9734036326408386,-1.0981618288496977e-05,0.0,0.0004103423270862,0.0,0.0,130.3979034423828,0.0,0.0,0.0,0.5796791911125183,4.0,0.0,1.0
468240,293.2418212890625,297.1499938964844,293.1499938964844,0.1051099821925163,-2385.05615234375,304.1568603515625,0.6740517616271973,0.1642963588237762,0.1508118510246276,293.3064270019531,297.1499938964844,293.1499938964844,0.0176739860326051,-863.3550415039062,304.1623229980469,0.4446670114994049,0.0536208413541317,0.054569412022829,293.21893310546875,297.1499938964844,293.1499938964844,0.3673928678035736,-5017.29638671875,304.1559753417969,0.9428008794784546,0.4517462849617004,0.3172749280929565,293.2157287597656,297.1499938964844,293.1499938964844,0.4649907648563385,-8188.736328125,304.1229858398437,0.9990000128746032,0.5531186461448669,0.5191375017166138,293.1889343261719,297.1499938964844,293.1499938964844,0.014432480558753,-3701.493896484375,303.9187316894531,0.4260332882404327,0.050000000745058,0.238445833325386,291.068603515625,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,293.24566650390625,291.0682067871094,1.0,0.3439209163188934,0.7133722305297852,0.7133722305297852,1.0,1.0,-1.5365275144577026,0.6489607691764832,0.8875667452812195,0.2892806231975555,0.0,0.0,0.7067552804946899,87.93736267089844,96.0,-13.75429916381836,-18380.1328125,435.8346557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9903259277344,309.47528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,23117.33203125,23400.0,0.0,0.0,0.4043287932872772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9733926653862,0.9734036326408386,-1.0981618288496977e-05,0.0,0.0004103423270862,0.0,0.0,130.3979034423828,0.0,0.0,0.0,0.5796791911125183,4.0,0.0,1.0
468300,293.2404479980469,297.1499938964844,293.1499938964844,0.1044679656624794,-2373.375732421875,304.15679931640625,0.6707586050033569,0.1634005606174469,0.15004563331604,293.3055419921875,297.1499938964844,293.1499938964844,0.0166656281799078,-837.2850952148438,304.1618957519531,0.435299664735794,0.051814217120409,0.0529132112860679,293.2191162109375,297.1499938964844,293.1499938964844,0.3666257262229919,-5008.98974609375,304.1562805175781,0.9389635324478148,0.4508376717567444,0.3166818022727966,293.2291564941406,297.1499938964844,293.1499938964844,0.468494713306427,-8237.560546875,304.12164306640625,0.9990000128746032,0.5496459603309631,0.5221748948097229,293.1899719238281,297.1499938964844,293.1499938964844,0.0144350649788975,-3703.150146484375,303.9090881347656,0.4244173169136047,0.050000000745058,0.2386858016252517,291.0660400390625,291.1499938964844,259.9416809082031,258.5334777832031,279.17706298828125,293.2490234375,291.06573486328125,1.0,0.3452419638633728,0.7148237824440002,0.7148237824440002,1.0,1.0,-1.5368543863296509,0.6494742631912231,0.8873801231384277,0.2897809445858001,0.0,0.0,0.7126163244247437,89.22598266601562,96.0,-9.88145351409912,-18386.63671875,439.3816528320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85516357421875,309.4037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,23103.326171875,22320.0,0.0,0.0,0.4041400551795959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9877029657363892,0.9877141118049622,-1.1148867997690104e-05,0.0,0.000410150794778,0.0,0.0,134.81930541992188,0.0,0.0,0.0,0.5709125399589539,4.0,0.0,1.0
468360,293.2390441894531,297.1499938964844,293.1499938964844,0.1039897203445434,-2364.927978515625,304.1564025878906,0.6665506362915039,0.1625347137451172,0.1493297517299652,293.3046569824219,297.1499938964844,293.1499938964844,0.0158307589590549,-814.2218017578125,304.1612548828125,0.4256206154823303,0.050013031810522,0.051285121589899,293.21923828125,297.1499938964844,293.1499938964844,0.3663134574890136,-5006.00390625,304.1556701660156,0.9335399866104126,0.4499411284923553,0.3161137104034424,293.23980712890625,297.1499938964844,293.1499938964844,0.467010498046875,-8212.767578125,304.1295166015625,0.9949273467063904,0.5465494990348816,0.5196389555931091,293.1909484863281,297.1499938964844,293.1499938964844,0.0144705194979906,-3710.66015625,303.8991394042969,0.4220523536205292,0.050000000745058,0.2390535771846771,291.0507202148437,291.1499938964844,259.9599914550781,258.5495300292969,279.1810913085937,293.2524719238281,291.0483703613281,1.0,0.3464023172855377,0.7166807055473328,0.7166807055473328,1.0,1.0,-1.530750751495361,0.6471533179283142,0.8835973739624023,0.288765013217926,0.0,0.0,0.7206108570098877,91.07579803466795,99.0,-27.12998962402344,-18264.96484375,440.828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7363586425781,309.3016052246094,278.1499938964844,0.0,18000.0,313.1499938964844,22212.166015625,22320.0,0.0,0.0,0.4040400981903076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.984887957572937,0.9848988652229308,-1.0913612641161308e-05,0.0,0.000410049338825,0.0,0.0,132.1361541748047,0.0,0.0,0.0,0.5816221833229065,4.0,0.0,1.0
468420,293.236328125,297.1499938964844,293.1499938964844,0.1026259958744049,-2339.6650390625,304.15655517578125,0.6593446731567383,0.1608260869979858,0.1479145735502243,293.3050537109375,297.1499938964844,293.1499938964844,0.0150914266705513,-795.5148315429688,304.1039123535156,0.4182738661766052,0.050000000745058,0.0505316443741321,293.2196655273437,297.1499938964844,293.1499938964844,0.3641581535339355,-4982.1005859375,304.1574401855469,0.9242622256278992,0.4481027722358703,0.3149488866329193,293.24969482421875,297.1499938964844,293.1499938964844,0.4624445736408233,-8141.76708984375,304.1437683105469,0.9869714379310608,0.5422503352165222,0.5152228474617004,293.19305419921875,297.1499938964844,293.1499938964844,0.0144596192985773,-3710.078369140625,303.8793029785156,0.4182631075382232,0.050000000745058,0.239686980843544,291.0647888183594,291.1499938964844,259.9966735839844,258.5814208984375,279.184814453125,293.2566833496094,291.066650390625,1.0,0.3486725389957428,0.7203860282897949,0.7203860282897949,1.0,1.0,-1.5222047567367554,0.6441938281059265,0.8780109882354736,0.2875271737575531,0.0,0.0,0.731579601764679,94.29586029052734,102.0,14.297530174255373,-18238.703125,444.4529418945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5196838378906,309.2191772460937,278.1499938964844,0.0,18000.0,313.1499938964844,22052.875,22320.0,0.0,0.0,0.4042999148368835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0140442848205566,1.0140554904937744,-1.123150377679849e-05,0.0,0.0004103130195289,0.0,0.0,141.11685180664062,0.0,0.0,0.0,0.5939199328422546,4.0,0.0,1.0
468480,293.236328125,297.1499938964844,293.1499938964844,0.1026259958744049,-2339.6650390625,304.15655517578125,0.6593446731567383,0.1608260869979858,0.1479145735502243,293.3050537109375,297.1499938964844,293.1499938964844,0.0150914266705513,-795.5148315429688,304.1039123535156,0.4182738661766052,0.050000000745058,0.0505316443741321,293.2196655273437,297.1499938964844,293.1499938964844,0.3641581535339355,-4982.1005859375,304.1574401855469,0.9242622256278992,0.4481027722358703,0.3149488866329193,293.24969482421875,297.1499938964844,293.1499938964844,0.4624445736408233,-8141.76708984375,304.1437683105469,0.9869714379310608,0.5422503352165222,0.5152228474617004,293.19305419921875,297.1499938964844,293.1499938964844,0.0144596192985773,-3710.078369140625,303.8793029785156,0.4182631075382232,0.050000000745058,0.239686980843544,291.0647888183594,291.1499938964844,259.9966735839844,258.5814208984375,279.184814453125,293.2566833496094,291.066650390625,1.0,0.3486725389957428,0.7203860282897949,0.7203860282897949,1.0,1.0,-1.5222047567367554,0.6441938281059265,0.8780109882354736,0.2875271737575531,0.0,0.0,0.731579601764679,94.29586029052734,102.0,14.297530174255373,-18238.703125,444.4529418945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5196838378906,309.2191772460937,278.1499938964844,0.0,18000.0,313.1499938964844,22052.875,22320.0,0.0,0.0,0.4042999148368835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0140442848205566,1.0140554904937744,-1.123150377679849e-05,0.0,0.0004103130195289,0.0,0.0,141.11685180664062,0.0,0.0,0.0,0.5939199328422546,4.0,0.0,1.0
468540,293.2336120605469,297.1499938964844,293.1499938964844,0.1012826412916183,-2314.6875,304.1566162109375,0.6529883146286011,0.159193679690361,0.1465460807085037,293.3105773925781,297.1499938964844,293.1499938964844,0.0149065135046839,-791.6768188476562,304.0321350097656,0.4150662124156952,0.050000000745058,0.0506511405110359,293.2201843261719,297.1499938964844,293.1499938964844,0.3618301451206207,-4956.42724609375,304.1588134765625,0.9160342812538148,0.4462330639362335,0.313744843006134,293.2530822753906,297.1499938964844,293.1499938964844,0.4587651193141937,-8086.42431640625,304.15185546875,0.9798246026039124,0.5390272736549377,0.5121452212333679,293.1952819824219,297.1499938964844,293.1499938964844,0.0144356368109583,-3707.514892578125,303.8585205078125,0.4150662720203399,0.050000000745058,0.2402672916650772,291.0838928222656,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2603454589844,291.0852355957031,1.0,0.3509713113307953,0.724164605140686,0.724164605140686,1.0,1.0,-1.5162612199783323,0.642396867275238,0.8738644123077393,0.2869528532028198,0.0,0.0,0.7390473484992981,97.28296661376952,105.0,22.127635955810547,-18196.326171875,448.8693542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3281555175781,309.12420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,22104.736328125,21240.0,0.0,0.0,0.405133455991745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.03484046459198,1.0348520278930664,-1.1501974768179934e-05,0.0,0.000411158951465,0.0,0.0,148.1498260498047,0.0,0.0,0.0,0.5882025361061096,4.0,0.0,1.0
468600,293.2336120605469,297.1499938964844,293.1499938964844,0.1012826412916183,-2314.6875,304.1566162109375,0.6529883146286011,0.159193679690361,0.1465460807085037,293.3105773925781,297.1499938964844,293.1499938964844,0.0149065135046839,-791.6768188476562,304.0321350097656,0.4150662124156952,0.050000000745058,0.0506511405110359,293.2201843261719,297.1499938964844,293.1499938964844,0.3618301451206207,-4956.42724609375,304.1588134765625,0.9160342812538148,0.4462330639362335,0.313744843006134,293.2530822753906,297.1499938964844,293.1499938964844,0.4587651193141937,-8086.42431640625,304.15185546875,0.9798246026039124,0.5390272736549377,0.5121452212333679,293.1952819824219,297.1499938964844,293.1499938964844,0.0144356368109583,-3707.514892578125,303.8585205078125,0.4150662720203399,0.050000000745058,0.2402672916650772,291.0838928222656,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2603454589844,291.0852355957031,1.0,0.3509713113307953,0.724164605140686,0.724164605140686,1.0,1.0,-1.5162612199783323,0.642396867275238,0.8738644123077393,0.2869528532028198,0.0,0.0,0.7390473484992981,97.28296661376952,105.0,22.127635955810547,-18196.326171875,448.8693542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3281555175781,309.12420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,22104.736328125,21240.0,0.0,0.0,0.405133455991745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.03484046459198,1.0348520278930664,-1.1501974768179934e-05,0.0,0.000411158951465,0.0,0.0,148.1498260498047,0.0,0.0,0.0,0.5882025361061096,4.0,0.0,1.0
468660,293.2307434082031,297.1499938964844,293.1499938964844,0.1002871021628379,-2296.615478515625,304.15606689453125,0.6471256017684937,0.1576537638902664,0.1452572643756866,293.3194274902344,297.1499938964844,293.1499938964844,0.0147472647950053,-789.2484130859375,303.9496154785156,0.4121299386024475,0.050000000745058,0.0507718957960605,293.2205505371094,297.1499938964844,293.1499938964844,0.3604874014854431,-4942.3154296875,304.1581726074219,0.9084518551826476,0.4443778097629547,0.3125433623790741,293.25421142578125,297.1499938964844,293.1499938964844,0.4566232860088348,-8055.3505859375,304.1548156738281,0.9727671146392822,0.5361853241920471,0.5095347166061401,293.19757080078125,297.1499938964844,293.1499938964844,0.0144534930586814,-3713.69970703125,303.8360290527344,0.4121299386024475,0.050000000745058,0.2408400177955627,291.07049560546875,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,293.2646484375,291.0716247558594,1.0,0.3532918989658355,0.7280976176261902,0.7280976176261902,1.0,1.0,-1.510969877243042,0.6408994793891907,0.8700704574584961,0.2865485846996307,0.0,0.0,0.7506385445594788,100.2422866821289,108.0,0.7291309237480164,-18094.21875,453.5368957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19903564453125,309.0223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21070.125,21240.0,0.0,0.0,0.4059837162494659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0357626676559448,1.035773992538452,-1.1279593309154734e-05,0.0,0.0004120218509342,0.0,0.0,146.2658233642578,0.0,0.0,0.0,0.6003963351249695,4.0,0.0,1.0
468720,293.2307434082031,297.1499938964844,293.1499938964844,0.1002871021628379,-2296.615478515625,304.15606689453125,0.6471256017684937,0.1576537638902664,0.1452572643756866,293.3194274902344,297.1499938964844,293.1499938964844,0.0147472647950053,-789.2484130859375,303.9496154785156,0.4121299386024475,0.050000000745058,0.0507718957960605,293.2205505371094,297.1499938964844,293.1499938964844,0.3604874014854431,-4942.3154296875,304.1581726074219,0.9084518551826476,0.4443778097629547,0.3125433623790741,293.25421142578125,297.1499938964844,293.1499938964844,0.4566232860088348,-8055.3505859375,304.1548156738281,0.9727671146392822,0.5361853241920471,0.5095347166061401,293.19757080078125,297.1499938964844,293.1499938964844,0.0144534930586814,-3713.69970703125,303.8360290527344,0.4121299386024475,0.050000000745058,0.2408400177955627,291.07049560546875,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,293.2646484375,291.0716247558594,1.0,0.3532918989658355,0.7280976176261902,0.7280976176261902,1.0,1.0,-1.510969877243042,0.6408994793891907,0.8700704574584961,0.2865485846996307,0.0,0.0,0.7506385445594788,100.2422866821289,108.0,0.7291309237480164,-18094.21875,453.5368957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19903564453125,309.0223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21070.125,21240.0,0.0,0.0,0.4059837162494659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0357626676559448,1.035773992538452,-1.1279593309154734e-05,0.0,0.0004120218509342,0.0,0.0,146.2658233642578,0.0,0.0,0.0,0.6003963351249695,4.0,0.0,1.0
468780,293.2278137207031,297.1499938964844,293.1499938964844,0.0990622490644455,-2273.65869140625,304.1560974121094,0.641669511795044,0.156204268336296,0.1440507173538208,293.3302001953125,297.1499938964844,293.1499938964844,0.0145180420950055,-784.1806030273438,303.85992431640625,0.409373790025711,0.050000000745058,0.0508926883339881,293.2209167480469,297.1499938964844,293.1499938964844,0.3580566346645355,-4915.4521484375,304.15948486328125,0.9015636444091796,0.4425144791603088,0.311343640089035,293.2546081542969,297.1499938964844,293.1499938964844,0.4531904757022857,-8005.501953125,304.1589050292969,0.9656245708465576,0.5334659814834595,0.5070884227752686,293.19989013671875,297.1499938964844,293.1499938964844,0.0144184809178113,-3709.4404296875,303.81353759765625,0.409373790025711,0.050000000745058,0.2414130121469497,291.09246826171875,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,293.2699584960937,291.09429931640625,1.0,0.3556296527385711,0.7322198152542114,0.7322198152542114,1.0,1.0,-1.5059772729873655,0.6395459771156311,0.8664312958717346,0.2862294614315033,0.0,0.0,0.7569144368171692,103.2090301513672,111.0,22.872737884521484,-18087.00390625,458.352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923156738281,308.9901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,21065.017578125,21240.0,0.0,0.0,0.4070764183998108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0540350675582886,1.054046630859375,-1.1510320291563405e-05,0.0,0.0004131308232899,0.0,0.0,152.5127716064453,0.0,0.0,0.0,0.60840904712677,4.0,0.0,1.0
