time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468840,293.2278137207031,297.1499938964844,293.1499938964844,0.0990622490644455,-2273.65869140625,304.1560974121094,0.641669511795044,0.156204268336296,0.1440507173538208,293.3302001953125,297.1499938964844,293.1499938964844,0.0145180420950055,-784.1806030273438,303.85992431640625,0.409373790025711,0.050000000745058,0.0508926883339881,293.2209167480469,297.1499938964844,293.1499938964844,0.3580566346645355,-4915.4521484375,304.15948486328125,0.9015636444091796,0.4425144791603088,0.311343640089035,293.2546081542969,297.1499938964844,293.1499938964844,0.4531904757022857,-8005.501953125,304.1589050292969,0.9656245708465576,0.5334659814834595,0.5070884227752686,293.19989013671875,297.1499938964844,293.1499938964844,0.0144184809178113,-3709.4404296875,303.81353759765625,0.409373790025711,0.050000000745058,0.2414130121469497,291.09246826171875,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,293.2699584960937,291.09429931640625,1.0,0.3556296527385711,0.7322198152542114,0.7322198152542114,1.0,1.0,-1.5059772729873655,0.6395459771156311,0.8664312958717346,0.2862294614315033,0.0,0.0,0.7569144368171692,103.2090301513672,111.0,22.872737884521484,-18087.00390625,458.352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923156738281,308.9901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,21065.017578125,21240.0,0.0,0.0,0.4070764183998108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0540350675582886,1.054046630859375,-1.1510320291563405e-05,0.0,0.0004131308232899,0.0,0.0,152.5127716064453,0.0,0.0,0.0,0.60840904712677,4.0,0.0,1.0
468900,293.226318359375,297.1499938964844,293.1499938964844,0.0984783172607421,-2262.697509765625,304.1560363769531,0.6390769481658936,0.155513659119606,0.143477976322174,293.3360290527344,297.1499938964844,293.1499938964844,0.0143991466611623,-781.5056762695312,303.81280517578125,0.4080491662025451,0.050000000745058,0.050953272730112,293.2211303710937,297.1499938964844,293.1499938964844,0.3568316698074341,-4901.95849609375,304.15997314453125,0.8982864022254944,0.4415779709815979,0.3107395470142364,293.2546691894531,297.1499938964844,293.1499938964844,0.4514637291431427,-7980.7041015625,304.160400390625,0.962006151676178,0.5321251749992371,0.5058865547180176,293.2010803222656,297.1499938964844,293.1499938964844,0.014400134794414,-3707.230224609375,303.80194091796875,0.4080491662025451,0.050000000745058,0.2417003959417343,291.1035461425781,291.1499938964844,260.125,258.6915588378906,279.1913146972656,293.2730407714844,291.1053161621094,1.0,0.3568021655082702,0.7343607544898987,0.7343607544898987,1.0,1.0,-1.5035392045974731,0.6388997435569763,0.8646394610404968,0.2860888242721557,0.0,0.0,0.7588914036750793,104.69835662841795,111.0,26.442047119140625,-18075.1484375,460.7939758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04901123046875,308.9740905761719,278.1499938964844,0.0,18000.0,313.1499938964844,21097.091796875,20160.0,0.0,0.0,0.4076699316501617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0603502988815308,1.0603619813919067,-1.1598658602451906e-05,0.0,0.0004137331561651,0.0,0.0,154.78997802734375,0.0,0.0,0.0,0.5962711572647095,4.0,0.0,1.0
468960,293.22479248046875,297.1499938964844,293.1499938964844,0.0980775356292724,-2255.46240234375,304.1556701660156,0.6365691423416138,0.1548464149236679,0.142925813794136,293.34197998046875,297.1499938964844,293.1499938964844,0.0143050411716103,-779.925537109375,303.7637634277344,0.4067557752132416,0.050000000745058,0.0510139428079128,293.2212829589844,297.1499938964844,293.1499938964844,0.3562021255493164,-4895.49365234375,304.1592712402344,0.8950614929199219,0.4406446814537048,0.3101351261138916,293.2546691894531,297.1499938964844,293.1499938964844,0.4504786133766174,-7967.26123046875,304.1602783203125,0.958365261554718,0.5308009386062622,0.5046963691711426,293.2023010253906,297.1499938964844,293.1499938964844,0.0144084729254245,-3710.557861328125,303.78961181640625,0.4067557752132416,0.050000000745058,0.2419881820678711,291.0966186523437,291.1499938964844,260.1433410644531,258.7071228027344,279.1923522949219,293.2763366699219,291.0941772460937,1.0,0.3579761385917663,0.7365565299987793,0.7365565299987793,1.0,1.0,-1.5011402368545532,0.6382737755775452,0.8628665208816528,0.2859604954719543,0.0,0.0,0.7629197835922241,106.190673828125,114.0,-4.052929401397705,-17976.8203125,463.2560119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02691650390625,308.9161682128906,278.1499938964844,0.0,18000.0,313.1499938964844,20274.533203125,20160.0,0.0,0.0,0.4081184267997741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.045313000679016,1.045324206352234,-1.122036155720707e-05,0.0,0.0004141883400734,0.0,0.0,147.8079833984375,0.0,0.0,0.0,0.6016548871994019,4.0,0.0,1.0
469020,293.2216186523437,297.1499938964844,293.1499938964844,0.0971079319715499,-2237.363037109375,304.1554260253906,0.6318023800849915,0.1535947620868683,0.1418911814689636,293.35418701171875,297.1499938964844,293.1499938964844,0.0140738114714622,-774.893310546875,303.66278076171875,0.4042525291442871,0.050000000745058,0.0511352829635143,293.2215270996094,297.1499938964844,293.1499938964844,0.3541420102119446,-4872.96630859375,304.1596984863281,0.8887900114059448,0.438787043094635,0.3089362382888794,293.2543640136719,297.1499938964844,293.1499938964844,0.447532594203949,-7925.4853515625,304.1618347167969,0.9510740637779236,0.5282139182090759,0.5023769736289978,293.2047424316406,297.1499938964844,293.1499938964844,0.0143855176866054,-3709.195068359375,303.76483154296875,0.4042525291442871,0.050000000745058,0.2425637692213058,291.1046447753906,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,293.2836303710937,291.10675048828125,1.0,0.3603282868862152,0.7411167621612549,0.7411167621612549,1.0,1.0,-1.4965109825134275,0.6371045708656311,0.8594064116477966,0.2857527732849121,0.0,0.0,0.7690494656562805,109.17865753173828,117.0,18.03665351867676,-17984.658203125,468.2565002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023193359375,308.9360656738281,278.1499938964844,0.0,18000.0,313.1499938964844,20055.30078125,20160.0,0.0,0.0,0.4089090228080749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0572410821914673,1.0572524070739746,-1.1323075341351796e-05,0.0,0.0004149906744714,0.0,0.0,151.44219970703125,0.0,0.0,0.0,0.606549859046936,4.0,0.0,1.0
469080,293.2216186523437,297.1499938964844,293.1499938964844,0.0971079319715499,-2237.363037109375,304.1554260253906,0.6318023800849915,0.1535947620868683,0.1418911814689636,293.35418701171875,297.1499938964844,293.1499938964844,0.0140738114714622,-774.893310546875,303.66278076171875,0.4042525291442871,0.050000000745058,0.0511352829635143,293.2215270996094,297.1499938964844,293.1499938964844,0.3541420102119446,-4872.96630859375,304.1596984863281,0.8887900114059448,0.438787043094635,0.3089362382888794,293.2543640136719,297.1499938964844,293.1499938964844,0.447532594203949,-7925.4853515625,304.1618347167969,0.9510740637779236,0.5282139182090759,0.5023769736289978,293.2047424316406,297.1499938964844,293.1499938964844,0.0143855176866054,-3709.195068359375,303.76483154296875,0.4042525291442871,0.050000000745058,0.2425637692213058,291.1046447753906,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,293.2836303710937,291.10675048828125,1.0,0.3603282868862152,0.7411167621612549,0.7411167621612549,1.0,1.0,-1.4965109825134275,0.6371045708656311,0.8594064116477966,0.2857527732849121,0.0,0.0,0.7690494656562805,109.17865753173828,117.0,18.03665351867676,-17984.658203125,468.2565002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023193359375,308.9360656738281,278.1499938964844,0.0,18000.0,313.1499938964844,20055.30078125,20160.0,0.0,0.0,0.4089090228080749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0572410821914673,1.0572524070739746,-1.1323075341351796e-05,0.0,0.0004149906744714,0.0,0.0,151.44219970703125,0.0,0.0,0.0,0.606549859046936,4.0,0.0,1.0
469140,293.2182922363281,297.1499938964844,293.1499938964844,0.0961064919829368,-2218.424560546875,304.1552734375,0.627331018447876,0.1524522602558136,0.1409587115049362,293.3664855957031,297.1499938964844,293.1499938964844,0.013817592523992,-768.7044067382812,303.5583801269531,0.4018309116363525,0.050000000745058,0.0512568429112434,293.2218322753906,297.1499938964844,293.1499938964844,0.3516172468662262,-4845.07421875,304.1606750488281,0.8827229738235474,0.4369131028652191,0.3077282607555389,293.2539367675781,297.1499938964844,293.1499938964844,0.4440266191959381,-7875.62353515625,304.1636962890625,0.9437776803970336,0.5256533622741699,0.500092089176178,293.207275390625,297.1499938964844,293.1499938964844,0.0143387336283922,-3703.283935546875,303.7395935058594,0.4018309116363525,0.050000000745058,0.2431403994560241,291.1295166015625,291.1499938964844,260.2166748046875,258.7690734863281,279.1963195800781,293.2904357910156,291.1313781738281,1.0,0.3626821339130401,0.7458485960960388,0.7458485960960388,1.0,1.0,-1.4920364618301392,0.6360007524490356,0.8560357093811035,0.285580426454544,0.0,0.0,0.7700838446617126,112.17536926269533,120.0,29.09751892089844,-17972.30859375,473.3312072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911804199219,308.9503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20109.419921875,19080.0,0.0,0.0,0.4096393287181854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.063068985939026,1.0630803108215332,-1.141035227192333e-05,0.0,0.0004157318326178,0.0,0.0,153.59523010253906,0.0,0.0,0.0,0.5941751003265381,4.0,0.0,1.0
469200,293.2182922363281,297.1499938964844,293.1499938964844,0.0961064919829368,-2218.424560546875,304.1552734375,0.627331018447876,0.1524522602558136,0.1409587115049362,293.3664855957031,297.1499938964844,293.1499938964844,0.013817592523992,-768.7044067382812,303.5583801269531,0.4018309116363525,0.050000000745058,0.0512568429112434,293.2218322753906,297.1499938964844,293.1499938964844,0.3516172468662262,-4845.07421875,304.1606750488281,0.8827229738235474,0.4369131028652191,0.3077282607555389,293.2539367675781,297.1499938964844,293.1499938964844,0.4440266191959381,-7875.62353515625,304.1636962890625,0.9437776803970336,0.5256533622741699,0.500092089176178,293.207275390625,297.1499938964844,293.1499938964844,0.0143387336283922,-3703.283935546875,303.7395935058594,0.4018309116363525,0.050000000745058,0.2431403994560241,291.1295166015625,291.1499938964844,260.2166748046875,258.7690734863281,279.1963195800781,293.2904357910156,291.1313781738281,1.0,0.3626821339130401,0.7458485960960388,0.7458485960960388,1.0,1.0,-1.4920364618301392,0.6360007524490356,0.8560357093811035,0.285580426454544,0.0,0.0,0.7700838446617126,112.17536926269533,120.0,29.09751892089844,-17972.30859375,473.3312072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911804199219,308.9503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20109.419921875,19080.0,0.0,0.0,0.4096393287181854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.063068985939026,1.0630803108215332,-1.141035227192333e-05,0.0,0.0004157318326178,0.0,0.0,153.59523010253906,0.0,0.0,0.0,0.5941751003265381,4.0,0.0,1.0
469260,293.2149658203125,297.1499938964844,293.1499938964844,0.0954653248190879,-2206.7548828125,304.15460205078125,0.623071551322937,0.1513935774564743,0.1401056945323944,293.378662109375,297.1499938964844,293.1499938964844,0.0136036956682801,-764.3710327148438,303.4486083984375,0.3994637429714203,0.050000000745058,0.0513785406947135,293.2220458984375,297.1499938964844,293.1499938964844,0.350163847208023,-4829.77880859375,304.1595458984375,0.8768722414970398,0.4350515007972717,0.3065228164196014,293.2533569335937,297.1499938964844,293.1499938964844,0.4418708384037018,-7846.2822265625,304.1627502441406,0.9365434646606444,0.5231396555900574,0.4978432357311249,293.2098693847656,297.1499938964844,293.1499938964844,0.0143383173272013,-3707.171142578125,303.71209716796875,0.3994637429714203,0.050000000745058,0.2437176704406738,291.11895751953125,291.1499938964844,260.2533264160156,258.7998962402344,279.1980285644531,293.2968139648437,291.1199951171875,1.0,0.3650341928005218,0.7507368922233582,0.7507368922233582,1.0,1.0,-1.4877046346664429,0.6349503993988037,0.8527542948722839,0.285433679819107,0.0,0.0,0.7749117016792297,115.17848205566406,123.0,3.3332231044769287,-17875.662109375,478.4684143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027587890625,308.93707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,19107.478515625,19080.0,0.0,0.0,0.4098468124866485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0445271730422974,1.044538140296936,-1.094645995181054e-05,0.0,0.000415942427935,0.0,0.0,145.0412139892578,0.0,0.0,0.0,0.5976067781448364,4.0,0.0,1.0
469320,293.2149658203125,297.1499938964844,293.1499938964844,0.0954653248190879,-2206.7548828125,304.15460205078125,0.623071551322937,0.1513935774564743,0.1401056945323944,293.378662109375,297.1499938964844,293.1499938964844,0.0136036956682801,-764.3710327148438,303.4486083984375,0.3994637429714203,0.050000000745058,0.0513785406947135,293.2220458984375,297.1499938964844,293.1499938964844,0.350163847208023,-4829.77880859375,304.1595458984375,0.8768722414970398,0.4350515007972717,0.3065228164196014,293.2533569335937,297.1499938964844,293.1499938964844,0.4418708384037018,-7846.2822265625,304.1627502441406,0.9365434646606444,0.5231396555900574,0.4978432357311249,293.2098693847656,297.1499938964844,293.1499938964844,0.0143383173272013,-3707.171142578125,303.71209716796875,0.3994637429714203,0.050000000745058,0.2437176704406738,291.11895751953125,291.1499938964844,260.2533264160156,258.7998962402344,279.1980285644531,293.2968139648437,291.1199951171875,1.0,0.3650341928005218,0.7507368922233582,0.7507368922233582,1.0,1.0,-1.4877046346664429,0.6349503993988037,0.8527542948722839,0.285433679819107,0.0,0.0,0.7749117016792297,115.17848205566406,123.0,3.3332231044769287,-17875.662109375,478.4684143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027587890625,308.93707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,19107.478515625,19080.0,0.0,0.0,0.4098468124866485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0445271730422974,1.044538140296936,-1.094645995181054e-05,0.0,0.000415942427935,0.0,0.0,145.0412139892578,0.0,0.0,0.0,0.5976067781448364,4.0,0.0,1.0
469380,293.2117614746094,297.1499938964844,293.1499938964844,0.0946160703897476,-2190.64990234375,304.15447998046875,0.6189475059509277,0.1504008173942566,0.1393176913261413,293.3905334472656,297.1499938964844,293.1499938964844,0.0133459381759166,-757.8718872070312,303.3373413085937,0.3971232175827026,0.050000000745058,0.0515003874897956,293.2222595214844,297.1499938964844,293.1499938964844,0.3477522432804107,-4803.10205078125,304.160400390625,0.8712344765663147,0.4331859648227691,0.3053213059902191,293.2527160644531,297.1499938964844,293.1499938964844,0.4385411143302917,-7799.05078125,304.1640625,0.9294356107711792,0.5206469893455505,0.4956267178058624,293.2125244140625,297.1499938964844,293.1499938964844,0.0142900878563523,-3701.4345703125,303.6847839355469,0.3971232175827026,0.050000000745058,0.2442956715822219,291.14044189453125,291.1499938964844,260.2900085449219,258.83062744140625,279.1998291015625,293.30328369140625,291.142333984375,1.0,0.3673819303512573,0.7558098435401917,0.7558098435401917,1.0,1.0,-1.4834954738616943,0.633947491645813,0.8495479226112366,0.2853120863437652,0.0,0.0,0.7748447060585022,118.18799591064452,126.0,23.51405143737793,-17876.142578125,483.6576232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682983398437,308.9864196777344,278.1499938964844,0.0,18000.0,313.1499938964844,19075.87890625,19080.0,0.0,0.0,0.4098475873470306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0467015504837036,1.0467125177383425,-1.0966925401589832e-05,0.0,0.0004159431846346,0.0,0.0,145.710205078125,0.0,0.0,0.0,0.5983641743659973,4.0,0.0,1.0
469440,293.2117614746094,297.1499938964844,293.1499938964844,0.0946160703897476,-2190.64990234375,304.15447998046875,0.6189475059509277,0.1504008173942566,0.1393176913261413,293.3905334472656,297.1499938964844,293.1499938964844,0.0133459381759166,-757.8718872070312,303.3373413085937,0.3971232175827026,0.050000000745058,0.0515003874897956,293.2222595214844,297.1499938964844,293.1499938964844,0.3477522432804107,-4803.10205078125,304.160400390625,0.8712344765663147,0.4331859648227691,0.3053213059902191,293.2527160644531,297.1499938964844,293.1499938964844,0.4385411143302917,-7799.05078125,304.1640625,0.9294356107711792,0.5206469893455505,0.4956267178058624,293.2125244140625,297.1499938964844,293.1499938964844,0.0142900878563523,-3701.4345703125,303.6847839355469,0.3971232175827026,0.050000000745058,0.2442956715822219,291.14044189453125,291.1499938964844,260.2900085449219,258.83062744140625,279.1998291015625,293.30328369140625,291.142333984375,1.0,0.3673819303512573,0.7558098435401917,0.7558098435401917,1.0,1.0,-1.4834954738616943,0.633947491645813,0.8495479226112366,0.2853120863437652,0.0,0.0,0.7748447060585022,118.18799591064452,126.0,23.51405143737793,-17876.142578125,483.6576232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682983398437,308.9864196777344,278.1499938964844,0.0,18000.0,313.1499938964844,19075.87890625,19080.0,0.0,0.0,0.4098475873470306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0467015504837036,1.0467125177383425,-1.0966925401589832e-05,0.0,0.0004159431846346,0.0,0.0,145.710205078125,0.0,0.0,0.0,0.5983641743659973,4.0,0.0,1.0
469500,293.2102355957031,297.1499938964844,293.1499938964844,0.0942055508494377,-2182.85791015625,304.1544189453125,0.6169033646583557,0.149919107556343,0.1389390528202057,293.3963623046875,297.1499938964844,293.1499938964844,0.0132171846926212,-754.5516357421875,303.2806701660156,0.3959533870220184,0.050000000745058,0.0515614412724971,293.22235107421875,297.1499938964844,293.1499938964844,0.3465393781661987,-4789.70654296875,304.16070556640625,0.8684867024421692,0.4322494864463806,0.3047171533107757,293.25244140625,297.1499938964844,293.1499938964844,0.4368711113929748,-7775.4267578125,304.16455078125,0.9259411692619324,0.5194039940834045,0.4945205748081207,293.2138366699219,297.1499938964844,293.1499938964844,0.0142651470378041,-3698.465576171875,303.6708374023437,0.3959533870220184,0.050000000745058,0.2445852905511856,291.1514587402344,291.1499938964844,260.3083190917969,258.845947265625,279.20074462890625,293.3064270019531,291.1531677246094,1.0,0.3685525059700012,0.7584151029586792,0.7584151029586792,1.0,1.0,-1.481408715248108,0.6334500908851624,0.8479586243629456,0.285252571105957,0.0,0.0,0.7736362814903259,119.69645690917967,126.0,26.349458694458008,-17866.353515625,486.2590637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0894470214844,309.0052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,19102.025390625,18000.0,0.0,0.0,0.4097780287265777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.045487880706787,1.0454988479614258,-1.0957419362966904e-05,0.0,0.0004158726078458,0.0,0.0,145.354736328125,0.0,0.0,0.0,0.5828155279159546,4.0,0.0,1.0
469560,293.208740234375,297.1499938964844,293.1499938964844,0.0939759835600853,-2178.795654296875,304.1540222167969,0.6148609519004822,0.1494492888450622,0.1385696530342102,293.4020690917969,297.1499938964844,293.1499938964844,0.0131123885512351,-752.4014892578125,303.2218933105469,0.3947808742523193,0.050000000745058,0.0516225174069404,293.2224426269531,297.1499938964844,293.1499938964844,0.3459606468677521,-4783.83251953125,304.1597900390625,0.8657900094985962,0.4313170611858368,0.3041131794452667,293.2521057128906,297.1499938964844,293.1499938964844,0.4359926283359527,-7763.88818359375,304.1634521484375,0.922504723072052,0.5181708335876465,0.4934193193912506,293.21514892578125,297.1499938964844,293.1499938964844,0.0142685081809759,-3701.506103515625,303.6558837890625,0.3947808742523193,0.050000000745058,0.2448749989271164,291.1429443359375,291.1499938964844,260.32666015625,258.8612670898437,279.2016906738281,293.3096008300781,291.1398620605469,1.0,0.3697206676006317,0.761070966720581,0.761070966720581,1.0,1.0,-1.4793391227722168,0.6329582333564758,0.8463809490203857,0.2851956784725189,0.0,0.0,0.7747154235839844,121.20582580566406,129.0,-7.960493087768555,-17760.75,488.8642272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261901855469,308.9725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18293.607421875,18000.0,0.0,0.0,0.4094975292682647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0218451023101809,1.0218555927276611,-1.0477788237039933e-05,0.0,0.0004155879141762,0.0,0.0,135.81068420410156,0.0,0.0,0.0,0.5841811299324036,4.0,0.0,1.0
469620,293.2058410644531,297.1499938964844,293.1499938964844,0.0933550894260406,-2167.21630859375,304.1537475585937,0.6107679009437561,0.1485509276390075,0.137866735458374,293.4132080078125,297.1499938964844,293.1499938964844,0.0128769036382436,-746.616943359375,303.1036071777344,0.3924198448657989,0.050000000745058,0.0517445057630538,293.2225036621094,297.1499938964844,293.1499938964844,0.3441340029239654,-4763.9326171875,304.1596374511719,0.8605651259422302,0.429466187953949,0.3029179573059082,293.2513427734375,297.1499938964844,293.1499938964844,0.4334245026111603,-7728.03076171875,304.1633605957031,0.915870189666748,0.5157372355461121,0.4912524819374084,293.2177124023437,297.1499938964844,293.1499938964844,0.0142421992495656,-3700.645751953125,303.62615966796875,0.3924198448657989,0.050000000745058,0.2454536706209182,291.1437683105469,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,293.3160400390625,291.1453552246094,1.0,0.3720511198043823,0.7665379047393799,0.7665379047393799,1.0,1.0,-1.4753003120422363,0.6320124268531799,0.8432878851890564,0.2851018011569977,0.0,0.0,0.776121199131012,124.22261810302734,132.0,10.186724662780762,-17762.7890625,494.1025695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015991210937,309.04052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.828125,18000.0,0.0,0.0,0.4086822867393493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.02024507522583,1.020255446434021,-1.039942344505107e-05,0.0,0.0004147605795878,0.0,0.0,134.75218200683594,0.0,0.0,0.0,0.5829128623008728,4.0,0.0,1.0
469680,293.2058410644531,297.1499938964844,293.1499938964844,0.0933550894260406,-2167.21630859375,304.1537475585937,0.6107679009437561,0.1485509276390075,0.137866735458374,293.4132080078125,297.1499938964844,293.1499938964844,0.0128769036382436,-746.616943359375,303.1036071777344,0.3924198448657989,0.050000000745058,0.0517445057630538,293.2225036621094,297.1499938964844,293.1499938964844,0.3441340029239654,-4763.9326171875,304.1596374511719,0.8605651259422302,0.429466187953949,0.3029179573059082,293.2513427734375,297.1499938964844,293.1499938964844,0.4334245026111603,-7728.03076171875,304.1633605957031,0.915870189666748,0.5157372355461121,0.4912524819374084,293.2177124023437,297.1499938964844,293.1499938964844,0.0142421992495656,-3700.645751953125,303.62615966796875,0.3924198448657989,0.050000000745058,0.2454536706209182,291.1437683105469,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,293.3160400390625,291.1453552246094,1.0,0.3720511198043823,0.7665379047393799,0.7665379047393799,1.0,1.0,-1.4753003120422363,0.6320124268531799,0.8432878851890564,0.2851018011569977,0.0,0.0,0.776121199131012,124.22261810302734,132.0,10.186724662780762,-17762.7890625,494.1025695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015991210937,309.04052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.828125,18000.0,0.0,0.0,0.4086822867393493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.02024507522583,1.020255446434021,-1.039942344505107e-05,0.0,0.0004147605795878,0.0,0.0,134.75218200683594,0.0,0.0,0.0,0.5829128623008728,4.0,0.0,1.0
469740,293.2030029296875,297.1499938964844,293.1499938964844,0.0926510915160179,-2153.837890625,304.1536560058594,0.6067137122154236,0.147707462310791,0.1372127830982208,293.42388916015625,297.1499938964844,293.1499938964844,0.0126231275498867,-739.71337890625,302.9842834472656,0.3900130093097687,0.050000000745058,0.051866564899683,293.2226257324219,297.1499938964844,293.1499938964844,0.3418352007865906,-4738.48779296875,304.1602478027344,0.8555272817611694,0.4276041984558105,0.3017175495624542,293.25067138671875,297.1499938964844,293.1499938964844,0.4302825927734375,-7683.52490234375,304.16412353515625,0.9095840454101562,0.5133066773414612,0.4890937209129333,293.2202453613281,297.1499938964844,293.1499938964844,0.0141916926950216,-3694.98291015625,303.59649658203125,0.3900130093097687,0.050000000745058,0.2460326552391052,291.1625671386719,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,293.3226318359375,291.1639404296875,1.0,0.3743719160556793,0.7722343802452087,0.7722343802452087,1.0,1.0,-1.4713242053985596,0.6310858130455017,0.8402383923530579,0.2850184440612793,0.0,0.0,0.7731540203094482,127.2425308227539,135.0,20.60849952697754,-17745.1796875,499.3521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262939453125,309.0888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.912109375,18000.0,0.0,0.0,0.4077356159687042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0159997940063477,1.0160101652145386,-1.0351698620070238e-05,0.0,0.0004137998330406,0.0,0.0,133.43289184570312,0.0,0.0,0.0,0.5809282064437866,4.0,0.0,1.0
469800,293.2030029296875,297.1499938964844,293.1499938964844,0.0926510915160179,-2153.837890625,304.1536560058594,0.6067137122154236,0.147707462310791,0.1372127830982208,293.42388916015625,297.1499938964844,293.1499938964844,0.0126231275498867,-739.71337890625,302.9842834472656,0.3900130093097687,0.050000000745058,0.051866564899683,293.2226257324219,297.1499938964844,293.1499938964844,0.3418352007865906,-4738.48779296875,304.1602478027344,0.8555272817611694,0.4276041984558105,0.3017175495624542,293.25067138671875,297.1499938964844,293.1499938964844,0.4302825927734375,-7683.52490234375,304.16412353515625,0.9095840454101562,0.5133066773414612,0.4890937209129333,293.2202453613281,297.1499938964844,293.1499938964844,0.0141916926950216,-3694.98291015625,303.59649658203125,0.3900130093097687,0.050000000745058,0.2460326552391052,291.1625671386719,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,293.3226318359375,291.1639404296875,1.0,0.3743719160556793,0.7722343802452087,0.7722343802452087,1.0,1.0,-1.4713242053985596,0.6310858130455017,0.8402383923530579,0.2850184440612793,0.0,0.0,0.7731540203094482,127.2425308227539,135.0,20.60849952697754,-17745.1796875,499.3521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262939453125,309.0888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.912109375,18000.0,0.0,0.0,0.4077356159687042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0159997940063477,1.0160101652145386,-1.0351698620070238e-05,0.0,0.0004137998330406,0.0,0.0,133.43289184570312,0.0,0.0,0.0,0.5809282064437866,4.0,0.0,1.0
469860,293.20025634765625,297.1499938964844,293.1499938964844,0.0920323356986045,-2142.1357421875,304.1534729003906,0.6027700304985046,0.1469218581914901,0.1366100907325744,293.43414306640625,297.1499938964844,293.1499938964844,0.0123765645548701,-732.9336547851562,302.86236572265625,0.387563019990921,0.050000000745058,0.0519885756075382,293.22271728515625,297.1499938964844,293.1499938964844,0.3396846055984497,-4714.8193359375,304.160400390625,0.8506746292114258,0.4257452189922333,0.3005165159702301,293.25,297.1499938964844,293.1499938964844,0.4273365139961242,-7642.046875,304.164306640625,0.9037454724311828,0.5108944177627563,0.4869479537010193,293.22271728515625,297.1499938964844,293.1499938964844,0.0141463289037346,-3690.543212890625,303.56591796875,0.387563019990921,0.050000000745058,0.2466114163398742,291.17626953125,291.1499938964844,260.4366760253906,258.95294189453125,279.2082214355469,293.3292541503906,291.1771240234375,1.0,0.3766825795173645,0.778173565864563,0.778173565864563,1.0,1.0,-1.4674241542816162,0.6301834583282471,0.8372406959533691,0.2849480211734772,0.0,0.0,0.7686542868614197,130.26296997070312,138.0,17.979141235351562,-17706.435546875,504.6148986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177490234375,309.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.861328125,18000.0,0.0,0.0,0.4066230058670044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0079790353775024,1.0079892873764038,-1.0261248462484218e-05,0.0,0.0004126706335227,0.0,0.0,130.95863342285156,0.0,0.0,0.0,0.5773033499717712,4.0,0.0,1.0
469920,293.20025634765625,297.1499938964844,293.1499938964844,0.0920323356986045,-2142.1357421875,304.1534729003906,0.6027700304985046,0.1469218581914901,0.1366100907325744,293.43414306640625,297.1499938964844,293.1499938964844,0.0123765645548701,-732.9336547851562,302.86236572265625,0.387563019990921,0.050000000745058,0.0519885756075382,293.22271728515625,297.1499938964844,293.1499938964844,0.3396846055984497,-4714.8193359375,304.160400390625,0.8506746292114258,0.4257452189922333,0.3005165159702301,293.25,297.1499938964844,293.1499938964844,0.4273365139961242,-7642.046875,304.164306640625,0.9037454724311828,0.5108944177627563,0.4869479537010193,293.22271728515625,297.1499938964844,293.1499938964844,0.0141463289037346,-3690.543212890625,303.56591796875,0.387563019990921,0.050000000745058,0.2466114163398742,291.17626953125,291.1499938964844,260.4366760253906,258.95294189453125,279.2082214355469,293.3292541503906,291.1771240234375,1.0,0.3766825795173645,0.778173565864563,0.778173565864563,1.0,1.0,-1.4674241542816162,0.6301834583282471,0.8372406959533691,0.2849480211734772,0.0,0.0,0.7686542868614197,130.26296997070312,138.0,17.979141235351562,-17706.435546875,504.6148986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177490234375,309.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.861328125,18000.0,0.0,0.0,0.4066230058670044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0079790353775024,1.0079892873764038,-1.0261248462484218e-05,0.0,0.0004126706335227,0.0,0.0,130.95863342285156,0.0,0.0,0.0,0.5773033499717712,4.0,0.0,1.0
469980,293.19757080078125,297.1499938964844,293.1499938964844,0.0915092602372169,-2132.31884765625,304.1531982421875,0.598948061466217,0.1461967229843139,0.1360606849193573,293.44384765625,297.1499938964844,293.1499938964844,0.0121385445818305,-726.3528442382812,302.7379455566406,0.3851724565029144,0.050000000745058,0.0521104484796524,293.2227478027344,297.1499938964844,293.1499938964844,0.3377312421798706,-4693.4560546875,304.1601867675781,0.8460047841072083,0.4238970279693603,0.2993218898773193,293.249267578125,297.1499938964844,293.1499938964844,0.4246496558189392,-7604.453125,304.1640014648437,0.8983088135719299,0.5085094571113586,0.4848259687423706,293.2251281738281,297.1499938964844,293.1499938964844,0.0141076678410172,-3687.660888671875,303.5344543457031,0.3851724565029144,0.050000000745058,0.2471895366907119,291.1836242675781,291.1499938964844,260.47332763671875,258.9834899902344,279.2106628417969,293.3358459472656,291.1839599609375,1.0,0.3789839446544647,0.7843636870384216,0.7843636870384216,1.0,1.0,-1.463623285293579,0.6293138861656189,0.834309458732605,0.2848951518535614,0.0,0.0,0.7636227011680603,133.28199768066406,126.0,10.920519828796388,-17656.072265625,509.90032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697814941406,309.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18112.314453125,18000.0,0.0,0.0,0.4053265750408172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9978077411651612,0.9978179335594176,-1.0141986422240734e-05,0.0,0.0004113549366593,0.0,0.0,127.81897735595705,0.0,0.0,0.0,0.5727089643478394,4.0,0.0,1.0
470040,293.19757080078125,297.1499938964844,293.1499938964844,0.0915092602372169,-2132.31884765625,304.1531982421875,0.598948061466217,0.1461967229843139,0.1360606849193573,293.44384765625,297.1499938964844,293.1499938964844,0.0121385445818305,-726.3528442382812,302.7379455566406,0.3851724565029144,0.050000000745058,0.0521104484796524,293.2227478027344,297.1499938964844,293.1499938964844,0.3377312421798706,-4693.4560546875,304.1601867675781,0.8460047841072083,0.4238970279693603,0.2993218898773193,293.249267578125,297.1499938964844,293.1499938964844,0.4246496558189392,-7604.453125,304.1640014648437,0.8983088135719299,0.5085094571113586,0.4848259687423706,293.2251281738281,297.1499938964844,293.1499938964844,0.0141076678410172,-3687.660888671875,303.5344543457031,0.3851724565029144,0.050000000745058,0.2471895366907119,291.1836242675781,291.1499938964844,260.47332763671875,258.9834899902344,279.2106628417969,293.3358459472656,291.1839599609375,1.0,0.3789839446544647,0.7843636870384216,0.7843636870384216,1.0,1.0,-1.463623285293579,0.6293138861656189,0.834309458732605,0.2848951518535614,0.0,0.0,0.7636227011680603,133.28199768066406,126.0,10.920519828796388,-17656.072265625,509.90032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697814941406,309.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18112.314453125,18000.0,0.0,0.0,0.4053265750408172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9978077411651612,0.9978179335594176,-1.0141986422240734e-05,0.0,0.0004113549366593,0.0,0.0,127.81897735595705,0.0,0.0,0.0,0.5727089643478394,4.0,0.0,1.0
470100,293.1961669921875,297.1499938964844,293.1499938964844,0.0912234112620353,-2126.968505859375,304.15313720703125,0.598762571811676,0.1458692252635955,0.1357390731573104,293.4484558105469,297.1499938964844,293.1499938964844,0.011995293200016,-722.0753784179688,302.675048828125,0.385450929403305,0.050000000745058,0.0520960912108421,293.22271728515625,297.1499938964844,293.1499938964844,0.3367417752742767,-4682.61865234375,304.1601257324219,0.8458347916603088,0.4229862689971924,0.2986742854118347,293.24884033203125,297.1499938964844,293.1499938964844,0.4233107268810272,-7585.68896484375,304.1639099121094,0.8980667591094971,0.507335364818573,0.4837023913860321,293.22625732421875,297.1499938964844,293.1499938964844,0.0140554727986454,-3681.368896484375,303.5185852050781,0.385450929403305,0.050000000745058,0.2471214234828949,291.1855163574219,291.1499938964844,260.4916687011719,258.998779296875,279.2123413085937,293.3390808105469,291.1858215332031,1.0,0.3780508935451507,0.7876037359237671,0.7876037359237671,1.0,1.0,-1.4610129594802856,0.6285507678985596,0.8324622511863708,0.2846985161304474,0.0,0.0,0.7610630393028259,132.87269592285156,126.0,8.342695236206055,-17623.50390625,507.3385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3952941894531,309.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18116.6796875,18000.0,0.0,0.0,0.4046064913272857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.992390513420105,0.992400586605072,-1.0077504157379735e-05,0.0,0.0004106241394765,0.0,0.0,126.15628814697266,0.0,0.0,0.0,0.5702596306800842,4.0,0.0,1.0
470160,293.19464111328125,297.1499938964844,293.1499938964844,0.0909249112010002,-2121.375244140625,304.1531066894531,0.5996970534324646,0.1455839723348617,0.1354051828384399,293.4527893066406,297.1499938964844,293.1499938964844,0.0118370754644274,-717.12451171875,302.6121520996094,0.3866575360298157,0.050000000745058,0.0520343817770481,293.2225341796875,297.1499938964844,293.1499938964844,0.3357146978378296,-4671.33642578125,304.16015625,0.8470258116722107,0.4220973551273346,0.2980041801929474,293.2483215332031,297.1499938964844,293.1499938964844,0.4219340085983276,-7566.33251953125,304.16387939453125,0.8993842601776123,0.5061842203140259,0.4825500845909118,293.2272644042969,297.1499938964844,293.1499938964844,0.0139815770089626,-3671.692626953125,303.5028991699219,0.3866575360298157,0.050000000745058,0.2468287050724029,291.1877136230469,291.1499938964844,260.510009765625,259.0140380859375,279.2141418457031,293.3422241210937,291.1880798339844,1.0,0.3762122690677643,0.7909467220306396,0.7909467220306396,1.0,1.0,-1.4579992294311523,0.6276049017906189,0.8303943276405334,0.2843941450119018,0.0,0.0,0.758330225944519,131.2571563720703,114.0,7.357091426849365,-17587.052734375,501.55377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212951660156,309.1619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18121.72265625,18000.0,0.0,0.0,0.4038296043872833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9867570996284484,0.9867671132087708,-1.0010940059146378e-05,0.0,0.0004098357167094,0.0,0.0,124.44510650634766,0.0,0.0,0.0,0.5677089691162109,4.0,0.0,1.0
470220,293.1912536621094,297.1499938964844,293.1499938964844,0.0903508141636848,-2110.623291015625,304.15301513671875,0.6039316058158875,0.1451373547315597,0.1347626447677612,293.4606018066406,297.1499938964844,293.1499938964844,0.011498893611133,-706.0362548828125,302.48651123046875,0.3909504115581512,0.050000000745058,0.0518195554614067,293.221923828125,297.1499938964844,293.1499938964844,0.3336393237113952,-4648.51318359375,304.16021728515625,0.8522984385490417,0.42038294672966,0.296640932559967,293.2470703125,297.1499938964844,293.1499938964844,0.4191659688949585,-7527.35546875,304.1638488769531,0.9053221344947816,0.5039491653442383,0.4802174866199493,293.2288818359375,297.1499938964844,293.1499938964844,0.0137957418337464,-3646.218017578125,303.47216796875,0.3909504115581512,0.050000000745058,0.2458096593618393,291.1919250488281,291.1499938964844,260.5466613769531,259.0446472167969,279.2179260253906,293.3480529785156,291.1922302246094,1.0,0.3704090416431427,0.7979289293289185,0.7979289293289185,1.0,1.0,-1.451310396194458,0.6254062056541443,0.825904130935669,0.2836138904094696,0.0,0.0,0.7524463534355164,125.7000503540039,102.0,5.960485935211182,-17504.947265625,483.9210815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4754638671875,309.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18134.9921875,18000.0,0.0,0.0,0.4020946621894836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9744786024093628,0.9744884371757508,-9.86770919553237e-06,0.0,0.0004080749640706,0.0,0.0,120.77892303466795,0.0,0.0,0.0,0.5621727108955383,4.0,0.0,1.0
470280,293.1912536621094,297.1499938964844,293.1499938964844,0.0903508141636848,-2110.623291015625,304.15301513671875,0.6039316058158875,0.1451373547315597,0.1347626447677612,293.4606018066406,297.1499938964844,293.1499938964844,0.011498893611133,-706.0362548828125,302.48651123046875,0.3909504115581512,0.050000000745058,0.0518195554614067,293.221923828125,297.1499938964844,293.1499938964844,0.3336393237113952,-4648.51318359375,304.16021728515625,0.8522984385490417,0.42038294672966,0.296640932559967,293.2470703125,297.1499938964844,293.1499938964844,0.4191659688949585,-7527.35546875,304.1638488769531,0.9053221344947816,0.5039491653442383,0.4802174866199493,293.2288818359375,297.1499938964844,293.1499938964844,0.0137957418337464,-3646.218017578125,303.47216796875,0.3909504115581512,0.050000000745058,0.2458096593618393,291.1919250488281,291.1499938964844,260.5466613769531,259.0446472167969,279.2179260253906,293.3480529785156,291.1922302246094,1.0,0.3704090416431427,0.7979289293289185,0.7979289293289185,1.0,1.0,-1.451310396194458,0.6254062056541443,0.825904130935669,0.2836138904094696,0.0,0.0,0.7524463534355164,125.7000503540039,102.0,5.960485935211182,-17504.947265625,483.9210815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4754638671875,309.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18134.9921875,18000.0,0.0,0.0,0.4020946621894836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9744786024093628,0.9744884371757508,-9.86770919553237e-06,0.0,0.0004080749640706,0.0,0.0,120.77892303466795,0.0,0.0,0.0,0.5621727108955383,4.0,0.0,1.0
470340,293.18756103515625,297.1499938964844,293.1499938964844,0.0898354575037956,-2100.99267578125,304.1528625488281,0.6106679439544678,0.1448420584201812,0.1341802179813385,293.4671936035156,297.1499938964844,293.1499938964844,0.0111490981653332,-693.9924926757812,302.3614501953125,0.3967430293560028,0.050000000745058,0.051520574837923,293.22100830078125,297.1499938964844,293.1499938964844,0.331589788198471,-4625.974609375,304.1602478027344,0.8608691692352295,0.4187451899051666,0.2952706217765808,293.2455444335937,297.1499938964844,293.1499938964844,0.4164399802684784,-7488.958984375,304.1637878417969,0.915536105632782,0.5017973780632019,0.4778808951377868,293.2298889160156,297.1499938964844,293.1499938964844,0.0135794477537274,-3615.550048828125,303.44244384765625,0.3967430293560028,0.050000000745058,0.2443914115428924,291.1950378417969,291.1499938964844,260.5833435058594,259.0752868652344,279.2217712402344,293.35321044921875,291.1952209472656,1.0,0.3625407516956329,0.8052985072135925,0.8052985072135925,1.0,1.0,-1.4440997838974,0.6229575872421265,0.8211421966552734,0.2826924622058868,0.0,0.0,0.7462226748466492,118.00358581542967,90.0,4.38237190246582,-17414.392578125,460.8875427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5324401855469,309.20269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18145.109375,18000.0,0.0,0.0,0.4001091420650482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9611448645591736,0.961154580116272,-9.713271538203117e-06,0.0,0.0004060599021613,0.0,0.0,116.87965393066406,0.0,0.0,0.0,0.5561830401420593,4.0,0.0,1.0
470400,293.18756103515625,297.1499938964844,293.1499938964844,0.0898354575037956,-2100.99267578125,304.1528625488281,0.6106679439544678,0.1448420584201812,0.1341802179813385,293.4671936035156,297.1499938964844,293.1499938964844,0.0111490981653332,-693.9924926757812,302.3614501953125,0.3967430293560028,0.050000000745058,0.051520574837923,293.22100830078125,297.1499938964844,293.1499938964844,0.331589788198471,-4625.974609375,304.1602478027344,0.8608691692352295,0.4187451899051666,0.2952706217765808,293.2455444335937,297.1499938964844,293.1499938964844,0.4164399802684784,-7488.958984375,304.1637878417969,0.915536105632782,0.5017973780632019,0.4778808951377868,293.2298889160156,297.1499938964844,293.1499938964844,0.0135794477537274,-3615.550048828125,303.44244384765625,0.3967430293560028,0.050000000745058,0.2443914115428924,291.1950378417969,291.1499938964844,260.5833435058594,259.0752868652344,279.2217712402344,293.35321044921875,291.1952209472656,1.0,0.3625407516956329,0.8052985072135925,0.8052985072135925,1.0,1.0,-1.4440997838974,0.6229575872421265,0.8211421966552734,0.2826924622058868,0.0,0.0,0.7462226748466492,118.00358581542967,90.0,4.38237190246582,-17414.392578125,460.8875427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5324401855469,309.20269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18145.109375,18000.0,0.0,0.0,0.4001091420650482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9611448645591736,0.961154580116272,-9.713271538203117e-06,0.0,0.0004060599021613,0.0,0.0,116.87965393066406,0.0,0.0,0.0,0.5561830401420593,4.0,0.0,1.0
470460,293.18365478515625,297.1499938964844,293.1499938964844,0.0893926694989204,-2092.74365234375,304.15264892578125,0.6191516518592834,0.1446802616119384,0.1336721330881118,293.4725036621094,297.1499938964844,293.1499938964844,0.0108010042458772,-681.4976806640625,302.2374267578125,0.4035755395889282,0.050000000745058,0.0511694103479385,293.21990966796875,297.1499938964844,293.1499938964844,0.3295948803424835,-4604.048828125,304.16015625,0.8724951148033142,0.4171731173992157,0.2939092516899109,293.2438659667969,297.1499938964844,293.1499938964844,0.4137890040874481,-7451.62744140625,304.1636047363281,0.9298214912414552,0.4997194409370422,0.4755636751651764,293.2303771972656,297.1499938964844,293.1499938964844,0.0133487284183502,-3582.04150390625,303.4136657714844,0.4035755395889282,0.050000000745058,0.2427256554365158,291.1967468261719,291.1499938964844,260.6199951171875,259.10601806640625,279.2255554199219,293.3575744628906,291.19677734375,1.0,0.3532356321811676,0.8130455017089844,0.8130455017089844,1.0,1.0,-1.436652660369873,0.620383620262146,0.816269040107727,0.2816973924636841,0.0,0.0,0.7398615479469299,108.98249816894533,78.0,2.5000076293945312,-17318.583984375,434.7026062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5906677246094,309.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18150.5390625,18000.0,0.0,0.0,0.3978793621063232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471796154975892,0.9471891522407532,-9.55266659730114e-06,0.0,0.000403796962928,0.0,0.0,112.885498046875,0.0,0.0,0.0,0.549930989742279,4.0,0.0,1.0
470520,293.18365478515625,297.1499938964844,293.1499938964844,0.0893926694989204,-2092.74365234375,304.15264892578125,0.6191516518592834,0.1446802616119384,0.1336721330881118,293.4725036621094,297.1499938964844,293.1499938964844,0.0108010042458772,-681.4976806640625,302.2374267578125,0.4035755395889282,0.050000000745058,0.0511694103479385,293.21990966796875,297.1499938964844,293.1499938964844,0.3295948803424835,-4604.048828125,304.16015625,0.8724951148033142,0.4171731173992157,0.2939092516899109,293.2438659667969,297.1499938964844,293.1499938964844,0.4137890040874481,-7451.62744140625,304.1636047363281,0.9298214912414552,0.4997194409370422,0.4755636751651764,293.2303771972656,297.1499938964844,293.1499938964844,0.0133487284183502,-3582.04150390625,303.4136657714844,0.4035755395889282,0.050000000745058,0.2427256554365158,291.1967468261719,291.1499938964844,260.6199951171875,259.10601806640625,279.2255554199219,293.3575744628906,291.19677734375,1.0,0.3532356321811676,0.8130455017089844,0.8130455017089844,1.0,1.0,-1.436652660369873,0.620383620262146,0.816269040107727,0.2816973924636841,0.0,0.0,0.7398615479469299,108.98249816894533,78.0,2.5000076293945312,-17318.583984375,434.7026062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5906677246094,309.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18150.5390625,18000.0,0.0,0.0,0.3978793621063232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471796154975892,0.9471891522407532,-9.55266659730114e-06,0.0,0.000403796962928,0.0,0.0,112.885498046875,0.0,0.0,0.0,0.549930989742279,4.0,0.0,1.0
