time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470580,293.1796569824219,297.1499938964844,293.1499938964844,0.0890280902385711,-2085.981201171875,304.1523742675781,0.6291313767433167,0.1446372866630554,0.1332438886165619,293.4765930175781,297.1499938964844,293.1499938964844,0.0104623259976506,-668.8773193359375,302.11474609375,0.4117913842201233,0.050000000745058,0.050787054002285,293.2186279296875,297.1499938964844,293.1499938964844,0.3276700377464294,-4582.90771484375,304.15997314453125,0.8872365951538086,0.4156574308872223,0.2925654351711273,293.2420654296875,297.1499938964844,293.1499938964844,0.4112308919429779,-7415.6171875,304.163330078125,0.947449028491974,0.4977069199085235,0.4732783734798431,293.2304382324219,297.1499938964844,293.1499938964844,0.0131134474650025,-3547.18603515625,303.3858642578125,0.4117913842201233,0.050000000745058,0.2409119307994842,291.1969299316406,291.1499938964844,260.6566772460937,259.1368103027344,279.2292785644531,293.3611145019531,291.19683837890625,1.0,0.3428778946399688,0.8211612105369568,0.8211612105369568,1.0,1.0,-1.429145574569702,0.6177602410316467,0.8113853335380554,0.2806691229343414,0.0,0.0,0.7335789799690247,99.17137908935548,66.0,0.4565885663032532,-17219.884765625,406.8213806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6477355957031,309.2375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18150.7890625,18000.0,0.0,0.0,0.3954292833805084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9330644011497498,0.9330737590789796,-9.391558705829084e-06,0.0,0.0004013104480691,0.0,0.0,108.9410171508789,0.0,0.0,0.0,0.5436339974403381,4.0,0.0,1.0
470640,293.1796569824219,297.1499938964844,293.1499938964844,0.0890280902385711,-2085.981201171875,304.1523742675781,0.6291313767433167,0.1446372866630554,0.1332438886165619,293.4765930175781,297.1499938964844,293.1499938964844,0.0104623259976506,-668.8773193359375,302.11474609375,0.4117913842201233,0.050000000745058,0.050787054002285,293.2186279296875,297.1499938964844,293.1499938964844,0.3276700377464294,-4582.90771484375,304.15997314453125,0.8872365951538086,0.4156574308872223,0.2925654351711273,293.2420654296875,297.1499938964844,293.1499938964844,0.4112308919429779,-7415.6171875,304.163330078125,0.947449028491974,0.4977069199085235,0.4732783734798431,293.2304382324219,297.1499938964844,293.1499938964844,0.0131134474650025,-3547.18603515625,303.3858642578125,0.4117913842201233,0.050000000745058,0.2409119307994842,291.1969299316406,291.1499938964844,260.6566772460937,259.1368103027344,279.2292785644531,293.3611145019531,291.19683837890625,1.0,0.3428778946399688,0.8211612105369568,0.8211612105369568,1.0,1.0,-1.429145574569702,0.6177602410316467,0.8113853335380554,0.2806691229343414,0.0,0.0,0.7335789799690247,99.17137908935548,66.0,0.4565885663032532,-17219.884765625,406.8213806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6477355957031,309.2375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18150.7890625,18000.0,0.0,0.0,0.3954292833805084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9330644011497498,0.9330737590789796,-9.391558705829084e-06,0.0,0.0004013104480691,0.0,0.0,108.9410171508789,0.0,0.0,0.0,0.5436339974403381,4.0,0.0,1.0
470700,293.1776123046875,297.1499938964844,293.1499938964844,0.088878259062767,-2083.215576171875,304.1522216796875,0.6348997950553894,0.1446659117937088,0.1330636441707611,293.47808837890625,297.1499938964844,293.1499938964844,0.0102985715493559,-662.60986328125,302.0542907714844,0.4166986644268036,0.050000000745058,0.0505883581936359,293.21795654296875,297.1499938964844,293.1499938964844,0.3267359137535095,-4572.65185546875,304.15985107421875,0.89585942029953,0.4149196147918701,0.2919018268585205,293.2411193847656,297.1499938964844,293.1499938964844,0.4099888503551483,-7398.13623046875,304.1631774902344,0.957187294960022,0.4967241287231445,0.4721501767635345,293.2303161621094,297.1499938964844,293.1499938964844,0.0129958977922797,-3529.532958984375,303.3722839355469,0.4166986644268036,0.050000000745058,0.2399693876504898,291.1964416503906,291.1499938964844,260.67498779296875,259.1522827148437,279.2310485839844,293.3624572753906,291.1963195800781,1.0,0.3373773097991943,0.825350821018219,0.825350821018219,1.0,1.0,-1.4254082441329956,0.6164461374282837,0.8089621067047119,0.2801506519317627,0.0,0.0,0.7305273413658142,94.07598114013672,66.0,-0.5615639090538025,-17170.07421875,392.5329284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67498779296875,309.24444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18149.03515625,18000.0,0.0,0.0,0.3941328823566437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9260976910591124,0.9261069893836976,-9.312509064329788e-06,0.0,0.0003999947512056,0.0,0.0,107.02826690673828,0.0,0.0,0.0,0.5405343174934387,4.0,0.0,1.0
470760,293.1754150390625,297.1499938964844,293.1499938964844,0.0887613445520401,-2081.072509765625,304.15203857421875,0.6413848400115967,0.1447463631629943,0.1329197436571121,293.4789428710937,297.1499938964844,293.1499938964844,0.0101401191204786,-656.4385375976562,301.99517822265625,0.4223539233207702,0.050000000745058,0.0503861419856548,293.2172546386719,297.1499938964844,293.1499938964844,0.3258230090141296,-4562.6328125,304.15972900390625,0.9054286479949952,0.4141968488693237,0.2912455201148987,293.2401733398437,297.1499938964844,293.1499938964844,0.4087738692760467,-7381.03955078125,304.1629943847656,0.967330813407898,0.4957586526870727,0.471033900976181,293.2301330566406,297.1499938964844,293.1499938964844,0.0128790447488427,-3511.832763671875,303.3589172363281,0.4223539233207702,0.050000000745058,0.2390101552009582,291.19561767578125,291.1499938964844,260.6933288574219,259.1677551269531,279.23272705078125,293.36334228515625,291.1954040527344,1.0,0.3316888213157654,0.8296130299568176,0.8296130299568176,1.0,1.0,-1.4217132329940796,0.6151431798934937,0.8065700531005859,0.2796354591846466,0.0,0.0,0.7275680303573608,88.89248657226562,54.0,-1.596551775932312,-17120.40234375,378.1240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7008972167969,309.2503356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18146.07421875,18000.0,0.0,0.0,0.3927965760231018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9192677736282348,0.919277012348175,-9.235303878085688e-06,0.0,0.0003986386000178,0.0,0.0,105.1747055053711,0.0,0.0,0.0,0.5375008583068848,4.0,0.0,1.0
470820,293.1708374023437,297.1499938964844,293.1499938964844,0.0886332988739013,-2078.78173828125,304.15155029296875,0.6571721434593201,0.1450298726558685,0.1327489018440246,293.4789733886719,297.1499938964844,293.1499938964844,0.0098380837589502,-644.3848266601562,301.8808898925781,0.4367139041423797,0.050000000745058,0.0499744936823844,293.2157897949219,297.1499938964844,293.1499938964844,0.324064165353775,-4543.34033203125,304.159423828125,0.9299748539924622,0.4127916097640991,0.2899570167064667,293.2381896972656,297.1499938964844,293.1499938964844,0.4064288735389709,-7348.05078125,304.1625671386719,0.9880979657173156,0.4938749372959137,0.4688404500484466,293.2294921875,297.1499938964844,293.1499938964844,0.0126487836241722,-3476.521240234375,303.3328552246094,0.4367139041423797,0.050000000745058,0.237057477235794,291.1928405761719,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,293.3637084960937,291.1925354003906,1.0,0.3197997510433197,0.8383346796035767,0.8383346796035767,1.0,1.0,-1.4144898653030396,0.6125859022140503,0.801904022693634,0.2786229848861694,0.0,0.0,0.7220290303230286,78.34628295898438,42.0,-3.611577272415161,-17022.33984375,349.16961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74725341796875,309.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.44140625,18000.0,0.0,0.0,0.3900326788425445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062608480453492,0.9062699675559998,-9.088937076739969e-06,0.0,0.0003958336019422,0.0,0.0,101.70247650146484,0.0,0.0,0.0,0.5317382216453552,4.0,0.0,1.0
470880,293.1708374023437,297.1499938964844,293.1499938964844,0.0886332988739013,-2078.78173828125,304.15155029296875,0.6571721434593201,0.1450298726558685,0.1327489018440246,293.4789733886719,297.1499938964844,293.1499938964844,0.0098380837589502,-644.3848266601562,301.8808898925781,0.4367139041423797,0.050000000745058,0.0499744936823844,293.2157897949219,297.1499938964844,293.1499938964844,0.324064165353775,-4543.34033203125,304.159423828125,0.9299748539924622,0.4127916097640991,0.2899570167064667,293.2381896972656,297.1499938964844,293.1499938964844,0.4064288735389709,-7348.05078125,304.1625671386719,0.9880979657173156,0.4938749372959137,0.4688404500484466,293.2294921875,297.1499938964844,293.1499938964844,0.0126487836241722,-3476.521240234375,303.3328552246094,0.4367139041423797,0.050000000745058,0.237057477235794,291.1928405761719,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,293.3637084960937,291.1925354003906,1.0,0.3197997510433197,0.8383346796035767,0.8383346796035767,1.0,1.0,-1.4144898653030396,0.6125859022140503,0.801904022693634,0.2786229848861694,0.0,0.0,0.7220290303230286,78.34628295898438,42.0,-3.611577272415161,-17022.33984375,349.16961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74725341796875,309.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.44140625,18000.0,0.0,0.0,0.3900326788425445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062608480453492,0.9062699675559998,-9.088937076739969e-06,0.0,0.0003958336019422,0.0,0.0,101.70247650146484,0.0,0.0,0.0,0.5317382216453552,4.0,0.0,1.0
470940,293.16619873046875,297.1499938964844,293.1499938964844,0.088592454791069,-2078.02490234375,304.151123046875,0.6750900745391846,0.1454435288906097,0.1327372044324875,293.47723388671875,297.1499938964844,293.1499938964844,0.0095647750422358,-633.0574951171875,301.7721862792969,0.4539123475551605,0.050000000745058,0.0496083907783031,293.21417236328125,297.1499938964844,293.1499938964844,0.322245717048645,-4523.21533203125,304.1593322753906,0.9560423493385316,0.4114551842212677,0.2887435853481293,293.2312316894531,297.1499938964844,293.1499938964844,0.3926207721233368,-7140.57373046875,304.18341064453125,0.9990000128746032,0.4930046796798706,0.4549324214458465,293.2284545898437,297.1499938964844,293.1499938964844,0.0124392127618193,-3443.37939453125,303.3083801269531,0.4539123475551605,0.050000000745058,0.2353208512067794,291.1946105957031,291.1499938964844,260.76666259765625,259.2300109863281,279.249755859375,293.3634338378906,291.197509765625,1.0,0.3068985939025879,0.845435619354248,0.845435619354248,1.0,1.0,-1.3938453197479248,0.6036463379859924,0.7901989817619324,0.2741452753543854,0.0,0.0,0.7162362933158875,68.73096466064453,45.0,15.015462875366213,-16827.72265625,316.6659240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79132080078125,309.29278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18131.185546875,18000.0,0.0,0.0,0.3871207535266876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8941487073898315,0.8941576480865479,-8.955326848081313e-06,0.0,0.00039287834079,0.0,0.0,98.55196380615234,0.0,0.0,0.0,0.5263599753379822,4.0,0.0,1.0
471000,293.16619873046875,297.1499938964844,293.1499938964844,0.088592454791069,-2078.02490234375,304.151123046875,0.6750900745391846,0.1454435288906097,0.1327372044324875,293.47723388671875,297.1499938964844,293.1499938964844,0.0095647750422358,-633.0574951171875,301.7721862792969,0.4539123475551605,0.050000000745058,0.0496083907783031,293.21417236328125,297.1499938964844,293.1499938964844,0.322245717048645,-4523.21533203125,304.1593322753906,0.9560423493385316,0.4114551842212677,0.2887435853481293,293.2312316894531,297.1499938964844,293.1499938964844,0.3926207721233368,-7140.57373046875,304.18341064453125,0.9990000128746032,0.4930046796798706,0.4549324214458465,293.2284545898437,297.1499938964844,293.1499938964844,0.0124392127618193,-3443.37939453125,303.3083801269531,0.4539123475551605,0.050000000745058,0.2353208512067794,291.1946105957031,291.1499938964844,260.76666259765625,259.2300109863281,279.249755859375,293.3634338378906,291.197509765625,1.0,0.3068985939025879,0.845435619354248,0.845435619354248,1.0,1.0,-1.3938453197479248,0.6036463379859924,0.7901989817619324,0.2741452753543854,0.0,0.0,0.7162362933158875,68.73096466064453,45.0,15.015462875366213,-16827.72265625,316.6659240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79132080078125,309.29278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18131.185546875,18000.0,0.0,0.0,0.3871207535266876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8941487073898315,0.8941576480865479,-8.955326848081313e-06,0.0,0.00039287834079,0.0,0.0,98.55196380615234,0.0,0.0,0.0,0.5263599753379822,4.0,0.0,1.0
471060,293.1614990234375,297.1499938964844,293.1499938964844,0.088424764573574,-2074.173095703125,304.1510009765625,0.6870057582855225,0.1459885090589523,0.133016362786293,293.4746398925781,297.1499938964844,293.1499938964844,0.0093190986663103,-621.7903442382812,301.676025390625,0.4653080403804779,0.050000000745058,0.0494121275842189,293.2129821777344,297.1499938964844,293.1499938964844,0.3192656338214874,-4489.1083984375,304.1611633300781,0.9703070521354676,0.4100704789161682,0.2876587510108948,293.1955871582031,297.1499938964844,293.1499938964844,0.3696484863758087,-6798.16259765625,304.209716796875,0.9990000128746032,0.498135358095169,0.4339816272258758,293.2272644042969,297.1499938964844,293.1499938964844,0.012252134270966,-3409.520751953125,303.2879333496094,0.4653080403804779,0.050000000745058,0.2343898564577102,291.2455139160156,291.1499938964844,260.8033447265625,259.2613830566406,279.2843322753906,293.3639831542969,291.2486877441406,1.0,0.298088788986206,0.8448850512504578,0.8448850512504578,1.0,1.0,-1.3663359880447388,0.5909953117370605,0.775340735912323,0.2669977843761444,0.0,0.0,0.7000372409820557,63.299259185791016,48.0,50.08128356933594,-16525.38671875,291.9050598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8894348144531,309.3406677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18313.28125,18000.0,0.0,0.0,0.3833975791931152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8679268956184387,0.8679355978965759,-8.715929652680643e-06,0.0,0.0003890998195856,0.0,0.0,92.32157135009766,0.0,0.0,0.0,0.5149708390235901,4.0,0.0,1.0
471120,293.1614990234375,297.1499938964844,293.1499938964844,0.088424764573574,-2074.173095703125,304.1510009765625,0.6870057582855225,0.1459885090589523,0.133016362786293,293.4746398925781,297.1499938964844,293.1499938964844,0.0093190986663103,-621.7903442382812,301.676025390625,0.4653080403804779,0.050000000745058,0.0494121275842189,293.2129821777344,297.1499938964844,293.1499938964844,0.3192656338214874,-4489.1083984375,304.1611633300781,0.9703070521354676,0.4100704789161682,0.2876587510108948,293.1955871582031,297.1499938964844,293.1499938964844,0.3696484863758087,-6798.16259765625,304.209716796875,0.9990000128746032,0.498135358095169,0.4339816272258758,293.2272644042969,297.1499938964844,293.1499938964844,0.012252134270966,-3409.520751953125,303.2879333496094,0.4653080403804779,0.050000000745058,0.2343898564577102,291.2455139160156,291.1499938964844,260.8033447265625,259.2613830566406,279.2843322753906,293.3639831542969,291.2486877441406,1.0,0.298088788986206,0.8448850512504578,0.8448850512504578,1.0,1.0,-1.3663359880447388,0.5909953117370605,0.775340735912323,0.2669977843761444,0.0,0.0,0.7000372409820557,63.299259185791016,48.0,50.08128356933594,-16525.38671875,291.9050598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8894348144531,309.3406677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18313.28125,18000.0,0.0,0.0,0.3833975791931152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8679268956184387,0.8679355978965759,-8.715929652680643e-06,0.0,0.0003890998195856,0.0,0.0,92.32157135009766,0.0,0.0,0.0,0.5149708390235901,4.0,0.0,1.0
471180,293.16046142578125,297.1499938964844,293.1499938964844,0.088349737226963,-2072.57373046875,304.1508178710937,0.6948054432868958,0.1459205895662307,0.133068636059761,293.4716796875,297.1499938964844,293.1499938964844,0.0091245314106345,-613.3508911132812,301.5755615234375,0.4720858335494995,0.050000000745058,0.0492917001247406,293.212158203125,297.1499938964844,293.1499938964844,0.317271739244461,-4466.966796875,304.16070556640625,0.9787068367004396,0.4086415469646454,0.2865808606147766,293.15338134765625,297.1499938964844,293.1499938964844,0.3549610376358032,-6583.0693359375,304.2138366699219,0.9990000128746032,0.5055379271507263,0.4206092357635498,293.22589111328125,297.1499938964844,293.1499938964844,0.012138064019382,-3390.763916015625,303.2660522460937,0.4720858335494995,0.050000000745058,0.2338186055421829,291.261962890625,291.1499938964844,260.8399963378906,259.2929382324219,279.29840087890625,293.33935546875,291.26190185546875,1.0,0.2923298478126526,0.8443345427513123,0.8443345427513123,1.0,1.0,-1.348218560218811,0.5826512575149536,0.7655673027038574,0.2623444497585296,0.0,0.0,0.6835846900939941,59.95277404785156,66.0,21.673555374145508,-16254.6337890625,276.5931701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0340881347656,309.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18374.728515625,18000.0,0.0,0.0,0.3787133991718292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.830777108669281,0.8307854533195496,-8.346612048626412e-06,0.0,0.000384345970815,0.0,0.0,83.6842041015625,0.0,0.0,0.0,0.4991436898708343,4.0,0.0,1.0
471240,293.16046142578125,297.1499938964844,293.1499938964844,0.088349737226963,-2072.57373046875,304.1508178710937,0.6948054432868958,0.1459205895662307,0.133068636059761,293.4716796875,297.1499938964844,293.1499938964844,0.0091245314106345,-613.3508911132812,301.5755615234375,0.4720858335494995,0.050000000745058,0.0492917001247406,293.212158203125,297.1499938964844,293.1499938964844,0.317271739244461,-4466.966796875,304.16070556640625,0.9787068367004396,0.4086415469646454,0.2865808606147766,293.15338134765625,297.1499938964844,293.1499938964844,0.3549610376358032,-6583.0693359375,304.2138366699219,0.9990000128746032,0.5055379271507263,0.4206092357635498,293.22589111328125,297.1499938964844,293.1499938964844,0.012138064019382,-3390.763916015625,303.2660522460937,0.4720858335494995,0.050000000745058,0.2338186055421829,291.261962890625,291.1499938964844,260.8399963378906,259.2929382324219,279.29840087890625,293.33935546875,291.26190185546875,1.0,0.2923298478126526,0.8443345427513123,0.8443345427513123,1.0,1.0,-1.348218560218811,0.5826512575149536,0.7655673027038574,0.2623444497585296,0.0,0.0,0.6835846900939941,59.95277404785156,66.0,21.673555374145508,-16254.6337890625,276.5931701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0340881347656,309.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18374.728515625,18000.0,0.0,0.0,0.3787133991718292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.830777108669281,0.8307854533195496,-8.346612048626412e-06,0.0,0.000384345970815,0.0,0.0,83.6842041015625,0.0,0.0,0.0,0.4991436898708343,4.0,0.0,1.0
471300,293.1612548828125,297.1499938964844,293.1499938964844,0.0882068201899528,-2069.975830078125,304.15093994140625,0.6942933201789856,0.1456317007541656,0.1328479051589965,293.4701538085937,297.1499938964844,293.1499938964844,0.0090528056025505,-610.5289916992188,301.5233459472656,0.4720029234886169,0.050000000745058,0.0492932647466659,293.2118530273437,297.1499938964844,293.1499938964844,0.3166753053665161,-4460.66943359375,304.1598205566406,0.9780704379081726,0.4079143106937408,0.2860825955867767,293.1361389160156,297.1499938964844,293.1499938964844,0.3545641601085663,-6582.51513671875,304.2027893066406,0.9990000128746032,0.5088898539543152,0.4207825660705566,293.2252197265625,297.1499938964844,293.1499938964844,0.0121191255748271,-3388.952392578125,303.2544250488281,0.4720029234886169,0.050000000745058,0.2338260263204574,291.2577819824219,291.1499938964844,260.8583374023437,259.3088073730469,279.30291748046875,293.3313293457031,291.25555419921875,1.0,0.2927305400371551,0.8440592288970947,0.8440592288970947,1.0,1.0,-1.347564935684204,0.5823451280593872,0.7652198076248169,0.2621105313301086,0.0,0.0,0.6767566204071045,59.97998428344727,66.0,-1.4706522226333618,-16183.2822265625,276.3885803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1099548339844,309.3586120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18354.388671875,18000.0,0.0,0.0,0.3761092722415924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.813517153263092,0.813525378704071,-8.169672582880594e-06,0.0,0.0003817031101789,0.0,0.0,79.80210876464844,0.0,0.0,0.0,0.4917882084846496,4.0,0.0,1.0
471360,293.1614990234375,297.1499938964844,293.1499938964844,0.0882117301225662,-2070.392578125,304.1507568359375,0.6911739110946655,0.1454386711120605,0.1326629966497421,293.4686279296875,297.1499938964844,293.1499938964844,0.0090012708678841,-608.9515991210938,301.4682312011719,0.4696786999702453,0.050000000745058,0.0493357554078102,293.21160888671875,297.1499938964844,293.1499938964844,0.3165402412414551,-4459.8642578125,304.1582946777344,0.9741777181625366,0.4071781933307647,0.2856054008007049,293.1268310546875,297.1499938964844,293.1499938964844,0.3591819703578949,-6658.32080078125,304.1847229003906,0.9990000128746032,0.5109004378318787,0.4255440235137939,293.2246398925781,297.1499938964844,293.1499938964844,0.0121320243924856,-3393.968505859375,303.24151611328125,0.4696786999702453,0.050000000745058,0.2340275943279266,291.2382507324219,291.1499938964844,260.8766784667969,259.32470703125,279.3067321777344,293.328369140625,291.2333984375,1.0,0.2948959469795227,0.8438665270805359,0.8438665270805359,1.0,1.0,-1.352774143218994,0.5847112536430359,0.7680628895759583,0.2634265720844269,0.0,0.0,0.6727544069290161,61.140625,84.0,-33.64140701293945,-16162.818359375,281.2100524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1729431152344,309.3448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18289.2890625,18000.0,0.0,0.0,0.3734931945800781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7996346950531006,0.7996426820755005,-8.0189593063551e-06,0.0,0.0003790481132455,0.0,0.0,76.69735717773438,0.0,0.0,0.0,0.4858981370925903,4.0,0.0,1.0
471420,293.1589050292969,297.1499938964844,293.1499938964844,0.0888847708702087,-2084.104248046875,304.1493530273437,0.6803689002990723,0.145663633942604,0.132840871810913,293.465576171875,297.1499938964844,293.1499938964844,0.0089408634230494,-608.3529663085938,301.3519592285156,0.4589870870113373,0.050000000745058,0.0495179742574691,293.2112731933594,297.1499938964844,293.1499938964844,0.3171498775482178,-4468.51708984375,304.1545104980469,0.9584633708000184,0.4056889116764068,0.2847094237804413,293.1359558105469,297.1499938964844,293.1499938964844,0.3799105882644653,-6981.296875,304.13836669921875,0.9990000128746032,0.5097187757492065,0.4453912675380707,293.2242736816406,297.1499938964844,293.1499938964844,0.0122214257717132,-3417.494873046875,303.2115173339844,0.4589870870113373,0.050000000745058,0.2348919510841369,291.1697082519531,291.1499938964844,260.913330078125,259.3567199707031,279.3126525878906,293.334228515625,291.1627502441406,1.0,0.3037393987178802,0.8434811234474182,0.8434811234474182,1.0,1.0,-1.3769851922988892,0.5957607626914978,0.7812243700027466,0.2696191668510437,0.0,0.0,0.6744215488433838,66.15476989746094,87.0,-84.43119812011719,-16287.7197265625,303.1608581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2200927734375,309.2982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.001953125,18000.0,0.0,0.0,0.3687931001186371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.790795624256134,0.7908034920692444,-7.879478289396502e-06,0.0,0.0003742781118489,0.0,0.0,74.44587707519531,0.0,0.0,0.0,0.4818970561027527,4.0,0.0,1.0
471480,293.1589050292969,297.1499938964844,293.1499938964844,0.0888847708702087,-2084.104248046875,304.1493530273437,0.6803689002990723,0.145663633942604,0.132840871810913,293.465576171875,297.1499938964844,293.1499938964844,0.0089408634230494,-608.3529663085938,301.3519592285156,0.4589870870113373,0.050000000745058,0.0495179742574691,293.2112731933594,297.1499938964844,293.1499938964844,0.3171498775482178,-4468.51708984375,304.1545104980469,0.9584633708000184,0.4056889116764068,0.2847094237804413,293.1359558105469,297.1499938964844,293.1499938964844,0.3799105882644653,-6981.296875,304.13836669921875,0.9990000128746032,0.5097187757492065,0.4453912675380707,293.2242736816406,297.1499938964844,293.1499938964844,0.0122214257717132,-3417.494873046875,303.2115173339844,0.4589870870113373,0.050000000745058,0.2348919510841369,291.1697082519531,291.1499938964844,260.913330078125,259.3567199707031,279.3126525878906,293.334228515625,291.1627502441406,1.0,0.3037393987178802,0.8434811234474182,0.8434811234474182,1.0,1.0,-1.3769851922988892,0.5957607626914978,0.7812243700027466,0.2696191668510437,0.0,0.0,0.6744215488433838,66.15476989746094,87.0,-84.43119812011719,-16287.7197265625,303.1608581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2200927734375,309.2982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.001953125,18000.0,0.0,0.0,0.3687931001186371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.790795624256134,0.7908034920692444,-7.879478289396502e-06,0.0,0.0003742781118489,0.0,0.0,74.44587707519531,0.0,0.0,0.0,0.4818970561027527,4.0,0.0,1.0
471540,293.1524963378906,297.1499938964844,293.1499938964844,0.0901921689510345,-2109.66015625,304.1473999023437,0.672444760799408,0.1467357128858566,0.1338059604167938,293.4623718261719,297.1499938964844,293.1499938964844,0.0088805798441171,-607.628662109375,301.236328125,0.4494576156139374,0.050000000745058,0.0496936663985252,293.2109069824219,297.1499938964844,293.1499938964844,0.3177256286144256,-4476.3173828125,304.1521301269531,0.943300485610962,0.4042088985443115,0.2838073372840881,293.1732788085937,297.1499938964844,293.1499938964844,0.4003475606441498,-7289.591796875,304.1087646484375,0.9990000128746032,0.5025386214256287,0.4637277722358703,293.2251892089844,297.1499938964844,293.1499938964844,0.0122989574447274,-3438.95654296875,303.1780700683594,0.4494576156139374,0.050000000745058,0.2357253581285476,291.1022033691406,291.1499938964844,260.95001220703125,259.3889465332031,279.3246765136719,293.3500061035156,291.0979919433594,1.0,0.311506450176239,0.8430956602096558,0.8430956602096558,1.0,1.0,-1.400288701057434,0.6063849329948425,0.7939038276672363,0.2757076919078827,0.0,0.0,0.6857004761695862,71.00031280517578,90.0,-82.33084106445312,-16489.9609375,324.9828491210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1246032714844,309.2383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17817.791015625,18000.0,0.0,0.0,0.3656123280525207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068425059318542,0.8068504929542542,-7.98264500190271e-06,0.0,0.00037105003139,0.0,0.0,77.4625015258789,0.0,0.0,0.0,0.4883043169975281,4.0,0.0,1.0
471600,293.1524963378906,297.1499938964844,293.1499938964844,0.0901921689510345,-2109.66015625,304.1473999023437,0.672444760799408,0.1467357128858566,0.1338059604167938,293.4623718261719,297.1499938964844,293.1499938964844,0.0088805798441171,-607.628662109375,301.236328125,0.4494576156139374,0.050000000745058,0.0496936663985252,293.2109069824219,297.1499938964844,293.1499938964844,0.3177256286144256,-4476.3173828125,304.1521301269531,0.943300485610962,0.4042088985443115,0.2838073372840881,293.1732788085937,297.1499938964844,293.1499938964844,0.4003475606441498,-7289.591796875,304.1087646484375,0.9990000128746032,0.5025386214256287,0.4637277722358703,293.2251892089844,297.1499938964844,293.1499938964844,0.0122989574447274,-3438.95654296875,303.1780700683594,0.4494576156139374,0.050000000745058,0.2357253581285476,291.1022033691406,291.1499938964844,260.95001220703125,259.3889465332031,279.3246765136719,293.3500061035156,291.0979919433594,1.0,0.311506450176239,0.8430956602096558,0.8430956602096558,1.0,1.0,-1.400288701057434,0.6063849329948425,0.7939038276672363,0.2757076919078827,0.0,0.0,0.6857004761695862,71.00031280517578,90.0,-82.33084106445312,-16489.9609375,324.9828491210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1246032714844,309.2383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17817.791015625,18000.0,0.0,0.0,0.3656123280525207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068425059318542,0.8068504929542542,-7.98264500190271e-06,0.0,0.00037105003139,0.0,0.0,77.4625015258789,0.0,0.0,0.0,0.4883043169975281,4.0,0.0,1.0
471660,293.14892578125,297.1499938964844,293.1499938964844,0.0913034081459045,-2131.02392578125,304.1464538574219,0.6641408801078796,0.1474021077156067,0.1347843557596206,293.458984375,297.1499938964844,293.1499938964844,0.0088127953931689,-605.9387817382812,301.1278991699219,0.439974308013916,0.050000000745058,0.0498965755105018,293.2105407714844,297.1499938964844,293.1499938964844,0.317574679851532,-4475.1630859375,304.1517333984375,0.926720917224884,0.4027421176433563,0.2829338312149048,293.2161560058594,297.1499938964844,293.1499938964844,0.4093775451183319,-7412.775390625,304.1092224121094,0.9927129149436952,0.4932340383529663,0.4698005616664886,293.2268371582031,297.1499938964844,293.1499938964844,0.0123525531962513,-3454.08447265625,303.1442565917969,0.439974308013916,0.050000000745058,0.2366878688335418,291.06317138671875,291.1499938964844,260.9866638183594,259.4213562011719,279.3341369628906,293.34539794921875,291.0628356933594,1.0,0.3182827532291412,0.8422009348869324,0.8422009348869324,1.0,1.0,-1.409949779510498,0.6106892824172974,0.7992604374885559,0.2783268094062805,0.0,0.0,0.700235903263092,76.30990600585938,93.0,-47.281436920166016,-16618.953125,341.93359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91021728515625,309.1516418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17697.88671875,18000.0,0.0,0.0,0.3642598092556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8352692723274231,0.8352774977684021,-8.238992450060323e-06,0.0,0.0003696774074342,0.0,0.0,83.54898071289062,0.0,0.0,0.0,0.5002827644348145,4.0,0.0,1.0
471720,293.14892578125,297.1499938964844,293.1499938964844,0.0913034081459045,-2131.02392578125,304.1464538574219,0.6641408801078796,0.1474021077156067,0.1347843557596206,293.458984375,297.1499938964844,293.1499938964844,0.0088127953931689,-605.9387817382812,301.1278991699219,0.439974308013916,0.050000000745058,0.0498965755105018,293.2105407714844,297.1499938964844,293.1499938964844,0.317574679851532,-4475.1630859375,304.1517333984375,0.926720917224884,0.4027421176433563,0.2829338312149048,293.2161560058594,297.1499938964844,293.1499938964844,0.4093775451183319,-7412.775390625,304.1092224121094,0.9927129149436952,0.4932340383529663,0.4698005616664886,293.2268371582031,297.1499938964844,293.1499938964844,0.0123525531962513,-3454.08447265625,303.1442565917969,0.439974308013916,0.050000000745058,0.2366878688335418,291.06317138671875,291.1499938964844,260.9866638183594,259.4213562011719,279.3341369628906,293.34539794921875,291.0628356933594,1.0,0.3182827532291412,0.8422009348869324,0.8422009348869324,1.0,1.0,-1.409949779510498,0.6106892824172974,0.7992604374885559,0.2783268094062805,0.0,0.0,0.700235903263092,76.30990600585938,93.0,-47.281436920166016,-16618.953125,341.93359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91021728515625,309.1516418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17697.88671875,18000.0,0.0,0.0,0.3642598092556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8352692723274231,0.8352774977684021,-8.238992450060323e-06,0.0,0.0003696774074342,0.0,0.0,83.54898071289062,0.0,0.0,0.0,0.5002827644348145,4.0,0.0,1.0
471780,293.1483154296875,297.1499938964844,293.1499938964844,0.0915163531899452,-2134.597412109375,304.1473083496094,0.6548381447792053,0.1475574523210525,0.1352100223302841,293.4555358886719,297.1499938964844,293.1499938964844,0.0087206065654754,-601.8993530273438,301.0342712402344,0.4309066534042358,0.050000000745058,0.0501261949539184,293.2104187011719,297.1499938964844,293.1499938964844,0.3158744871616363,-4455.39501953125,304.15399169921875,0.910021185874939,0.4012334942817688,0.2820702493190765,293.23492431640625,297.1499938964844,293.1499938964844,0.4029821753501892,-7315.0419921875,304.1328430175781,0.9768345952033995,0.487710565328598,0.46385657787323,293.2286071777344,297.1499938964844,293.1499938964844,0.0123540349304676,-3455.547607421875,303.1139831542969,0.4309066534042358,0.050000000745058,0.2377770841121673,291.0823059082031,291.1499938964844,261.0233459472656,259.4537658691406,279.3565979003906,293.3454284667969,291.0838623046875,1.0,0.3235775232315063,0.8413062691688538,0.8413062691688538,1.0,1.0,-1.403038740158081,0.6074140667915344,0.7956246137619019,0.2765423357486725,0.0,0.0,0.7081848978996277,82.00792694091797,96.0,7.391073226928711,-16585.884765625,352.514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6693725585937,309.054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17776.779296875,18000.0,0.0,0.0,0.3641126155853271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593644499778748,0.8593729734420776,-8.504788638674654e-06,0.0,0.0003695280174724,0.0,0.0,89.30435180664062,0.0,0.0,0.0,0.510693371295929,4.0,0.0,1.0
471840,293.1483154296875,297.1499938964844,293.1499938964844,0.0915163531899452,-2134.597412109375,304.1473083496094,0.6548381447792053,0.1475574523210525,0.1352100223302841,293.4555358886719,297.1499938964844,293.1499938964844,0.0087206065654754,-601.8993530273438,301.0342712402344,0.4309066534042358,0.050000000745058,0.0501261949539184,293.2104187011719,297.1499938964844,293.1499938964844,0.3158744871616363,-4455.39501953125,304.15399169921875,0.910021185874939,0.4012334942817688,0.2820702493190765,293.23492431640625,297.1499938964844,293.1499938964844,0.4029821753501892,-7315.0419921875,304.1328430175781,0.9768345952033995,0.487710565328598,0.46385657787323,293.2286071777344,297.1499938964844,293.1499938964844,0.0123540349304676,-3455.547607421875,303.1139831542969,0.4309066534042358,0.050000000745058,0.2377770841121673,291.0823059082031,291.1499938964844,261.0233459472656,259.4537658691406,279.3565979003906,293.3454284667969,291.0838623046875,1.0,0.3235775232315063,0.8413062691688538,0.8413062691688538,1.0,1.0,-1.403038740158081,0.6074140667915344,0.7956246137619019,0.2765423357486725,0.0,0.0,0.7081848978996277,82.00792694091797,96.0,7.391073226928711,-16585.884765625,352.514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6693725585937,309.054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17776.779296875,18000.0,0.0,0.0,0.3641126155853271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593644499778748,0.8593729734420776,-8.504788638674654e-06,0.0,0.0003695280174724,0.0,0.0,89.30435180664062,0.0,0.0,0.0,0.510693371295929,4.0,0.0,1.0
471900,293.14813232421875,297.1499938964844,293.1499938964844,0.0915855690836906,-2135.740234375,304.1476745605469,0.6512007713317871,0.1476162672042846,0.1353531628847122,293.45379638671875,297.1499938964844,293.1499938964844,0.00867226626724,-599.7875366210938,300.98748779296875,0.4275182783603668,0.050000000745058,0.0502234287559986,293.21044921875,297.1499938964844,293.1499938964844,0.3150489628314972,-4445.91552734375,304.1547546386719,0.9037224650382996,0.4004626870155334,0.2816084623336792,293.2388610839844,297.1499938964844,293.1499938964844,0.4011178612709045,-7285.2216796875,304.1393127441406,0.970162868499756,0.4858614802360534,0.4619932472705841,293.2295227050781,297.1499938964844,293.1499938964844,0.0123496800661087,-3455.680419921875,303.09844970703125,0.4275182783603668,0.050000000745058,0.2382383197546005,291.0897216796875,291.1499938964844,261.0416564941406,259.469970703125,279.3665466308594,293.3448486328125,291.0907592773437,1.0,0.3259139358997345,0.8408589363098145,0.8408589363098145,1.0,1.0,-1.4010893106460571,0.6064687371253967,0.7946205735206604,0.276040107011795,0.0,0.0,0.7114443182945251,84.43772888183594,96.0,12.809491157531738,-16560.087890625,357.3838195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5564880371094,308.9931335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17813.849609375,18000.0,0.0,0.0,0.3643175363540649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8676774501800537,0.8676860928535461,-8.600354703958146e-06,0.0,0.0003697359934449,0.0,0.0,91.37240600585938,0.0,0.0,0.0,0.5144022703170776,4.0,0.0,1.0
471960,293.1478576660156,297.1499938964844,293.1499938964844,0.0916681960225105,-2137.1669921875,304.14794921875,0.6480257511138916,0.1476906239986419,0.1354981064796447,293.4520263671875,297.1499938964844,293.1499938964844,0.0086241485550999,-597.6915283203125,300.9407653808594,0.4245900809764862,0.050000000745058,0.0503134503960609,293.21044921875,297.1499938964844,293.1499938964844,0.3142541646957397,-4436.845703125,304.15533447265625,0.8983009457588196,0.3996941447257995,0.2811403572559356,293.2410583496094,297.1499938964844,293.1499938964844,0.3995862603187561,-7261.0205078125,304.1440124511719,0.9640251398086548,0.4843049943447113,0.4604887962341308,293.2304077148437,297.1499938964844,293.1499938964844,0.0123440055176615,-3455.72607421875,303.08270263671875,0.4245900809764862,0.050000000745058,0.2386653572320938,291.0953063964844,291.1499938964844,261.0599975585937,259.4862060546875,279.3759460449219,293.34393310546875,291.0962219238281,1.0,0.3280889987945556,0.8405179977416992,0.8405179977416992,1.0,1.0,-1.3995157480239868,0.6057038903236389,0.7938119173049927,0.27564537525177,0.0,0.0,0.7145245671272278,86.69153594970703,99.0,14.273378372192385,-16536.119140625,362.0001525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45135498046875,308.9344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17834.0703125,18000.0,0.0,0.0,0.3646628856658935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8752967715263367,0.8753054141998291,-8.685571629030164e-06,0.0,0.0003700864908751,0.0,0.0,93.2731704711914,0.0,0.0,0.0,0.5177743434906006,4.0,0.0,1.0
472020,293.14715576171875,297.1499938964844,293.1499938964844,0.0918663665652275,-2140.677490234375,304.1482849121094,0.6426913142204285,0.1478872895240783,0.1358168870210647,293.4482116699219,297.1499938964844,293.1499938964844,0.008528203703463,-593.4645385742188,300.8486633300781,0.4196966588497162,0.050000000745058,0.0504780150949955,293.2104187011719,297.1499938964844,293.1499938964844,0.3126875460147857,-4419.0595703125,304.1561584472656,0.8887771964073181,0.398172378540039,0.2802015244960785,293.24273681640625,297.1499938964844,293.1499938964844,0.3969652652740478,-7220.45849609375,304.1502990722656,0.9528740048408508,0.481653481721878,0.4580347537994385,293.2320861816406,297.1499938964844,293.1499938964844,0.0123274996876716,-3455.048828125,303.0509033203125,0.4196966588497162,0.050000000745058,0.2394459694623947,291.10498046875,291.1499938964844,261.0966796875,259.5186767578125,279.3939514160156,293.3414611816406,291.10577392578125,1.0,0.3320623934268951,0.8398362398147583,0.8398362398147583,1.0,1.0,-1.396959900856018,0.6044458746910095,0.7925140261650085,0.2750126719474792,0.0,0.0,0.7198637127876282,90.81727600097656,102.0,13.88906478881836,-16492.634765625,370.5802612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,308.8299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17863.25390625,18000.0,0.0,0.0,0.3656801581382751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8886051177978516,0.8886139392852783,-8.834720574668609e-06,0.0,0.0003711188910529,0.0,0.0,96.65047454833984,0.0,0.0,0.0,0.5236539840698242,4.0,0.0,1.0
472080,293.14715576171875,297.1499938964844,293.1499938964844,0.0918663665652275,-2140.677490234375,304.1482849121094,0.6426913142204285,0.1478872895240783,0.1358168870210647,293.4482116699219,297.1499938964844,293.1499938964844,0.008528203703463,-593.4645385742188,300.8486633300781,0.4196966588497162,0.050000000745058,0.0504780150949955,293.2104187011719,297.1499938964844,293.1499938964844,0.3126875460147857,-4419.0595703125,304.1561584472656,0.8887771964073181,0.398172378540039,0.2802015244960785,293.24273681640625,297.1499938964844,293.1499938964844,0.3969652652740478,-7220.45849609375,304.1502990722656,0.9528740048408508,0.481653481721878,0.4580347537994385,293.2320861816406,297.1499938964844,293.1499938964844,0.0123274996876716,-3455.048828125,303.0509033203125,0.4196966588497162,0.050000000745058,0.2394459694623947,291.10498046875,291.1499938964844,261.0966796875,259.5186767578125,279.3939514160156,293.3414611816406,291.10577392578125,1.0,0.3320623934268951,0.8398362398147583,0.8398362398147583,1.0,1.0,-1.396959900856018,0.6044458746910095,0.7925140261650085,0.2750126719474792,0.0,0.0,0.7198637127876282,90.81727600097656,102.0,13.88906478881836,-16492.634765625,370.5802612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,308.8299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17863.25390625,18000.0,0.0,0.0,0.3656801581382751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8886051177978516,0.8886139392852783,-8.834720574668609e-06,0.0,0.0003711188910529,0.0,0.0,96.65047454833984,0.0,0.0,0.0,0.5236539840698242,4.0,0.0,1.0
472140,293.1463317871094,297.1499938964844,293.1499938964844,0.0920934826135635,-2144.75390625,304.1484680175781,0.6382840275764465,0.1481299996376037,0.136167898774147,293.4440002441406,297.1499938964844,293.1499938964844,0.0084338244050741,-589.22802734375,300.7590026855469,0.4156675636768341,0.050000000745058,0.0506284981966018,293.21026611328125,297.1499938964844,293.1499938964844,0.3111315369606018,-4401.4599609375,304.1566772460937,0.8804976344108582,0.3966729938983917,0.2792674601078033,293.2427673339844,297.1499938964844,293.1499938964844,0.3945655226707458,-7184.2080078125,304.1541442871094,0.9427632093429564,0.4792937338352203,0.4559171199798584,293.23358154296875,297.1499938964844,293.1499938964844,0.0123054394498467,-3453.45068359375,303.0189514160156,0.4156675636768341,0.050000000745058,0.2401597946882248,291.11407470703125,291.1499938964844,261.1333312988281,259.5511474609375,279.41143798828125,293.3384704589844,291.1148681640625,1.0,0.3356643915176391,0.8391544818878174,0.8391544818878174,1.0,1.0,-1.3947553634643557,0.6033492088317871,0.7914062142372131,0.2744708955287933,0.0,0.0,0.7240513563156128,94.59256744384766,105.0,13.31710147857666,-16454.623046875,378.4689025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210327148437,308.74713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17890.37890625,18000.0,0.0,0.0,0.3669784665107727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8993408679962158,0.8993498682975769,-8.957416866905987e-06,0.0,0.0003724364796653,0.0,0.0,99.44551849365234,0.0,0.0,0.0,0.5284134149551392,4.0,0.0,1.0
472200,293.1463317871094,297.1499938964844,293.1499938964844,0.0920934826135635,-2144.75390625,304.1484680175781,0.6382840275764465,0.1481299996376037,0.136167898774147,293.4440002441406,297.1499938964844,293.1499938964844,0.0084338244050741,-589.22802734375,300.7590026855469,0.4156675636768341,0.050000000745058,0.0506284981966018,293.21026611328125,297.1499938964844,293.1499938964844,0.3111315369606018,-4401.4599609375,304.1566772460937,0.8804976344108582,0.3966729938983917,0.2792674601078033,293.2427673339844,297.1499938964844,293.1499938964844,0.3945655226707458,-7184.2080078125,304.1541442871094,0.9427632093429564,0.4792937338352203,0.4559171199798584,293.23358154296875,297.1499938964844,293.1499938964844,0.0123054394498467,-3453.45068359375,303.0189514160156,0.4156675636768341,0.050000000745058,0.2401597946882248,291.11407470703125,291.1499938964844,261.1333312988281,259.5511474609375,279.41143798828125,293.3384704589844,291.1148681640625,1.0,0.3356643915176391,0.8391544818878174,0.8391544818878174,1.0,1.0,-1.3947553634643557,0.6033492088317871,0.7914062142372131,0.2744708955287933,0.0,0.0,0.7240513563156128,94.59256744384766,105.0,13.31710147857666,-16454.623046875,378.4689025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210327148437,308.74713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17890.37890625,18000.0,0.0,0.0,0.3669784665107727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8993408679962158,0.8993498682975769,-8.957416866905987e-06,0.0,0.0003724364796653,0.0,0.0,99.44551849365234,0.0,0.0,0.0,0.5284134149551392,4.0,0.0,1.0
472260,293.14520263671875,297.1499938964844,293.1499938964844,0.0923543721437454,-2149.46630859375,304.1485595703125,0.6345340609550476,0.1484479457139969,0.1365666687488556,293.4384765625,297.1499938964844,293.1499938964844,0.0083454009145498,-585.1741943359375,300.67462158203125,0.412208616733551,0.050000000745058,0.0507695749402046,293.2099609375,297.1499938964844,293.1499938964844,0.3095723688602447,-4383.849609375,304.15704345703125,0.8731127381324768,0.3952062726020813,0.2783465981483459,293.2420959472656,297.1499938964844,293.1499938964844,0.3922182917594909,-7149.32763671875,304.1566467285156,0.933440089225769,0.4770800471305847,0.4539501667022705,293.2349548339844,297.1499938964844,293.1499938964844,0.0122787114232778,-3450.981201171875,302.9869689941406,0.412208616733551,0.050000000745058,0.2408290058374405,291.1236572265625,291.1499938964844,261.1700134277344,259.58367919921875,279.4281311035156,293.3345031738281,291.1245422363281,1.0,0.339006245136261,0.8385236859321594,0.8385236859321594,1.0,1.0,-1.39274001121521,0.6023445129394531,0.7903954982757568,0.2739786803722381,0.0,0.0,0.726929247379303,98.13286590576172,108.0,13.615549087524414,-16421.779296875,385.8686828613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140380859375,308.6874084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17920.08203125,18000.0,0.0,0.0,0.3683914840221405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.907300055027008,0.907309114933014,-9.051452252606396e-06,0.0,0.0003738705127034,0.0,0.0,101.57292938232422,0.0,0.0,0.0,0.531958818435669,4.0,0.0,1.0
