time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472320,293.14520263671875,297.1499938964844,293.1499938964844,0.0923543721437454,-2149.46630859375,304.1485595703125,0.6345340609550476,0.1484479457139969,0.1365666687488556,293.4384765625,297.1499938964844,293.1499938964844,0.0083454009145498,-585.1741943359375,300.67462158203125,0.412208616733551,0.050000000745058,0.0507695749402046,293.2099609375,297.1499938964844,293.1499938964844,0.3095723688602447,-4383.849609375,304.15704345703125,0.8731127381324768,0.3952062726020813,0.2783465981483459,293.2420959472656,297.1499938964844,293.1499938964844,0.3922182917594909,-7149.32763671875,304.1566467285156,0.933440089225769,0.4770800471305847,0.4539501667022705,293.2349548339844,297.1499938964844,293.1499938964844,0.0122787114232778,-3450.981201171875,302.9869689941406,0.412208616733551,0.050000000745058,0.2408290058374405,291.1236572265625,291.1499938964844,261.1700134277344,259.58367919921875,279.4281311035156,293.3345031738281,291.1245422363281,1.0,0.339006245136261,0.8385236859321594,0.8385236859321594,1.0,1.0,-1.39274001121521,0.6023445129394531,0.7903954982757568,0.2739786803722381,0.0,0.0,0.726929247379303,98.13286590576172,108.0,13.615549087524414,-16421.779296875,385.8686828613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140380859375,308.6874084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17920.08203125,18000.0,0.0,0.0,0.3683914840221405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.907300055027008,0.907309114933014,-9.051452252606396e-06,0.0,0.0003738705127034,0.0,0.0,101.57292938232422,0.0,0.0,0.0,0.531958818435669,4.0,0.0,1.0
472380,293.1439819335937,297.1499938964844,293.1499938964844,0.0926542803645134,-2154.906494140625,304.1485290527344,0.6312707662582397,0.1488167494535446,0.1370192021131515,293.4315795898437,297.1499938964844,293.1499938964844,0.0082633132115006,-581.3364868164062,300.5963439941406,0.409140408039093,0.050000000745058,0.0509042330086231,293.2095642089844,297.1499938964844,293.1499938964844,0.3080180883407593,-4366.30419921875,304.15728759765625,0.8664054274559021,0.3937685489654541,0.2774434983730316,293.2410583496094,297.1499938964844,293.1499938964844,0.3898905813694,-7115.09619140625,304.1582946777344,0.924802303314209,0.4749542474746704,0.4520717263221741,293.2361755371094,297.1499938964844,293.1499938964844,0.012248633429408,-3447.853515625,302.9549865722656,0.409140408039093,0.050000000745058,0.2414677739143371,291.1338195800781,291.1499938964844,261.2066650390625,259.6162109375,279.44415283203125,293.3295593261719,291.134765625,1.0,0.3421653509140014,0.8378928899765015,0.8378928899765015,1.0,1.0,-1.3908727169036863,0.6014096140861511,0.7894630432128906,0.2735193967819214,0.0,0.0,0.7284096479415894,101.51309967041016,111.0,14.22354793548584,-16392.759765625,392.9415588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94488525390625,308.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.234375,18000.0,0.0,0.0,0.3697770833969116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9122401475906372,0.9122492671012878,-9.113306987273972e-06,0.0,0.0003752767224796,0.0,0.0,102.93533325195312,0.0,0.0,0.0,0.5341757535934448,4.0,0.0,1.0
472440,293.1439819335937,297.1499938964844,293.1499938964844,0.0926542803645134,-2154.906494140625,304.1485290527344,0.6312707662582397,0.1488167494535446,0.1370192021131515,293.4315795898437,297.1499938964844,293.1499938964844,0.0082633132115006,-581.3364868164062,300.5963439941406,0.409140408039093,0.050000000745058,0.0509042330086231,293.2095642089844,297.1499938964844,293.1499938964844,0.3080180883407593,-4366.30419921875,304.15728759765625,0.8664054274559021,0.3937685489654541,0.2774434983730316,293.2410583496094,297.1499938964844,293.1499938964844,0.3898905813694,-7115.09619140625,304.1582946777344,0.924802303314209,0.4749542474746704,0.4520717263221741,293.2361755371094,297.1499938964844,293.1499938964844,0.012248633429408,-3447.853515625,302.9549865722656,0.409140408039093,0.050000000745058,0.2414677739143371,291.1338195800781,291.1499938964844,261.2066650390625,259.6162109375,279.44415283203125,293.3295593261719,291.134765625,1.0,0.3421653509140014,0.8378928899765015,0.8378928899765015,1.0,1.0,-1.3908727169036863,0.6014096140861511,0.7894630432128906,0.2735193967819214,0.0,0.0,0.7284096479415894,101.51309967041016,111.0,14.22354793548584,-16392.759765625,392.9415588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94488525390625,308.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.234375,18000.0,0.0,0.0,0.3697770833969116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9122401475906372,0.9122492671012878,-9.113306987273972e-06,0.0,0.0003752767224796,0.0,0.0,102.93533325195312,0.0,0.0,0.0,0.5341757535934448,4.0,0.0,1.0
472500,293.1434326171875,297.1499938964844,293.1499938964844,0.0928053632378578,-2157.64404296875,304.1485290527344,0.6297575235366821,0.1490032225847244,0.137249007821083,293.4278564453125,297.1499938964844,293.1499938964844,0.0082240793853998,-579.4769287109375,300.5589294433594,0.4077126085758209,0.050000000745058,0.0509698912501335,293.2093505859375,297.1499938964844,293.1499938964844,0.3072403371334076,-4357.52392578125,304.1573791503906,0.8632522821426392,0.3930562436580658,0.276995986700058,293.2405090332031,297.1499938964844,293.1499938964844,0.3887286484241485,-7098.09716796875,304.1589050292969,0.9207231402397156,0.4739131033420563,0.451153814792633,293.2367553710937,297.1499938964844,293.1499938964844,0.0122326407581567,-3446.094970703125,302.93902587890625,0.4077126085758209,0.050000000745058,0.2417792081832885,291.1391296386719,291.1499938964844,261.2250061035156,259.63250732421875,279.4520568847656,293.3269348144531,291.1400756835937,1.0,0.343692272901535,0.8375774621963501,0.8375774621963501,1.0,1.0,-1.3899621963500977,0.6009536385536194,0.7890084981918335,0.2732929587364197,0.0,0.0,0.728598952293396,103.1611557006836,111.0,14.546916961669922,-16378.9052734375,396.3827209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9237976074219,308.63824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.0859375,18000.0,0.0,0.0,0.3704213798046112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.913513481616974,0.9135226011276244,-9.131235856330022e-06,0.0,0.0003759305982384,0.0,0.0,103.30462646484376,0.0,0.0,0.0,0.5347552299499512,4.0,0.0,1.0
472560,293.1429138183594,297.1499938964844,293.1499938964844,0.0929544195532798,-2160.342041015625,304.1485290527344,0.6283024549484253,0.1491879075765609,0.1374772191047668,293.4240417480469,297.1499938964844,293.1499938964844,0.0081858858466148,-577.6521606445312,300.5224914550781,0.4063398838043213,0.050000000745058,0.051034715026617,293.2091369628906,297.1499938964844,293.1499938964844,0.3064630925655365,-4348.74755859375,304.1574401855469,0.8602124452590942,0.3923473358154297,0.2765503525733948,293.2398986816406,297.1499938964844,293.1499938964844,0.3875689804553985,-7081.173828125,304.1593933105469,0.9168033003807068,0.4728833734989166,0.4502466320991516,293.2372741699219,297.1499938964844,293.1499938964844,0.0122161721810698,-3444.23974609375,302.9230651855469,0.4063398838043213,0.050000000745058,0.2420867085456848,291.1445007324219,291.1499938964844,261.24334716796875,259.6488037109375,279.4598999023437,293.32427978515625,291.1454467773437,1.0,0.3451907634735107,0.8372613787651062,0.8372613787651062,1.0,1.0,-1.389059066772461,0.6005017161369324,0.7885573506355286,0.2730661034584045,0.0,0.0,0.7284191846847534,104.78819274902344,114.0,14.782308578491213,-16365.078125,399.7732849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110717773437,308.63140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.271484375,18000.0,0.0,0.0,0.3710154891014099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9139691591262816,0.9139782786369324,-9.140178917732555e-06,0.0,0.0003765335713978,0.0,0.0,103.4578857421875,0.0,0.0,0.0,0.5349728465080261,4.0,0.0,1.0
472620,293.1420288085937,297.1499938964844,293.1499938964844,0.0932460501790046,-2165.6162109375,304.1485290527344,0.6255303621292114,0.1495489925146103,0.1379252821207046,293.41632080078125,297.1499938964844,293.1499938964844,0.0081124138087034,-574.1083984375,300.4519348144531,0.4037245512008667,0.050000000745058,0.0511623993515968,293.20867919921875,297.1499938964844,293.1499938964844,0.3049183785915375,-4331.3056640625,304.15753173828125,0.8544310927391052,0.3909381628036499,0.2756640315055847,293.2386779785156,297.1499938964844,293.1499938964844,0.385267823934555,-7047.689453125,304.1600646972656,0.9094625115394592,0.4708530902862549,0.4484592378139496,293.23828125,297.1499938964844,293.1499938964844,0.0121823111549019,-3440.356689453125,302.8910522460937,0.4037245512008667,0.050000000745058,0.2426923960447311,291.1551818847656,291.1499938964844,261.2799987792969,259.681396484375,279.4755554199219,293.3190002441406,291.1560974121094,1.0,0.3481179773807525,0.8366291522979736,0.8366291522979736,1.0,1.0,-1.3872677087783811,0.5996071100234985,0.7876605987548828,0.2726083695888519,0.0,0.0,0.7270013689994812,107.99272918701172,117.0,14.74600315093994,-16336.6025390625,406.43115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90850830078125,308.6295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.470703125,18000.0,0.0,0.0,0.3720111548900604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9124675989151,0.9124767184257508,-9.131259503192268e-06,0.0,0.0003775440272875,0.0,0.0,103.12322998046876,0.0,0.0,0.0,0.5343399047851562,4.0,0.0,1.0
472680,293.1420288085937,297.1499938964844,293.1499938964844,0.0932460501790046,-2165.6162109375,304.1485290527344,0.6255303621292114,0.1495489925146103,0.1379252821207046,293.41632080078125,297.1499938964844,293.1499938964844,0.0081124138087034,-574.1083984375,300.4519348144531,0.4037245512008667,0.050000000745058,0.0511623993515968,293.20867919921875,297.1499938964844,293.1499938964844,0.3049183785915375,-4331.3056640625,304.15753173828125,0.8544310927391052,0.3909381628036499,0.2756640315055847,293.2386779785156,297.1499938964844,293.1499938964844,0.385267823934555,-7047.689453125,304.1600646972656,0.9094625115394592,0.4708530902862549,0.4484592378139496,293.23828125,297.1499938964844,293.1499938964844,0.0121823111549019,-3440.356689453125,302.8910522460937,0.4037245512008667,0.050000000745058,0.2426923960447311,291.1551818847656,291.1499938964844,261.2799987792969,259.681396484375,279.4755554199219,293.3190002441406,291.1560974121094,1.0,0.3481179773807525,0.8366291522979736,0.8366291522979736,1.0,1.0,-1.3872677087783811,0.5996071100234985,0.7876605987548828,0.2726083695888519,0.0,0.0,0.7270013689994812,107.99272918701172,117.0,14.74600315093994,-16336.6025390625,406.43115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90850830078125,308.6295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.470703125,18000.0,0.0,0.0,0.3720111548900604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9124675989151,0.9124767184257508,-9.131259503192268e-06,0.0,0.0003775440272875,0.0,0.0,103.12322998046876,0.0,0.0,0.0,0.5343399047851562,4.0,0.0,1.0
472740,293.14129638671875,297.1499938964844,293.1499938964844,0.0935316681861877,-2170.787109375,304.1485290527344,0.6228979825973511,0.1498961001634597,0.1383596956729889,293.4085998535156,297.1499938964844,293.1499938964844,0.0080426950007677,-570.717529296875,300.38397216796875,0.4012353718280792,0.050000000745058,0.0512881465256214,293.208251953125,297.1499938964844,293.1499938964844,0.3034022152423858,-4314.19384765625,304.1575622558594,0.8489933013916016,0.3895392119884491,0.2747836112976074,293.2374572753906,297.1499938964844,293.1499938964844,0.3830119669437408,-7014.9658203125,304.16046142578125,0.9028428196907043,0.4688568711280823,0.4467031061649322,293.2392272949219,297.1499938964844,293.1499938964844,0.0121480179950594,-3436.435791015625,302.8588562011719,0.4012353718280792,0.050000000745058,0.2432888746261596,291.1651306152344,291.1499938964844,261.3166809082031,259.7140197753906,279.4911804199219,293.3138427734375,291.1659545898437,1.0,0.3509708940982818,0.8359969258308411,0.8359969258308411,1.0,1.0,-1.385491132736206,0.5987230539321899,0.7867681384086609,0.2721424996852875,0.0,0.0,0.7243019938468933,111.14800262451172,105.0,13.844877243041992,-16305.94140625,412.9624938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326477050781,308.6405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18052.359375,18000.0,0.0,0.0,0.3726934492588043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9079272150993348,0.9079362750053406,-9.088279512070583e-06,0.0,0.0003782364656217,0.0,0.0,101.98377227783205,0.0,0.0,0.0,0.532362699508667,4.0,0.0,1.0
472800,293.14129638671875,297.1499938964844,293.1499938964844,0.0935316681861877,-2170.787109375,304.1485290527344,0.6228979825973511,0.1498961001634597,0.1383596956729889,293.4085998535156,297.1499938964844,293.1499938964844,0.0080426950007677,-570.717529296875,300.38397216796875,0.4012353718280792,0.050000000745058,0.0512881465256214,293.208251953125,297.1499938964844,293.1499938964844,0.3034022152423858,-4314.19384765625,304.1575622558594,0.8489933013916016,0.3895392119884491,0.2747836112976074,293.2374572753906,297.1499938964844,293.1499938964844,0.3830119669437408,-7014.9658203125,304.16046142578125,0.9028428196907043,0.4688568711280823,0.4467031061649322,293.2392272949219,297.1499938964844,293.1499938964844,0.0121480179950594,-3436.435791015625,302.8588562011719,0.4012353718280792,0.050000000745058,0.2432888746261596,291.1651306152344,291.1499938964844,261.3166809082031,259.7140197753906,279.4911804199219,293.3138427734375,291.1659545898437,1.0,0.3509708940982818,0.8359969258308411,0.8359969258308411,1.0,1.0,-1.385491132736206,0.5987230539321899,0.7867681384086609,0.2721424996852875,0.0,0.0,0.7243019938468933,111.14800262451172,105.0,13.844877243041992,-16305.94140625,412.9624938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326477050781,308.6405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18052.359375,18000.0,0.0,0.0,0.3726934492588043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9079272150993348,0.9079362750053406,-9.088279512070583e-06,0.0,0.0003782364656217,0.0,0.0,101.98377227783205,0.0,0.0,0.0,0.532362699508667,4.0,0.0,1.0
472860,293.1405334472656,297.1499938964844,293.1499938964844,0.0936716347932815,-2173.201904296875,304.1488037109375,0.624889612197876,0.1502711027860641,0.1386234015226364,293.40087890625,297.1499938964844,293.1499938964844,0.0079394001513719,-565.3695068359375,300.3189697265625,0.402475357055664,0.050000000745058,0.0512251034379005,293.2076721191406,297.1499938964844,293.1499938964844,0.3017198741436004,-4295.10498046875,304.1578369140625,0.8502468466758728,0.3881831467151642,0.273783802986145,293.236083984375,297.1499938964844,293.1499938964844,0.3805924355983734,-6979.75390625,304.1610107421875,0.9040854573249816,0.4669199287891388,0.4448031485080719,293.2399597167969,297.1499938964844,293.1499938964844,0.0120433634147048,-3419.841064453125,302.8271484375,0.402475357055664,0.050000000745058,0.2429898232221603,291.1756286621094,291.1499938964844,261.35333251953125,259.7466735839844,279.5079345703125,293.3088684082031,291.1766967773437,1.0,0.3485811054706573,0.835369348526001,0.835369348526001,1.0,1.0,-1.3818933963775637,0.5970056653022766,0.7848876714706421,0.2712050378322601,0.0,0.0,0.720223069190979,109.49236297607422,93.0,15.22032642364502,-16258.98828125,407.2148132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9806823730469,308.665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.396484375,18000.0,0.0,0.0,0.3729945719242096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9004856944084167,0.9004946947097778,-9.013805538415909e-06,0.0,0.0003785420558415,0.0,0.0,100.09977722167967,0.0,0.0,0.0,0.5291011333465576,4.0,0.0,1.0
472920,293.1405334472656,297.1499938964844,293.1499938964844,0.0936716347932815,-2173.201904296875,304.1488037109375,0.624889612197876,0.1502711027860641,0.1386234015226364,293.40087890625,297.1499938964844,293.1499938964844,0.0079394001513719,-565.3695068359375,300.3189697265625,0.402475357055664,0.050000000745058,0.0512251034379005,293.2076721191406,297.1499938964844,293.1499938964844,0.3017198741436004,-4295.10498046875,304.1578369140625,0.8502468466758728,0.3881831467151642,0.273783802986145,293.236083984375,297.1499938964844,293.1499938964844,0.3805924355983734,-6979.75390625,304.1610107421875,0.9040854573249816,0.4669199287891388,0.4448031485080719,293.2399597167969,297.1499938964844,293.1499938964844,0.0120433634147048,-3419.841064453125,302.8271484375,0.402475357055664,0.050000000745058,0.2429898232221603,291.1756286621094,291.1499938964844,261.35333251953125,259.7466735839844,279.5079345703125,293.3088684082031,291.1766967773437,1.0,0.3485811054706573,0.835369348526001,0.835369348526001,1.0,1.0,-1.3818933963775637,0.5970056653022766,0.7848876714706421,0.2712050378322601,0.0,0.0,0.720223069190979,109.49236297607422,93.0,15.22032642364502,-16258.98828125,407.2148132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9806823730469,308.665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.396484375,18000.0,0.0,0.0,0.3729945719242096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9004856944084167,0.9004946947097778,-9.013805538415909e-06,0.0,0.0003785420558415,0.0,0.0,100.09977722167967,0.0,0.0,0.0,0.5291011333465576,4.0,0.0,1.0
472980,293.1395263671875,297.1499938964844,293.1499938964844,0.0937439054250717,-2174.3359375,304.1490783691406,0.630469024181366,0.150717943906784,0.1388202160596847,293.39306640625,297.1499938964844,293.1499938964844,0.0078141884878277,-558.6619262695312,300.25738525390625,0.4065345823764801,0.050000000745058,0.0510255135595798,293.2067565917969,297.1499938964844,293.1499938964844,0.2999388873577118,-4274.85498046875,304.158203125,0.8566603064537048,0.3869063556194305,0.2727358639240265,293.23443603515625,297.1499938964844,293.1499938964844,0.3780679702758789,-6942.97509765625,304.1615600585937,0.911513328552246,0.4650717675685882,0.4428475201129913,293.240234375,297.1499938964844,293.1499938964844,0.0118904234841465,-3394.1435546875,302.7966003417969,0.4065345823764801,0.050000000745058,0.2420430779457092,291.1875915527344,291.1499938964844,261.3900146484375,259.7793884277344,279.52508544921875,293.3036804199219,291.1885986328125,1.0,0.342942476272583,0.8347417116165161,0.8347417116165161,1.0,1.0,-1.3771485090255735,0.5947706699371338,0.7823778390884399,0.2699505984783172,0.0,0.0,0.7144050002098083,104.35956573486328,81.0,16.028919219970703,-16195.7236328125,392.7635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0522766113281,308.7002868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18123.765625,18000.0,0.0,0.0,0.372818648815155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8892855048179626,0.889294445514679,-8.900980901671574e-06,0.0,0.0003783635329455,0.0,0.0,97.29768371582033,0.0,0.0,0.0,0.5242106914520264,4.0,0.0,1.0
473040,293.1395263671875,297.1499938964844,293.1499938964844,0.0937439054250717,-2174.3359375,304.1490783691406,0.630469024181366,0.150717943906784,0.1388202160596847,293.39306640625,297.1499938964844,293.1499938964844,0.0078141884878277,-558.6619262695312,300.25738525390625,0.4065345823764801,0.050000000745058,0.0510255135595798,293.2067565917969,297.1499938964844,293.1499938964844,0.2999388873577118,-4274.85498046875,304.158203125,0.8566603064537048,0.3869063556194305,0.2727358639240265,293.23443603515625,297.1499938964844,293.1499938964844,0.3780679702758789,-6942.97509765625,304.1615600585937,0.911513328552246,0.4650717675685882,0.4428475201129913,293.240234375,297.1499938964844,293.1499938964844,0.0118904234841465,-3394.1435546875,302.7966003417969,0.4065345823764801,0.050000000745058,0.2420430779457092,291.1875915527344,291.1499938964844,261.3900146484375,259.7793884277344,279.52508544921875,293.3036804199219,291.1885986328125,1.0,0.342942476272583,0.8347417116165161,0.8347417116165161,1.0,1.0,-1.3771485090255735,0.5947706699371338,0.7823778390884399,0.2699505984783172,0.0,0.0,0.7144050002098083,104.35956573486328,81.0,16.028919219970703,-16195.7236328125,392.7635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0522766113281,308.7002868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18123.765625,18000.0,0.0,0.0,0.372818648815155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8892855048179626,0.889294445514679,-8.900980901671574e-06,0.0,0.0003783635329455,0.0,0.0,97.29768371582033,0.0,0.0,0.0,0.5242106914520264,4.0,0.0,1.0
473100,293.1390075683594,297.1499938964844,293.1499938964844,0.0937690734863281,-2174.70947265625,304.1492004394531,0.6343407034873962,0.1509483158588409,0.1389005780220031,293.38916015625,297.1499938964844,293.1499938964844,0.0077474834397435,-555.0408935546875,300.2275390625,0.4094205200672149,0.050000000745058,0.0508917011320591,293.2062072753906,297.1499938964844,293.1499938964844,0.2990551590919494,-4264.8203125,304.1583251953125,0.8614606857299805,0.386295348405838,0.2722064852714538,293.2335205078125,297.1499938964844,293.1499938964844,0.3768181204795837,-6924.79541015625,304.1617126464844,0.9173084497451782,0.4641790688037872,0.4418658912181854,293.240234375,297.1499938964844,293.1499938964844,0.0118039157241582,-3379.345947265625,302.7817077636719,0.4094205200672149,0.050000000745058,0.2414083182811737,291.1930236816406,291.1499938964844,261.4083251953125,259.7957458496094,279.5333251953125,293.3002624511719,291.1939392089844,1.0,0.3392230868339538,0.8344278931617737,0.8344278931617737,1.0,1.0,-1.374508500099182,0.5935330986976624,0.7809754014015198,0.2692484557628631,0.0,0.0,0.7109865546226501,100.92720794677734,81.0,15.331684112548828,-16159.0439453125,383.41510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0960693359375,308.7200012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18141.53125,18000.0,0.0,0.0,0.3725322782993316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8823629021644592,0.882371723651886,-8.830523256619927e-06,0.0,0.0003780729020945,0.0,0.0,95.58361053466795,0.0,0.0,0.0,0.5211959481239319,4.0,0.0,1.0
473160,293.1385498046875,297.1499938964844,293.1499938964844,0.0937860906124115,-2174.94140625,304.1493225097656,0.6389015913009644,0.1511813104152679,0.1389655172824859,293.38525390625,297.1499938964844,293.1499938964844,0.0076793376356363,-551.3173217773438,300.1982116699219,0.4128807187080383,0.050000000745058,0.0507414415478706,293.2055969238281,297.1499938964844,293.1499938964844,0.2981866002082824,-4254.97021484375,304.15838623046875,0.8672662973403931,0.3857005834579468,0.2716767489910126,293.23260498046875,297.1499938964844,293.1499938964844,0.3755894005298614,-6906.94775390625,304.1618347167969,0.924415409564972,0.4633055627346039,0.4408864378929138,293.2401123046875,297.1499938964844,293.1499938964844,0.0117133948951959,-3363.7294921875,302.7670288085937,0.4128807187080383,0.050000000745058,0.2406955510377884,291.1978759765625,291.1499938964844,261.4266662597656,259.8121032714844,279.5416564941406,293.2969970703125,291.1986694335937,1.0,0.3350327312946319,0.8341338634490967,0.8341338634490967,1.0,1.0,-1.3717390298843384,0.5922396183013916,0.779499351978302,0.2685105204582214,0.0,0.0,0.7073065042495728,97.0761947631836,69.0,14.169837951660156,-16119.4765625,373.0604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1445007324219,308.7410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18156.828125,18000.0,0.0,0.0,0.3721072971820831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747166395187378,0.8747254014015198,-8.752398571232334e-06,0.0,0.000377641612431,0.0,0.0,93.70895385742188,0.0,0.0,0.0,0.5178713202476501,4.0,0.0,1.0
473220,293.1375427246094,297.1499938964844,293.1499938964844,0.0938218832015991,-2175.474853515625,304.14947509765625,0.6502964496612549,0.1516740471124649,0.1390793919563293,293.37750244140625,297.1499938964844,293.1499938964844,0.0075412564910948,-543.7083740234375,300.1407775878906,0.4218161106109619,0.050000000745058,0.0504046827554702,293.2043151855469,297.1499938964844,293.1499938964844,0.2965072095394134,-4235.9609375,304.15838623046875,0.8819374442100525,0.3845532238483429,0.2706215381622314,293.2306213378906,297.1499938964844,293.1499938964844,0.3732108771800995,-6872.46337890625,304.1618347167969,0.9421549439430236,0.4616099298000335,0.4389417767524719,293.23956298828125,297.1499938964844,293.1499938964844,0.011525479145348,-3330.95166015625,302.7383728027344,0.4218161106109619,0.050000000745058,0.2390981167554855,291.2055969238281,291.1499938964844,261.4633483886719,259.8448791503906,279.5585632324219,293.2908935546875,291.2061462402344,1.0,0.3255045115947723,0.8335458636283875,0.8335458636283875,1.0,1.0,-1.3659528493881226,0.5895450711250305,0.7764077186584473,0.2669594287872314,0.0,0.0,0.6993504166603088,88.45252227783203,57.0,10.905126571655272,-16033.1630859375,350.2124938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523498535156,308.785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18180.037109375,18000.0,0.0,0.0,0.3708371818065643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8577083945274353,0.857716977596283,-8.578717825002968e-06,0.0,0.0003763526037801,0.0,0.0,89.61842346191406,0.0,0.0,0.0,0.5104998350143433,4.0,0.0,1.0
473280,293.1375427246094,297.1499938964844,293.1499938964844,0.0938218832015991,-2175.474853515625,304.14947509765625,0.6502964496612549,0.1516740471124649,0.1390793919563293,293.37750244140625,297.1499938964844,293.1499938964844,0.0075412564910948,-543.7083740234375,300.1407775878906,0.4218161106109619,0.050000000745058,0.0504046827554702,293.2043151855469,297.1499938964844,293.1499938964844,0.2965072095394134,-4235.9609375,304.15838623046875,0.8819374442100525,0.3845532238483429,0.2706215381622314,293.2306213378906,297.1499938964844,293.1499938964844,0.3732108771800995,-6872.46337890625,304.1618347167969,0.9421549439430236,0.4616099298000335,0.4389417767524719,293.23956298828125,297.1499938964844,293.1499938964844,0.011525479145348,-3330.95166015625,302.7383728027344,0.4218161106109619,0.050000000745058,0.2390981167554855,291.2055969238281,291.1499938964844,261.4633483886719,259.8448791503906,279.5585632324219,293.2908935546875,291.2061462402344,1.0,0.3255045115947723,0.8335458636283875,0.8335458636283875,1.0,1.0,-1.3659528493881226,0.5895450711250305,0.7764077186584473,0.2669594287872314,0.0,0.0,0.6993504166603088,88.45252227783203,57.0,10.905126571655272,-16033.1630859375,350.2124938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523498535156,308.785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18180.037109375,18000.0,0.0,0.0,0.3708371818065643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8577083945274353,0.857716977596283,-8.578717825002968e-06,0.0,0.0003763526037801,0.0,0.0,89.61842346191406,0.0,0.0,0.0,0.5104998350143433,4.0,0.0,1.0
473340,293.136474609375,297.1499938964844,293.1499938964844,0.0938837453722953,-2176.551025390625,304.1495361328125,0.6652864813804626,0.1522039622068405,0.1391962021589279,293.3699951171875,297.1499938964844,293.1499938964844,0.0074035734869539,-536.0528564453125,300.08453369140625,0.4343194961547851,0.050000000745058,0.050035323947668,293.20294189453125,297.1499938964844,293.1499938964844,0.294922798871994,-4218.0771484375,304.1582336425781,0.9009820818901062,0.383452445268631,0.2695766091346741,293.2286376953125,297.1499938964844,293.1499938964844,0.3709601163864136,-6839.9169921875,304.1616516113281,0.9634900093078612,0.4599734842777252,0.4370226263999939,293.2387084960937,297.1499938964844,293.1499938964844,0.011334509588778,-3297.2421875,302.7103881835937,0.4343194961547851,0.050000000745058,0.2373460382223129,291.21026611328125,291.1499938964844,261.5,259.8776550292969,279.57574462890625,293.2852478027344,291.21051025390625,1.0,0.3147503435611725,0.8329578042030334,0.8329578042030334,1.0,1.0,-1.3599883317947388,0.5867760181427002,0.7732123136520386,0.2653474509716034,0.0,0.0,0.690974235534668,79.0003662109375,45.0,6.817392349243164,-15939.4677734375,325.552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3696594238281,308.8316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18192.501953125,18000.0,0.0,0.0,0.3690208792686462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.839228093624115,0.8392364978790283,-8.391104529437143e-06,0.0,0.0003745092544704,0.0,0.0,85.30420684814453,0.0,0.0,0.0,0.5025338530540466,4.0,0.0,1.0
473400,293.136474609375,297.1499938964844,293.1499938964844,0.0938837453722953,-2176.551025390625,304.1495361328125,0.6652864813804626,0.1522039622068405,0.1391962021589279,293.3699951171875,297.1499938964844,293.1499938964844,0.0074035734869539,-536.0528564453125,300.08453369140625,0.4343194961547851,0.050000000745058,0.050035323947668,293.20294189453125,297.1499938964844,293.1499938964844,0.294922798871994,-4218.0771484375,304.1582336425781,0.9009820818901062,0.383452445268631,0.2695766091346741,293.2286376953125,297.1499938964844,293.1499938964844,0.3709601163864136,-6839.9169921875,304.1616516113281,0.9634900093078612,0.4599734842777252,0.4370226263999939,293.2387084960937,297.1499938964844,293.1499938964844,0.011334509588778,-3297.2421875,302.7103881835937,0.4343194961547851,0.050000000745058,0.2373460382223129,291.21026611328125,291.1499938964844,261.5,259.8776550292969,279.57574462890625,293.2852478027344,291.21051025390625,1.0,0.3147503435611725,0.8329578042030334,0.8329578042030334,1.0,1.0,-1.3599883317947388,0.5867760181427002,0.7732123136520386,0.2653474509716034,0.0,0.0,0.690974235534668,79.0003662109375,45.0,6.817392349243164,-15939.4677734375,325.552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3696594238281,308.8316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18192.501953125,18000.0,0.0,0.0,0.3690208792686462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.839228093624115,0.8392364978790283,-8.391104529437143e-06,0.0,0.0003745092544704,0.0,0.0,85.30420684814453,0.0,0.0,0.0,0.5025338530540466,4.0,0.0,1.0
473460,293.13543701171875,297.1499938964844,293.1499938964844,0.0939770117402076,-2178.265625,304.1495361328125,0.6847211718559265,0.1527615636587143,0.1393216997385025,293.3628234863281,297.1499938964844,293.1499938964844,0.0072680748999118,-528.4608764648438,300.0289306640625,0.4519170522689819,0.050000000745058,0.0496462248265743,293.2015991210937,297.1499938964844,293.1499938964844,0.2934382855892181,-4201.3662109375,304.157958984375,0.9271858930587769,0.3823889195919037,0.2685445249080658,293.22662353515625,297.1499938964844,293.1499938964844,0.3688437938690185,-6809.38134765625,304.1612854003906,0.9865758419036864,0.4583869576454162,0.435132771730423,293.23760986328125,297.1499938964844,293.1499938964844,0.011144851334393,-3263.4111328125,302.6830139160156,0.4519170522689819,0.050000000745058,0.235500305891037,291.2118530273437,291.1499938964844,261.5366516113281,259.9104919433594,279.5930480957031,293.2801208496094,291.2118530273437,1.0,0.3030025064945221,0.8324074745178223,0.8324074745178223,1.0,1.0,-1.353948712348938,0.5839825868606567,0.7699660658836365,0.2637054622173309,0.0,0.0,0.6825911998748779,69.04723358154297,33.0,2.6434576511383057,-15840.9375,299.9144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897766113281,308.8757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18194.32421875,18000.0,0.0,0.0,0.3666982352733612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8202913999557495,0.8202995657920837,-8.200682714232244e-06,0.0,0.0003721521061379,0.0,0.0,81.02701568603516,0.0,0.0,0.0,0.4944203495979309,4.0,0.0,1.0
473520,293.13543701171875,297.1499938964844,293.1499938964844,0.0939770117402076,-2178.265625,304.1495361328125,0.6847211718559265,0.1527615636587143,0.1393216997385025,293.3628234863281,297.1499938964844,293.1499938964844,0.0072680748999118,-528.4608764648438,300.0289306640625,0.4519170522689819,0.050000000745058,0.0496462248265743,293.2015991210937,297.1499938964844,293.1499938964844,0.2934382855892181,-4201.3662109375,304.157958984375,0.9271858930587769,0.3823889195919037,0.2685445249080658,293.22662353515625,297.1499938964844,293.1499938964844,0.3688437938690185,-6809.38134765625,304.1612854003906,0.9865758419036864,0.4583869576454162,0.435132771730423,293.23760986328125,297.1499938964844,293.1499938964844,0.011144851334393,-3263.4111328125,302.6830139160156,0.4519170522689819,0.050000000745058,0.235500305891037,291.2118530273437,291.1499938964844,261.5366516113281,259.9104919433594,279.5930480957031,293.2801208496094,291.2118530273437,1.0,0.3030025064945221,0.8324074745178223,0.8324074745178223,1.0,1.0,-1.353948712348938,0.5839825868606567,0.7699660658836365,0.2637054622173309,0.0,0.0,0.6825911998748779,69.04723358154297,33.0,2.6434576511383057,-15840.9375,299.9144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897766113281,308.8757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18194.32421875,18000.0,0.0,0.0,0.3666982352733612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8202913999557495,0.8202995657920837,-8.200682714232244e-06,0.0,0.0003721521061379,0.0,0.0,81.02701568603516,0.0,0.0,0.0,0.4944203495979309,4.0,0.0,1.0
473580,293.1343994140625,297.1499938964844,293.1499938964844,0.0940864905714988,-2180.22119140625,304.1495056152344,0.7061974406242371,0.153337299823761,0.139506995677948,293.3559875488281,297.1499938964844,293.1499938964844,0.0071438415907323,-521.348876953125,299.97576904296875,0.4718212485313415,0.050000000745058,0.0492966771125793,293.2001037597656,297.1499938964844,293.1499938964844,0.2919350266456604,-4184.32421875,304.1578369140625,0.9563776254653932,0.3813799321651459,0.2675723731517792,293.21954345703125,297.1499938964844,293.1499938964844,0.3551031649112701,-6599.19677734375,304.1824645996094,0.9990000128746032,0.4578409492969513,0.4211621582508087,293.2362060546875,297.1499938964844,293.1499938964844,0.0109720444306731,-3231.787841796875,302.6571960449219,0.4718212485313415,0.050000000745058,0.2338422089815139,291.21612548828125,291.1499938964844,261.5733337402344,259.943359375,279.6174621582031,293.27301025390625,291.2191162109375,1.0,0.2900241315364837,0.8318570852279663,0.8318570852279663,1.0,1.0,-1.333840012550354,0.5747376084327698,0.7591024041175842,0.2585811614990234,0.0,0.0,0.673724889755249,59.871620178222656,36.0,18.50235939025879,-15644.7392578125,270.53759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61260986328125,308.9476013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18195.369140625,18000.0,0.0,0.0,0.3638685345649719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8014810681343079,0.8014890551567078,-8.015671483008191e-06,0.0,0.0003692802856676,0.0,0.0,76.93663787841797,0.0,0.0,0.0,0.486390620470047,4.0,0.0,1.0
473640,293.1343994140625,297.1499938964844,293.1499938964844,0.0940864905714988,-2180.22119140625,304.1495056152344,0.7061974406242371,0.153337299823761,0.139506995677948,293.3559875488281,297.1499938964844,293.1499938964844,0.0071438415907323,-521.348876953125,299.97576904296875,0.4718212485313415,0.050000000745058,0.0492966771125793,293.2001037597656,297.1499938964844,293.1499938964844,0.2919350266456604,-4184.32421875,304.1578369140625,0.9563776254653932,0.3813799321651459,0.2675723731517792,293.21954345703125,297.1499938964844,293.1499938964844,0.3551031649112701,-6599.19677734375,304.1824645996094,0.9990000128746032,0.4578409492969513,0.4211621582508087,293.2362060546875,297.1499938964844,293.1499938964844,0.0109720444306731,-3231.787841796875,302.6571960449219,0.4718212485313415,0.050000000745058,0.2338422089815139,291.21612548828125,291.1499938964844,261.5733337402344,259.943359375,279.6174621582031,293.27301025390625,291.2191162109375,1.0,0.2900241315364837,0.8318570852279663,0.8318570852279663,1.0,1.0,-1.333840012550354,0.5747376084327698,0.7591024041175842,0.2585811614990234,0.0,0.0,0.673724889755249,59.871620178222656,36.0,18.50235939025879,-15644.7392578125,270.53759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61260986328125,308.9476013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18195.369140625,18000.0,0.0,0.0,0.3638685345649719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8014810681343079,0.8014890551567078,-8.015671483008191e-06,0.0,0.0003692802856676,0.0,0.0,76.93663787841797,0.0,0.0,0.0,0.486390620470047,4.0,0.0,1.0
473700,293.134521484375,297.1499938964844,293.1499938964844,0.093967966735363,-2177.58544921875,304.1498107910156,0.7134513258934021,0.1535133570432663,0.1396213471889495,293.3528137207031,297.1499938964844,293.1499938964844,0.0070859808474779,-517.613037109375,299.9570007324219,0.477364182472229,0.050000000745058,0.0491915270686149,293.19952392578125,297.1499938964844,293.1499938964844,0.2906663119792938,-4169.408203125,304.1587219238281,0.965496301651001,0.3808620274066925,0.2671478688716888,293.2031555175781,297.1499938964844,293.1499938964844,0.3424411416053772,-6405.9248046875,304.1994323730469,0.9990000128746032,0.4601681232452392,0.4091447591781616,293.2354431152344,297.1499938964844,293.1499938964844,0.0108907129615545,-3214.751708984375,302.6473388671875,0.477364182472229,0.050000000745058,0.2333434224128723,291.2416381835937,291.1499938964844,261.5916748046875,259.9598083496094,279.6296691894531,293.2645263671875,291.2465209960937,1.0,0.285107672214508,0.8315818905830383,0.8315818905830383,1.0,1.0,-1.3183104991912842,0.5676779747009277,0.7506325840950012,0.2544858753681183,0.0,0.0,0.665132999420166,56.95671463012695,36.0,45.01760482788086,-15495.705078125,257.76788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6933288574219,308.9964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18266.66015625,18000.0,0.0,0.0,0.3620575666427612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881588935852051,0.7881667613983154,-7.903194273239933e-06,0.0,0.0003674424078781,0.0,0.0,74.24787902832031,0.0,0.0,0.0,0.4807373285293579,4.0,0.0,1.0
473760,293.13525390625,297.1499938964844,293.1499938964844,0.0938266366720199,-2174.626708984375,304.1501159667969,0.7189979553222656,0.1535632163286209,0.1396454870700836,293.34991455078125,297.1499938964844,293.1499938964844,0.0070330169983208,-514.2784423828125,299.9367370605469,0.4815634191036224,0.050000000745058,0.0491096526384353,293.1990966796875,297.1499938964844,293.1499938964844,0.2895457446575165,-4156.36669921875,304.1591491699219,0.9725276231765748,0.3803166151046753,0.2667176723480224,293.18218994140625,297.1499938964844,293.1499938964844,0.3321908712387085,-6250.330078125,304.208984375,0.9990000128746032,0.4636078476905823,0.3995373845100403,293.23468017578125,297.1499938964844,293.1499938964844,0.0108225475996732,-3200.7685546875,302.6371154785156,0.4815634191036224,0.050000000745058,0.232955053448677,291.2626953125,291.1499938964844,261.6099853515625,259.97625732421875,279.6396789550781,293.2554931640625,291.2652587890625,1.0,0.2810240089893341,0.831385612487793,0.831385612487793,1.0,1.0,-1.305723786354065,0.5619620680809021,0.7437617182731628,0.2511917054653168,0.0,0.0,0.6554406881332397,54.68195343017578,39.0,44.4906005859375,-15338.2978515625,247.8050994873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7879943847656,309.02508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18354.228515625,18000.0,0.0,0.0,0.359931081533432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7691716551780701,0.7691794037818909,-7.743437890894711e-06,0.0,0.0003652842715382,0.0,0.0,70.51912689208984,0.0,0.0,0.0,0.472971647977829,4.0,0.0,1.0
473820,293.1379699707031,297.1499938964844,293.1499938964844,0.0935824438929557,-2169.890869140625,304.1504821777344,0.726758599281311,0.1533887535333633,0.1394461244344711,293.3447265625,297.1499938964844,293.1499938964844,0.0069485437124967,-509.36474609375,299.885986328125,0.4875703155994415,0.050000000745058,0.0489933788776397,293.198486328125,297.1499938964844,293.1499938964844,0.288060188293457,-4139.576171875,304.1585388183594,0.982237994670868,0.3791970908641815,0.2658602595329284,293.1374206542969,297.1499938964844,293.1499938964844,0.3173700273036957,-6027.76416015625,304.2135925292969,0.9990000128746032,0.4718717634677887,0.3854809403419494,293.23291015625,297.1499938964844,293.1499938964844,0.0107309175655245,-3183.808349609375,302.61407470703125,0.4875703155994415,0.050000000745058,0.2324035018682479,291.2740173339844,291.1499938964844,261.64666748046875,260.0092163085937,279.65771484375,293.2405700683594,291.2737731933594,1.0,0.2750252783298492,0.8309929966926575,0.8309929966926575,1.0,1.0,-1.2867770195007324,0.5533768534660339,0.7334001660346985,0.2462058514356613,0.0,0.0,0.6378200054168701,51.43744659423828,57.0,16.47964859008789,-15058.041015625,233.5181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00665283203125,309.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18380.71484375,18000.0,0.0,0.0,0.3547618091106415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294307947158813,0.7294381856918335,-7.3877758950402495e-06,0.0,0.0003600381314754,0.0,0.0,62.94585418701172,0.0,0.0,0.0,0.456768661737442,4.0,0.0,1.0
473880,293.1379699707031,297.1499938964844,293.1499938964844,0.0935824438929557,-2169.890869140625,304.1504821777344,0.726758599281311,0.1533887535333633,0.1394461244344711,293.3447265625,297.1499938964844,293.1499938964844,0.0069485437124967,-509.36474609375,299.885986328125,0.4875703155994415,0.050000000745058,0.0489933788776397,293.198486328125,297.1499938964844,293.1499938964844,0.288060188293457,-4139.576171875,304.1585388183594,0.982237994670868,0.3791970908641815,0.2658602595329284,293.1374206542969,297.1499938964844,293.1499938964844,0.3173700273036957,-6027.76416015625,304.2135925292969,0.9990000128746032,0.4718717634677887,0.3854809403419494,293.23291015625,297.1499938964844,293.1499938964844,0.0107309175655245,-3183.808349609375,302.61407470703125,0.4875703155994415,0.050000000745058,0.2324035018682479,291.2740173339844,291.1499938964844,261.64666748046875,260.0092163085937,279.65771484375,293.2405700683594,291.2737731933594,1.0,0.2750252783298492,0.8309929966926575,0.8309929966926575,1.0,1.0,-1.2867770195007324,0.5533768534660339,0.7334001660346985,0.2462058514356613,0.0,0.0,0.6378200054168701,51.43744659423828,57.0,16.47964859008789,-15058.041015625,233.5181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00665283203125,309.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18380.71484375,18000.0,0.0,0.0,0.3547618091106415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294307947158813,0.7294381856918335,-7.3877758950402495e-06,0.0,0.0003600381314754,0.0,0.0,62.94585418701172,0.0,0.0,0.0,0.456768661737442,4.0,0.0,1.0
473940,293.1390686035156,297.1499938964844,293.1499938964844,0.0938205271959304,-2174.833740234375,304.1498718261719,0.7242247462272644,0.1534668654203415,0.1394577622413635,293.34039306640625,297.1499938964844,293.1499938964844,0.0069035659544169,-507.4755859375,299.822021484375,0.4856902360916137,0.050000000745058,0.0490294247865676,293.1982421875,297.1499938964844,293.1499938964844,0.2876594364643097,-4135.99267578125,304.15631103515625,0.9780759811401368,0.3780216872692108,0.2650820314884186,293.1094055175781,297.1499938964844,293.1499938964844,0.321151852607727,-6096.58642578125,304.1852722167969,0.9990000128746032,0.4779375791549682,0.389886736869812,293.2311096191406,297.1499938964844,293.1499938964844,0.0107221761718392,-3186.361083984375,302.58709716796875,0.4856902360916137,0.050000000745058,0.2325744777917862,291.2474975585937,291.1499938964844,261.6833190917969,260.04217529296875,279.6673278808594,293.2343444824219,291.2419738769531,1.0,0.2774418592453003,0.830600380897522,0.830600380897522,1.0,1.0,-1.2913799285888672,0.5554954409599304,0.735884428024292,0.2471415549516677,0.0,0.0,0.6258975863456726,52.41568374633789,75.0,-39.5480842590332,-14958.884765625,237.37550354003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2127685546875,309.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18286.953125,18000.0,0.0,0.0,0.3488420248031616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6968820095062256,0.6968891024589539,-7.084658136591315e-06,0.0,0.0003540303150657,0.0,0.0,57.04702377319336,0.0,0.0,0.0,0.4435828030109405,4.0,0.0,1.0
474000,293.1390686035156,297.1499938964844,293.1499938964844,0.0938205271959304,-2174.833740234375,304.1498718261719,0.7242247462272644,0.1534668654203415,0.1394577622413635,293.34039306640625,297.1499938964844,293.1499938964844,0.0069035659544169,-507.4755859375,299.822021484375,0.4856902360916137,0.050000000745058,0.0490294247865676,293.1982421875,297.1499938964844,293.1499938964844,0.2876594364643097,-4135.99267578125,304.15631103515625,0.9780759811401368,0.3780216872692108,0.2650820314884186,293.1094055175781,297.1499938964844,293.1499938964844,0.321151852607727,-6096.58642578125,304.1852722167969,0.9990000128746032,0.4779375791549682,0.389886736869812,293.2311096191406,297.1499938964844,293.1499938964844,0.0107221761718392,-3186.361083984375,302.58709716796875,0.4856902360916137,0.050000000745058,0.2325744777917862,291.2474975585937,291.1499938964844,261.6833190917969,260.04217529296875,279.6673278808594,293.2343444824219,291.2419738769531,1.0,0.2774418592453003,0.830600380897522,0.830600380897522,1.0,1.0,-1.2913799285888672,0.5554954409599304,0.735884428024292,0.2471415549516677,0.0,0.0,0.6258975863456726,52.41568374633789,75.0,-39.5480842590332,-14958.884765625,237.37550354003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2127685546875,309.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18286.953125,18000.0,0.0,0.0,0.3488420248031616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6968820095062256,0.6968891024589539,-7.084658136591315e-06,0.0,0.0003540303150657,0.0,0.0,57.04702377319336,0.0,0.0,0.0,0.4435828030109405,4.0,0.0,1.0
