time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474060,293.13934326171875,297.1499938964844,293.1499938964844,0.0946960598230362,-2192.370361328125,304.1484680175781,0.7133365869522095,0.1536903232336044,0.139811486005783,293.3368225097656,297.1499938964844,293.1499938964844,0.0068976869806647,-508.68505859375,299.74188232421875,0.4770269393920898,0.050000000745058,0.0491981543600559,293.1982421875,297.1499938964844,293.1499938964844,0.2884628772735595,-4146.8916015625,304.1528625488281,0.9614465236663818,0.376799464225769,0.264365017414093,293.1174011230469,297.1499938964844,293.1499938964844,0.3416860401630401,-6422.50537109375,304.1390380859375,0.9990000128746032,0.4774221181869507,0.4099009037017822,293.2302551269531,297.1499938964844,293.1499938964844,0.0107895266264677,-3207.747314453125,302.55255126953125,0.4770269393920898,0.050000000745058,0.2333748638629913,291.1759033203125,291.1499938964844,261.7200012207031,260.0752258300781,279.6712341308594,293.2377014160156,291.1685485839844,1.0,0.2863221764564514,0.8302063941955566,0.8302063941955566,1.0,1.0,-1.3161238431930542,0.566735565662384,0.7493882775306702,0.2532806098461151,0.0,0.0,0.6269884705543518,57.0738525390625,78.0,-88.29977416992188,-15091.2578125,257.1777648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3140869140625,309.070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.537109375,18000.0,0.0,0.0,0.3433264493942261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6877036094665527,0.6877105832099915,-6.954926448088372e-06,0.0,0.0003484326880425,0.0,0.0,55.16948699951172,0.0,0.0,0.0,0.439531922340393,4.0,0.0,1.0
474120,293.13934326171875,297.1499938964844,293.1499938964844,0.0946960598230362,-2192.370361328125,304.1484680175781,0.7133365869522095,0.1536903232336044,0.139811486005783,293.3368225097656,297.1499938964844,293.1499938964844,0.0068976869806647,-508.68505859375,299.74188232421875,0.4770269393920898,0.050000000745058,0.0491981543600559,293.1982421875,297.1499938964844,293.1499938964844,0.2884628772735595,-4146.8916015625,304.1528625488281,0.9614465236663818,0.376799464225769,0.264365017414093,293.1174011230469,297.1499938964844,293.1499938964844,0.3416860401630401,-6422.50537109375,304.1390380859375,0.9990000128746032,0.4774221181869507,0.4099009037017822,293.2302551269531,297.1499938964844,293.1499938964844,0.0107895266264677,-3207.747314453125,302.55255126953125,0.4770269393920898,0.050000000745058,0.2333748638629913,291.1759033203125,291.1499938964844,261.7200012207031,260.0752258300781,279.6712341308594,293.2377014160156,291.1685485839844,1.0,0.2863221764564514,0.8302063941955566,0.8302063941955566,1.0,1.0,-1.3161238431930542,0.566735565662384,0.7493882775306702,0.2532806098461151,0.0,0.0,0.6269884705543518,57.0738525390625,78.0,-88.29977416992188,-15091.2578125,257.1777648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3140869140625,309.070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.537109375,18000.0,0.0,0.0,0.3433264493942261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6877036094665527,0.6877105832099915,-6.954926448088372e-06,0.0,0.0003484326880425,0.0,0.0,55.16948699951172,0.0,0.0,0.0,0.439531922340393,4.0,0.0,1.0
474180,293.138427734375,297.1499938964844,293.1499938964844,0.0956185311079025,-2210.610595703125,304.1474609375,0.7030497193336487,0.15413898229599,0.1402784585952758,293.3338623046875,297.1499938964844,293.1499938964844,0.0068904422223567,-509.6788635253906,299.66241455078125,0.4679866433143616,0.050000000745058,0.049366045743227,293.1983337402344,297.1499938964844,293.1499938964844,0.289115697145462,-4155.5712890625,304.1509094238281,0.944847047328949,0.3755608201026916,0.263629138469696,293.1539611816406,297.1499938964844,293.1499938964844,0.3622392117977142,-6738.689453125,304.1089782714844,0.9990000128746032,0.4708749949932098,0.4288927912712097,293.2308654785156,297.1499938964844,293.1499938964844,0.0108452066779136,-3226.4716796875,302.5145874023437,0.4679866433143616,0.050000000745058,0.2341712713241577,291.1091613769531,291.1499938964844,261.75665283203125,260.1082763671875,279.67919921875,293.24713134765625,291.1050109863281,1.0,0.294239342212677,0.8298124074935913,0.8298124074935913,1.0,1.0,-1.3397610187530518,0.5774670243263245,0.7622939348220825,0.2592615485191345,0.0,0.0,0.6373181939125061,61.70452880859375,81.0,-81.48272705078125,-15308.1318359375,277.12750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2532653808594,309.041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17847.419921875,18000.0,0.0,0.0,0.3393474519252777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7022013068199158,0.7022083401679993,-7.030449978628894e-06,0.0,0.0003443945315666,0.0,0.0,57.3272705078125,0.0,0.0,0.0,0.4448756575584411,4.0,0.0,1.0
474240,293.138427734375,297.1499938964844,293.1499938964844,0.0956185311079025,-2210.610595703125,304.1474609375,0.7030497193336487,0.15413898229599,0.1402784585952758,293.3338623046875,297.1499938964844,293.1499938964844,0.0068904422223567,-509.6788635253906,299.66241455078125,0.4679866433143616,0.050000000745058,0.049366045743227,293.1983337402344,297.1499938964844,293.1499938964844,0.289115697145462,-4155.5712890625,304.1509094238281,0.944847047328949,0.3755608201026916,0.263629138469696,293.1539611816406,297.1499938964844,293.1499938964844,0.3622392117977142,-6738.689453125,304.1089782714844,0.9990000128746032,0.4708749949932098,0.4288927912712097,293.2308654785156,297.1499938964844,293.1499938964844,0.0108452066779136,-3226.4716796875,302.5145874023437,0.4679866433143616,0.050000000745058,0.2341712713241577,291.1091613769531,291.1499938964844,261.75665283203125,260.1082763671875,279.67919921875,293.24713134765625,291.1050109863281,1.0,0.294239342212677,0.8298124074935913,0.8298124074935913,1.0,1.0,-1.3397610187530518,0.5774670243263245,0.7622939348220825,0.2592615485191345,0.0,0.0,0.6373181939125061,61.70452880859375,81.0,-81.48272705078125,-15308.1318359375,277.12750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2532653808594,309.041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17847.419921875,18000.0,0.0,0.0,0.3393474519252777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7022013068199158,0.7022083401679993,-7.030449978628894e-06,0.0,0.0003443945315666,0.0,0.0,57.3272705078125,0.0,0.0,0.0,0.4448756575584411,4.0,0.0,1.0
474300,293.13720703125,297.1499938964844,293.1499938964844,0.0961110815405845,-2220.125,304.1470031738281,0.698784589767456,0.1545232683420181,0.140663132071495,293.3326721191406,297.1499938964844,293.1499938964844,0.0068806330673396,-509.5986328125,299.6263427734375,0.4633595049381256,0.050000000745058,0.0494448766112327,293.19842529296875,297.1499938964844,293.1499938964844,0.2891417145729065,-4156.15478515625,304.15069580078125,0.9371837973594666,0.3749291598796844,0.2632515728473663,293.1770935058594,297.1499938964844,293.1499938964844,0.3716315925121307,-6880.27587890625,304.0993957519531,0.9990000128746032,0.4662819802761078,0.4375252425670624,293.2316589355469,297.1499938964844,293.1499938964844,0.010858773253858,-3232.1298828125,302.4957275390625,0.4633595049381256,0.050000000745058,0.2345452159643173,291.088134765625,291.1499938964844,261.7749938964844,260.12481689453125,279.6843566894531,293.2531433105469,291.084716796875,1.0,0.2979657351970672,0.8296154141426086,0.8296154141426086,1.0,1.0,-1.3506758213043213,0.5824368596076965,0.76823890209198,0.2620077431201935,0.0,0.0,0.6435724496841431,63.87771987915039,81.0,-69.31692504882812,-15414.599609375,286.63189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16656494140625,309.00213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17793.03515625,18000.0,0.0,0.0,0.3380908966064453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7137206792831421,0.7137278318405151,-7.1171966737892944e-06,0.0,0.0003431192890275,0.0,0.0,59.25181198120117,0.0,0.0,0.0,0.4494076669216156,4.0,0.0,1.0
474360,293.1360778808594,297.1499938964844,293.1499938964844,0.0966206565499305,-2229.873291015625,304.1466369628906,0.6933255791664124,0.1549107581377029,0.1411120593547821,293.33160400390625,297.1499938964844,293.1499938964844,0.0068738856352865,-509.6229553222656,299.59161376953125,0.4571925103664398,0.050000000745058,0.0495494343340396,293.198486328125,297.1499938964844,293.1499938964844,0.2890708744525909,-4155.52392578125,304.15069580078125,0.9275466203689576,0.3743036687374115,0.2628896236419678,293.2003173828125,297.1499938964844,293.1499938964844,0.3747047483921051,-6924.66748046875,304.1035461425781,0.9951627254486084,0.4613729119300842,0.4397757649421692,293.2325439453125,297.1499938964844,293.1499938964844,0.0108768586069345,-3238.27734375,302.4769287109375,0.4571925103664398,0.050000000745058,0.2350411862134933,291.07147216796875,291.1499938964844,261.7933349609375,260.1413879394531,279.69464111328125,293.2593078613281,291.0696716308594,1.0,0.3013669848442077,0.8291838765144348,0.8291838765144348,1.0,1.0,-1.3538974523544312,0.5838348865509033,0.7700625061988831,0.2629033029079437,0.0,0.0,0.6505162119865417,66.58171081542969,84.0,-51.690914154052734,-15469.525390625,294.2815856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0511779785156,308.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17749.138671875,18000.0,0.0,0.0,0.3373244106769562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7271661758422852,0.7271734476089478,-7.224914497783175e-06,0.0,0.000342341401847,0.0,0.0,61.58981704711914,0.0,0.0,0.0,0.4548039436340332,4.0,0.0,1.0
474420,293.1360778808594,297.1499938964844,293.1499938964844,0.0970540568232536,-2237.58203125,304.1470642089844,0.682015597820282,0.1552714705467224,0.1417927592992782,293.3301086425781,297.1499938964844,293.1499938964844,0.0068433587439358,-507.7834167480469,299.5383605957031,0.4453760087490082,0.050000000745058,0.0497775115072727,293.1988525390625,297.1499938964844,293.1499938964844,0.2876885533332824,-4139.03466796875,304.1528015136719,0.9086913466453552,0.3730017840862274,0.2621704638004303,293.2244567871094,297.1499938964844,293.1499938964844,0.3687449991703033,-6824.41748046875,304.12860107421875,0.976978838443756,0.4551538228988647,0.4330577850341797,293.2344665527344,297.1499938964844,293.1499938964844,0.0108757568523287,-3239.033935546875,302.4449462890625,0.4453760087490082,0.050000000745058,0.2361230850219726,291.0880126953125,291.1499938964844,261.8299865722656,260.1745300292969,279.7171630859375,293.26300048828125,291.0899658203125,1.0,0.3070544302463531,0.8283208012580872,0.8283208012580872,1.0,1.0,-1.3476768732070925,0.5809630751609802,0.7667137980461121,0.2610935866832733,0.0,0.0,0.6581493020057678,72.25129699707031,87.0,8.268963813781738,-15454.0322265625,304.577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7982482910156,308.868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17807.65234375,18000.0,0.0,0.0,0.3367544710636139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7496182918548584,0.7496256828308105,-7.4394924922671635e-06,0.0,0.0003417629923205,0.0,0.0,65.85243225097656,0.0,0.0,0.0,0.4640059471130371,4.0,0.0,1.0
474480,293.1360778808594,297.1499938964844,293.1499938964844,0.0970540568232536,-2237.58203125,304.1470642089844,0.682015597820282,0.1552714705467224,0.1417927592992782,293.3301086425781,297.1499938964844,293.1499938964844,0.0068433587439358,-507.7834167480469,299.5383605957031,0.4453760087490082,0.050000000745058,0.0497775115072727,293.1988525390625,297.1499938964844,293.1499938964844,0.2876885533332824,-4139.03466796875,304.1528015136719,0.9086913466453552,0.3730017840862274,0.2621704638004303,293.2244567871094,297.1499938964844,293.1499938964844,0.3687449991703033,-6824.41748046875,304.12860107421875,0.976978838443756,0.4551538228988647,0.4330577850341797,293.2344665527344,297.1499938964844,293.1499938964844,0.0108757568523287,-3239.033935546875,302.4449462890625,0.4453760087490082,0.050000000745058,0.2361230850219726,291.0880126953125,291.1499938964844,261.8299865722656,260.1745300292969,279.7171630859375,293.26300048828125,291.0899658203125,1.0,0.3070544302463531,0.8283208012580872,0.8283208012580872,1.0,1.0,-1.3476768732070925,0.5809630751609802,0.7667137980461121,0.2610935866832733,0.0,0.0,0.6581493020057678,72.25129699707031,87.0,8.268963813781738,-15454.0322265625,304.577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7982482910156,308.868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17807.65234375,18000.0,0.0,0.0,0.3367544710636139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7496182918548584,0.7496256828308105,-7.4394924922671635e-06,0.0,0.0003417629923205,0.0,0.0,65.85243225097656,0.0,0.0,0.0,0.4640059471130371,4.0,0.0,1.0
474540,293.13800048828125,297.1499938964844,293.1499938964844,0.0971340835094451,-2238.775634765625,304.1479187011719,0.6730049252510071,0.1552343666553497,0.1419931501150131,293.3295288085937,297.1499938964844,293.1499938964844,0.0068039591424167,-505.5069885253906,299.4818725585937,0.4369961321353912,0.050000000745058,0.0499681308865547,293.1994323730469,297.1499938964844,293.1499938964844,0.2863178253173828,-4122.96337890625,304.15411376953125,0.8954752087593079,0.3716432452201843,0.2613726258277893,293.232666015625,297.1499938964844,293.1499938964844,0.3652496039867401,-6767.62939453125,304.1413269042969,0.9620292782783508,0.4515822529792785,0.4294458627700805,293.2364196777344,297.1499938964844,293.1499938964844,0.0108640762045979,-3238.32666015625,302.411865234375,0.4369961321353912,0.050000000745058,0.2370273023843765,291.1008605957031,291.1499938964844,261.8666687011719,260.2077331542969,279.7366638183594,293.2637023925781,291.1016845703125,1.0,0.3118970692157745,0.8274577856063843,0.8274577856063843,1.0,1.0,-1.3439373970031738,0.5792112946510315,0.7647261023521423,0.2599595487117767,0.0,0.0,0.663699746131897,77.01421356201172,90.0,13.36177921295166,-15398.46484375,313.85711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56121826171875,308.7357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17863.95703125,18000.0,0.0,0.0,0.3370152711868286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7630033493041992,0.7630109190940857,-7.5751727308670525e-06,0.0,0.0003420276625547,0.0,0.0,68.52787780761719,0.0,0.0,0.0,0.4697352647781372,4.0,0.0,1.0
474600,293.13800048828125,297.1499938964844,293.1499938964844,0.0971340835094451,-2238.775634765625,304.1479187011719,0.6730049252510071,0.1552343666553497,0.1419931501150131,293.3295288085937,297.1499938964844,293.1499938964844,0.0068039591424167,-505.5069885253906,299.4818725585937,0.4369961321353912,0.050000000745058,0.0499681308865547,293.1994323730469,297.1499938964844,293.1499938964844,0.2863178253173828,-4122.96337890625,304.15411376953125,0.8954752087593079,0.3716432452201843,0.2613726258277893,293.232666015625,297.1499938964844,293.1499938964844,0.3652496039867401,-6767.62939453125,304.1413269042969,0.9620292782783508,0.4515822529792785,0.4294458627700805,293.2364196777344,297.1499938964844,293.1499938964844,0.0108640762045979,-3238.32666015625,302.411865234375,0.4369961321353912,0.050000000745058,0.2370273023843765,291.1008605957031,291.1499938964844,261.8666687011719,260.2077331542969,279.7366638183594,293.2637023925781,291.1016845703125,1.0,0.3118970692157745,0.8274577856063843,0.8274577856063843,1.0,1.0,-1.3439373970031738,0.5792112946510315,0.7647261023521423,0.2599595487117767,0.0,0.0,0.663699746131897,77.01421356201172,90.0,13.36177921295166,-15398.46484375,313.85711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56121826171875,308.7357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17863.95703125,18000.0,0.0,0.0,0.3370152711868286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7630033493041992,0.7630109190940857,-7.5751727308670525e-06,0.0,0.0003420276625547,0.0,0.0,68.52787780761719,0.0,0.0,0.0,0.4697352647781372,4.0,0.0,1.0
474660,293.139892578125,297.1499938964844,293.1499938964844,0.0971524864435195,-2238.908935546875,304.1485595703125,0.6656655073165894,0.1551561057567596,0.1420837789773941,293.32958984375,297.1499938964844,293.1499938964844,0.0067613450810313,-503.0857849121094,299.4222717285156,0.4305723309516907,0.050000000745058,0.0501359887421131,293.1999816894531,297.1499938964844,293.1499938964844,0.2850002348423004,-4107.66162109375,304.1549377441406,0.8847606182098389,0.3702808618545532,0.2605500519275665,293.2353820800781,297.1499938964844,293.1499938964844,0.3627468347549438,-6727.912109375,304.1482849121094,0.9491217732429504,0.4489345550537109,0.4269680082798004,293.2382202148437,297.1499938964844,293.1499938964844,0.0108479419723153,-3237.077880859375,302.3778686523437,0.4305723309516907,0.050000000745058,0.2378235459327697,291.1091613769531,291.1499938964844,261.9033203125,260.240966796875,279.7552185058594,293.2646789550781,291.1098327636719,1.0,0.3161643743515014,0.8268866539001465,0.8268866539001465,1.0,1.0,-1.3412412405014038,0.5779580473899841,0.7632832527160645,0.2591286301612854,0.0,0.0,0.6685796976089478,81.21824645996094,93.0,12.247350692749023,-15351.2265625,322.2715148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558044433594,308.61834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.609375,18000.0,0.0,0.0,0.3378466665744781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747399210929871,0.7747476100921631,-7.689438461966347e-06,0.0,0.0003428714117035,0.0,0.0,70.89237213134766,0.0,0.0,0.0,0.4746803939342499,4.0,0.0,1.0
474720,293.139892578125,297.1499938964844,293.1499938964844,0.0971524864435195,-2238.908935546875,304.1485595703125,0.6656655073165894,0.1551561057567596,0.1420837789773941,293.32958984375,297.1499938964844,293.1499938964844,0.0067613450810313,-503.0857849121094,299.4222717285156,0.4305723309516907,0.050000000745058,0.0501359887421131,293.1999816894531,297.1499938964844,293.1499938964844,0.2850002348423004,-4107.66162109375,304.1549377441406,0.8847606182098389,0.3702808618545532,0.2605500519275665,293.2353820800781,297.1499938964844,293.1499938964844,0.3627468347549438,-6727.912109375,304.1482849121094,0.9491217732429504,0.4489345550537109,0.4269680082798004,293.2382202148437,297.1499938964844,293.1499938964844,0.0108479419723153,-3237.077880859375,302.3778686523437,0.4305723309516907,0.050000000745058,0.2378235459327697,291.1091613769531,291.1499938964844,261.9033203125,260.240966796875,279.7552185058594,293.2646789550781,291.1098327636719,1.0,0.3161643743515014,0.8268866539001465,0.8268866539001465,1.0,1.0,-1.3412412405014038,0.5779580473899841,0.7632832527160645,0.2591286301612854,0.0,0.0,0.6685796976089478,81.21824645996094,93.0,12.247350692749023,-15351.2265625,322.2715148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558044433594,308.61834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.609375,18000.0,0.0,0.0,0.3378466665744781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747399210929871,0.7747476100921631,-7.689438461966347e-06,0.0,0.0003428714117035,0.0,0.0,70.89237213134766,0.0,0.0,0.0,0.4746803939342499,4.0,0.0,1.0
474780,293.1414794921875,297.1499938964844,293.1499938964844,0.0971657335758209,-2238.98388671875,304.1490173339844,0.6595044136047363,0.1550861150026321,0.1421648114919662,293.3301086425781,297.1499938964844,293.1499938964844,0.0067152213305234,-500.4454650878906,299.361083984375,0.4253686964511871,0.050000000745058,0.050289437174797,293.200439453125,297.1499938964844,293.1499938964844,0.283679187297821,-4092.38232421875,304.1554870605469,0.875558614730835,0.3689208328723907,0.2597180902957916,293.2360534667969,297.1499938964844,293.1499938964844,0.3605323135852813,-6693.62109375,304.1524963378906,0.9375669956207277,0.4466312229633331,0.4248982071876526,293.2398986816406,297.1499938964844,293.1499938964844,0.0108270673081278,-3234.9521484375,302.3435974121094,0.4253686964511871,0.050000000745058,0.238551452755928,291.1166381835937,291.1499938964844,261.94000244140625,260.2742614746094,279.773681640625,293.265869140625,291.1173400878906,1.0,0.3200239539146423,0.8263155817985535,0.8263155817985535,1.0,1.0,-1.338913083076477,0.5768707394599915,0.7620423436164856,0.2584013640880584,0.0,0.0,0.6725254654884338,85.06381225585938,96.0,11.249102592468262,-15309.208984375,329.99957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877136230469,308.5220642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17904.494140625,18000.0,0.0,0.0,0.3390549123287201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7844593524932861,0.7844671607017517,-7.785961315676104e-06,0.0,0.0003440976433921,0.0,0.0,72.89995574951172,0.0,0.0,0.0,0.4787971079349518,4.0,0.0,1.0
474840,293.1414794921875,297.1499938964844,293.1499938964844,0.0971657335758209,-2238.98388671875,304.1490173339844,0.6595044136047363,0.1550861150026321,0.1421648114919662,293.3301086425781,297.1499938964844,293.1499938964844,0.0067152213305234,-500.4454650878906,299.361083984375,0.4253686964511871,0.050000000745058,0.050289437174797,293.200439453125,297.1499938964844,293.1499938964844,0.283679187297821,-4092.38232421875,304.1554870605469,0.875558614730835,0.3689208328723907,0.2597180902957916,293.2360534667969,297.1499938964844,293.1499938964844,0.3605323135852813,-6693.62109375,304.1524963378906,0.9375669956207277,0.4466312229633331,0.4248982071876526,293.2398986816406,297.1499938964844,293.1499938964844,0.0108270673081278,-3234.9521484375,302.3435974121094,0.4253686964511871,0.050000000745058,0.238551452755928,291.1166381835937,291.1499938964844,261.94000244140625,260.2742614746094,279.773681640625,293.265869140625,291.1173400878906,1.0,0.3200239539146423,0.8263155817985535,0.8263155817985535,1.0,1.0,-1.338913083076477,0.5768707394599915,0.7620423436164856,0.2584013640880584,0.0,0.0,0.6725254654884338,85.06381225585938,96.0,11.249102592468262,-15309.208984375,329.99957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877136230469,308.5220642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17904.494140625,18000.0,0.0,0.0,0.3390549123287201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7844593524932861,0.7844671607017517,-7.785961315676104e-06,0.0,0.0003440976433921,0.0,0.0,72.89995574951172,0.0,0.0,0.0,0.4787971079349518,4.0,0.0,1.0
474900,293.1422424316406,297.1499938964844,293.1499938964844,0.0971671715378761,-2238.92822265625,304.1492004394531,0.6567441821098328,0.1550471186637878,0.1422022879123687,293.3305358886719,297.1499938964844,293.1499938964844,0.0066909901797771,-499.04290771484375,299.33013916015625,0.4230913519859314,0.050000000745058,0.0503623858094215,293.2006530761719,297.1499938964844,293.1499938964844,0.2830080687999725,-4084.62841796875,304.1557006835937,0.8713770508766174,0.3682412803173065,0.2592997848987579,293.236083984375,297.1499938964844,293.1499938964844,0.3594515323638916,-6677.1171875,304.15399169921875,0.9321925044059752,0.4455386996269226,0.4239298403263092,293.2406921386719,297.1499938964844,293.1499938964844,0.0108149964362382,-3233.544189453125,302.3263854980469,0.4230913519859314,0.050000000745058,0.2388974875211715,291.1205749511719,291.1499938964844,261.9583435058594,260.2909240722656,279.7826538085937,293.2660827636719,291.1213073730469,1.0,0.321838229894638,0.8260300755500793,0.8260300755500793,1.0,1.0,-1.3377964496612549,0.5763477683067322,0.7614487409591675,0.258053183555603,0.0,0.0,0.6740935444831848,86.89183807373047,96.0,11.311131477355955,-15290.126953125,333.6588439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185607910156,308.4828186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17915.51171875,18000.0,0.0,0.0,0.3397424519062042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7885080575942993,0.7885158658027649,-7.827125045878347e-06,0.0,0.0003447954077273,0.0,0.0,73.75284576416016,0.0,0.0,0.0,0.4805194437503814,4.0,0.0,1.0
474960,293.1430053710937,297.1499938964844,293.1499938964844,0.0971565991640091,-2238.64794921875,304.1493530273437,0.6541382670402527,0.154993787407875,0.1422280967235565,293.3310241699219,297.1499938964844,293.1499938964844,0.006666109431535,-497.5915832519531,299.2989807128906,0.4209827780723572,0.050000000745058,0.0504334308207035,293.2008361816406,297.1499938964844,293.1499938964844,0.2823284268379211,-4076.778076171875,304.1559143066406,0.8674209713935852,0.367561787366867,0.2588801085948944,293.2359619140625,297.1499938964844,293.1499938964844,0.3583717942237854,-6660.7431640625,304.1552429199219,0.9270598292350768,0.4444690346717834,0.4229856431484222,293.241455078125,297.1499938964844,293.1499938964844,0.0108019830659031,-3231.9267578125,302.3091735839844,0.4209827780723572,0.050000000745058,0.2392344772815704,291.1247253417969,291.1499938964844,261.9766540527344,260.3075866699219,279.7915344238281,293.2660522460937,291.1255187988281,1.0,0.3235897719860077,0.8257501721382141,0.8257501721382141,1.0,1.0,-1.3366800546646118,0.5758246183395386,0.760855495929718,0.2577078640460968,0.0,0.0,0.675360381603241,88.6717300415039,99.0,11.630352973937988,-15271.900390625,337.2023620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05963134765625,308.4496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17927.6015625,18000.0,0.0,0.0,0.3404566645622253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7919347286224365,0.7919425964355469,-7.862746315367986e-06,0.0,0.0003455202386248,0.0,0.0,74.48487091064453,0.0,0.0,0.0,0.4819833636283874,4.0,0.0,1.0
475020,293.14453125,297.1499938964844,293.1499938964844,0.0971009135246276,-2237.436767578125,304.149658203125,0.6493059396743774,0.1548641324043274,0.1422488540410995,293.332275390625,297.1499938964844,293.1499938964844,0.0066144322045147,-494.53948974609375,299.23614501953125,0.4171731472015381,0.050000000745058,0.0505710840225219,293.2012023925781,297.1499938964844,293.1499938964844,0.2809396088123321,-4060.73046875,304.15625,0.8600730895996094,0.3662023544311523,0.2580374479293823,293.2355651855469,297.1499938964844,293.1499938964844,0.3561945259571075,-6627.9609375,304.1571044921875,0.917497456073761,0.4423751831054687,0.4211429059505462,293.242919921875,297.1499938964844,293.1499938964844,0.0107732778415083,-3228.069580078125,302.2746887207031,0.4171731472015381,0.050000000745058,0.2398874461650848,291.1339416503906,291.1499938964844,262.0133361816406,260.3409729003906,279.80938720703125,293.2661437988281,291.13482666015625,1.0,0.3269401490688324,0.8251904249191284,0.8251904249191284,1.0,1.0,-1.334430456161499,0.5747684836387634,0.7596619725227356,0.257020354270935,0.0,0.0,0.6768912076950073,92.1191635131836,102.0,12.889549255371094,-15236.8291015625,344.0079040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9719543457031,308.40057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.166015625,18000.0,0.0,0.0,0.3418841660022735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967339158058167,0.796741783618927,-7.915277819847688e-06,0.0,0.0003469689690973,0.0,0.0,75.53630828857422,0.0,0.0,0.0,0.484050303697586,4.0,0.0,1.0
475080,293.14453125,297.1499938964844,293.1499938964844,0.0971009135246276,-2237.436767578125,304.149658203125,0.6493059396743774,0.1548641324043274,0.1422488540410995,293.332275390625,297.1499938964844,293.1499938964844,0.0066144322045147,-494.53948974609375,299.23614501953125,0.4171731472015381,0.050000000745058,0.0505710840225219,293.2012023925781,297.1499938964844,293.1499938964844,0.2809396088123321,-4060.73046875,304.15625,0.8600730895996094,0.3662023544311523,0.2580374479293823,293.2355651855469,297.1499938964844,293.1499938964844,0.3561945259571075,-6627.9609375,304.1571044921875,0.917497456073761,0.4423751831054687,0.4211429059505462,293.242919921875,297.1499938964844,293.1499938964844,0.0107732778415083,-3228.069580078125,302.2746887207031,0.4171731472015381,0.050000000745058,0.2398874461650848,291.1339416503906,291.1499938964844,262.0133361816406,260.3409729003906,279.80938720703125,293.2661437988281,291.13482666015625,1.0,0.3269401490688324,0.8251904249191284,0.8251904249191284,1.0,1.0,-1.334430456161499,0.5747684836387634,0.7596619725227356,0.257020354270935,0.0,0.0,0.6768912076950073,92.1191635131836,102.0,12.889549255371094,-15236.8291015625,344.0079040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9719543457031,308.40057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.166015625,18000.0,0.0,0.0,0.3418841660022735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967339158058167,0.796741783618927,-7.915277819847688e-06,0.0,0.0003469689690973,0.0,0.0,75.53630828857422,0.0,0.0,0.0,0.484050303697586,4.0,0.0,1.0
475140,293.1459350585937,297.1499938964844,293.1499938964844,0.0970163717865943,-2235.68359375,304.14990234375,0.6448995471000671,0.1547152996063232,0.1422458291053772,293.33380126953125,297.1499938964844,293.1499938964844,0.0065605854615569,-491.3156127929688,299.1725769042969,0.4137882590293884,0.050000000745058,0.0507042557001113,293.2015380859375,297.1499938964844,293.1499938964844,0.2795180678367615,-4044.29638671875,304.1565246582031,0.8533412218093872,0.3648361265659332,0.2571884393692016,293.2349853515625,297.1499938964844,293.1499938964844,0.3539959192276001,-6595.07275390625,304.15838623046875,0.908898115158081,0.4403231143951416,0.4193396270275116,293.2442932128906,297.1499938964844,293.1499938964844,0.0107417283579707,-3223.549560546875,302.2401123046875,0.4137882590293884,0.050000000745058,0.2405191510915756,291.14410400390625,291.1499938964844,262.04998779296875,260.3743896484375,279.82745361328125,293.26641845703125,291.14508056640625,1.0,0.3301295638084411,0.8246306777000427,0.8246306777000427,1.0,1.0,-1.3321611881256104,0.5737001299858093,0.758461058139801,0.2563386857509613,0.0,0.0,0.6769964098930359,95.45323944091795,105.0,13.994791984558104,-15201.7587890625,350.5232238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231872558594,308.3726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.375,18000.0,0.0,0.0,0.3431934118270874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984845638275146,0.7984924912452698,-7.939294846437406e-06,0.0,0.000348297675373,0.0,0.0,75.95711517333984,0.0,0.0,0.0,0.4848339855670929,4.0,0.0,1.0
475200,293.1459350585937,297.1499938964844,293.1499938964844,0.0970163717865943,-2235.68359375,304.14990234375,0.6448995471000671,0.1547152996063232,0.1422458291053772,293.33380126953125,297.1499938964844,293.1499938964844,0.0065605854615569,-491.3156127929688,299.1725769042969,0.4137882590293884,0.050000000745058,0.0507042557001113,293.2015380859375,297.1499938964844,293.1499938964844,0.2795180678367615,-4044.29638671875,304.1565246582031,0.8533412218093872,0.3648361265659332,0.2571884393692016,293.2349853515625,297.1499938964844,293.1499938964844,0.3539959192276001,-6595.07275390625,304.15838623046875,0.908898115158081,0.4403231143951416,0.4193396270275116,293.2442932128906,297.1499938964844,293.1499938964844,0.0107417283579707,-3223.549560546875,302.2401123046875,0.4137882590293884,0.050000000745058,0.2405191510915756,291.14410400390625,291.1499938964844,262.04998779296875,260.3743896484375,279.82745361328125,293.26641845703125,291.14508056640625,1.0,0.3301295638084411,0.8246306777000427,0.8246306777000427,1.0,1.0,-1.3321611881256104,0.5737001299858093,0.758461058139801,0.2563386857509613,0.0,0.0,0.6769964098930359,95.45323944091795,105.0,13.994791984558104,-15201.7587890625,350.5232238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231872558594,308.3726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.375,18000.0,0.0,0.0,0.3431934118270874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984845638275146,0.7984924912452698,-7.939294846437406e-06,0.0,0.000348297675373,0.0,0.0,75.95711517333984,0.0,0.0,0.0,0.4848339855670929,4.0,0.0,1.0
475260,293.1423034667969,297.1499938964844,293.1499938964844,0.0975375995039939,-2245.3701171875,304.1490478515625,0.6421184539794922,0.1555638313293457,0.1429475247859954,293.3294982910156,297.1499938964844,293.1499938964844,0.0065246559679508,-489.1746520996094,299.1235656738281,0.4109040200710296,0.050000000745058,0.0508262440562248,293.1971130371094,297.1499938964844,293.1499938964844,0.2788468897342682,-4036.837890625,304.15545654296875,0.8479906916618347,0.3644356429576874,0.2568715512752533,293.2294616699219,297.1499938964844,293.1499938964844,0.3526204824447632,-6575.07958984375,304.1578369140625,0.9022377729415894,0.4392971694469452,0.4183073341846466,293.23956298828125,297.1499938964844,293.1499938964844,0.0107433889061212,-3224.5693359375,302.2216796875,0.4109040200710296,0.050000000745058,0.2410978227853775,291.1513061523437,291.1499938964844,262.0821838378906,260.4040222167969,279.8399353027344,293.2621154785156,291.1515808105469,1.0,0.3332737684249878,0.8240758180618286,0.8240758180618286,1.0,1.0,-1.332223892211914,0.573689877986908,0.7585340142250061,0.2562633752822876,0.0,0.0,0.6762398481369019,98.5419921875,93.0,8.874009132385254,-15184.0830078125,357.5549621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90753173828125,308.3570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.435546875,18000.0,0.0,0.0,0.3442975878715515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.797505795955658,0.7975137233734131,-7.935250323498622e-06,0.0,0.0003494182892609,0.0,0.0,75.78952026367188,0.0,0.0,0.0,0.4844705164432525,4.0,0.0,1.0
475320,293.1423034667969,297.1499938964844,293.1499938964844,0.0975375995039939,-2245.3701171875,304.1490478515625,0.6421184539794922,0.1555638313293457,0.1429475247859954,293.3294982910156,297.1499938964844,293.1499938964844,0.0065246559679508,-489.1746520996094,299.1235656738281,0.4109040200710296,0.050000000745058,0.0508262440562248,293.1971130371094,297.1499938964844,293.1499938964844,0.2788468897342682,-4036.837890625,304.15545654296875,0.8479906916618347,0.3644356429576874,0.2568715512752533,293.2294616699219,297.1499938964844,293.1499938964844,0.3526204824447632,-6575.07958984375,304.1578369140625,0.9022377729415894,0.4392971694469452,0.4183073341846466,293.23956298828125,297.1499938964844,293.1499938964844,0.0107433889061212,-3224.5693359375,302.2216796875,0.4109040200710296,0.050000000745058,0.2410978227853775,291.1513061523437,291.1499938964844,262.0821838378906,260.4040222167969,279.8399353027344,293.2621154785156,291.1515808105469,1.0,0.3332737684249878,0.8240758180618286,0.8240758180618286,1.0,1.0,-1.332223892211914,0.573689877986908,0.7585340142250061,0.2562633752822876,0.0,0.0,0.6762398481369019,98.5419921875,93.0,8.874009132385254,-15184.0830078125,357.5549621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90753173828125,308.3570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.435546875,18000.0,0.0,0.0,0.3442975878715515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.797505795955658,0.7975137233734131,-7.935250323498622e-06,0.0,0.0003494182892609,0.0,0.0,75.78952026367188,0.0,0.0,0.0,0.4844705164432525,4.0,0.0,1.0
475380,293.1414794921875,297.1499938964844,293.1499938964844,0.0977737233042717,-2249.655517578125,304.14898681640625,0.6443479657173157,0.1559258699417114,0.1432879865169525,293.32720947265625,297.1499938964844,293.1499938964844,0.0064562209881842,-484.9714660644531,299.07012939453125,0.4122098684310913,0.050000000745058,0.0507700443267822,293.19586181640625,297.1499938964844,293.1499938964844,0.2778245806694031,-4025.077392578125,304.1553649902344,0.8495967388153076,0.3635014593601227,0.2562448680400848,293.2270202636719,297.1499938964844,293.1499938964844,0.3509340286254883,-6550.138671875,304.1580810546875,0.9037909507751464,0.4377837777137756,0.4169088304042816,293.23651123046875,297.1499938964844,293.1499938964844,0.010679755359888,-3212.88623046875,302.2001037597656,0.4122098684310913,0.050000000745058,0.2408312410116195,291.1571655273437,291.1499938964844,262.1058044433594,260.42626953125,279.8518371582031,293.2604675292969,291.1580810546875,1.0,0.3310983777046203,0.8235208988189697,0.8235208988189697,1.0,1.0,-1.3298158645629885,0.5725416541099548,0.7572742104530334,0.2555994689464569,0.0,0.0,0.674976646900177,97.08036041259766,81.0,10.482266426086426,-15157.3349609375,353.1166076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.917236328125,308.36431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.7734375,18000.0,0.0,0.0,0.345159113407135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956584692001343,0.7956663370132446,-7.920168172859121e-06,0.0,0.0003502926265355,0.0,0.0,75.42011260986328,0.0,0.0,0.0,0.4836915731430053,4.0,0.0,1.0
475440,293.1414794921875,297.1499938964844,293.1499938964844,0.0977737233042717,-2249.655517578125,304.14898681640625,0.6443479657173157,0.1559258699417114,0.1432879865169525,293.32720947265625,297.1499938964844,293.1499938964844,0.0064562209881842,-484.9714660644531,299.07012939453125,0.4122098684310913,0.050000000745058,0.0507700443267822,293.19586181640625,297.1499938964844,293.1499938964844,0.2778245806694031,-4025.077392578125,304.1553649902344,0.8495967388153076,0.3635014593601227,0.2562448680400848,293.2270202636719,297.1499938964844,293.1499938964844,0.3509340286254883,-6550.138671875,304.1580810546875,0.9037909507751464,0.4377837777137756,0.4169088304042816,293.23651123046875,297.1499938964844,293.1499938964844,0.010679755359888,-3212.88623046875,302.2001037597656,0.4122098684310913,0.050000000745058,0.2408312410116195,291.1571655273437,291.1499938964844,262.1058044433594,260.42626953125,279.8518371582031,293.2604675292969,291.1580810546875,1.0,0.3310983777046203,0.8235208988189697,0.8235208988189697,1.0,1.0,-1.3298158645629885,0.5725416541099548,0.7572742104530334,0.2555994689464569,0.0,0.0,0.674976646900177,97.08036041259766,81.0,10.482266426086426,-15157.3349609375,353.1166076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.917236328125,308.36431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.7734375,18000.0,0.0,0.0,0.345159113407135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956584692001343,0.7956663370132446,-7.920168172859121e-06,0.0,0.0003502926265355,0.0,0.0,75.42011260986328,0.0,0.0,0.0,0.4836915731430053,4.0,0.0,1.0
475500,293.1413269042969,297.1499938964844,293.1499938964844,0.0977778732776641,-2249.62939453125,304.149169921875,0.6470311284065247,0.1560647785663604,0.1433430314064026,293.3265380859375,297.1499938964844,293.1499938964844,0.0064125619828701,-482.215576171875,299.0433044433594,0.4141759574413299,0.050000000745058,0.0506884939968586,293.1955871582031,297.1499938964844,293.1499938964844,0.2771275043487549,-4016.95458984375,304.1556701660156,0.8525403141975403,0.3629722595214844,0.2558266818523407,293.2261962890625,297.1499938964844,293.1499938964844,0.349892646074295,-6534.5869140625,304.15850830078125,0.9071139097213744,0.4369714558124542,0.4160755574703216,293.2353515625,297.1499938964844,293.1499938964844,0.0106285968795418,-3202.941162109375,302.18902587890625,0.4141759574413299,0.050000000745058,0.2404443919658661,291.1624450683594,291.1499938964844,262.11456298828125,260.4347839355469,279.8572082519531,293.2600402832031,291.1634521484375,1.0,0.3286560475826263,0.8232434988021851,0.8232434988021851,1.0,1.0,-1.3278177976608276,0.5716058611869812,0.7562119364738464,0.2550669312477112,0.0,0.0,0.6736183166503906,94.9833984375,81.0,12.645469665527344,-15136.92578125,347.4474792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320983886719,308.37335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.533203125,18000.0,0.0,0.0,0.345461905002594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.793541669845581,0.7935495376586914,-7.903529876784887e-06,0.0,0.0003505999047774,0.0,0.0,75.0028076171875,0.0,0.0,0.0,0.4828123748302459,4.0,0.0,1.0
475560,293.1412353515625,297.1499938964844,293.1499938964844,0.0977507084608078,-2249.017333984375,304.1493835449219,0.6506385803222656,0.1561964750289917,0.1433624625205993,293.3261413574219,297.1499938964844,293.1499938964844,0.0063648354262113,-479.1836242675781,299.0160217285156,0.4169048368930816,0.050000000745058,0.0505813211202621,293.1954040527344,297.1499938964844,293.1499938964844,0.2763830423355102,-4008.27490234375,304.1559753417969,0.8566955924034119,0.3624316453933716,0.2553755044937134,293.2254333496094,297.1499938964844,293.1499938964844,0.3488036096096039,-6518.31982421875,304.158935546875,0.91200190782547,0.4361520707607269,0.4152014553546905,293.2344055175781,297.1499938964844,293.1499938964844,0.0105692632496356,-3191.285400390625,302.177734375,0.4169048368930816,0.050000000745058,0.2399360090494156,291.16796875,291.1499938964844,262.1213684082031,260.4416198730469,279.86199951171875,293.259765625,291.1689453125,1.0,0.3255033195018768,0.8229652643203735,0.8229652643203735,1.0,1.0,-1.3255115747451782,0.5705289244651794,0.7549827098846436,0.2544595003128052,0.0,0.0,0.6718668937683105,92.23289489746094,69.0,13.853740692138672,-15112.4423828125,340.179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537353515625,308.3848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.693359375,18000.0,0.0,0.0,0.3456600606441498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7904748320579529,0.7904826998710632,-7.878137694206089e-06,0.0,0.0003508010413497,0.0,0.0,74.3915023803711,0.0,0.0,0.0,0.4815429449081421,4.0,0.0,1.0
475620,293.1410522460937,297.1499938964844,293.1499938964844,0.0976480022072792,-2246.91064453125,304.1497497558594,0.6605827212333679,0.1564549803733825,0.1433372646570205,293.32586669921875,297.1499938964844,293.1499938964844,0.0062611470930278,-472.5570373535156,298.96002197265625,0.4247391521930694,0.050000000745058,0.0503093712031841,293.195068359375,297.1499938964844,293.1499938964844,0.274841696023941,-3990.329345703125,304.15655517578125,0.8684972524642944,0.361348807811737,0.2544219493865967,293.2240295410156,297.1499938964844,293.1499938964844,0.3465853333473205,-6485.240234375,304.1596374511719,0.9263918399810792,0.4345282316207886,0.4133981466293335,293.2327880859375,297.1499938964844,293.1499938964844,0.0104342075064778,-3164.501708984375,302.1547241210937,0.4247391521930694,0.050000000745058,0.238646000623703,291.17828369140625,291.1499938964844,262.1294250488281,260.4505310058594,279.8697814941406,293.2594299316406,291.1791381835937,1.0,0.3175073266029358,0.8224087357521057,0.8224087357521057,1.0,1.0,-1.320297360420227,0.5680985450744629,0.7521987557411194,0.253103494644165,0.0,0.0,0.6673910617828369,85.26412963867188,57.0,13.851024627685549,-15054.9326171875,322.1502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160522460937,308.41510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.017578125,18000.0,0.0,0.0,0.3457035720348358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7819250822067261,0.7819328904151917,-7.8038110586931e-06,0.0,0.0003508451627567,0.0,0.0,72.67820739746094,0.0,0.0,0.0,0.4779939651489258,4.0,0.0,1.0
475680,293.1410522460937,297.1499938964844,293.1499938964844,0.0976480022072792,-2246.91064453125,304.1497497558594,0.6605827212333679,0.1564549803733825,0.1433372646570205,293.32586669921875,297.1499938964844,293.1499938964844,0.0062611470930278,-472.5570373535156,298.96002197265625,0.4247391521930694,0.050000000745058,0.0503093712031841,293.195068359375,297.1499938964844,293.1499938964844,0.274841696023941,-3990.329345703125,304.15655517578125,0.8684972524642944,0.361348807811737,0.2544219493865967,293.2240295410156,297.1499938964844,293.1499938964844,0.3465853333473205,-6485.240234375,304.1596374511719,0.9263918399810792,0.4345282316207886,0.4133981466293335,293.2327880859375,297.1499938964844,293.1499938964844,0.0104342075064778,-3164.501708984375,302.1547241210937,0.4247391521930694,0.050000000745058,0.238646000623703,291.17828369140625,291.1499938964844,262.1294250488281,260.4505310058594,279.8697814941406,293.2594299316406,291.1791381835937,1.0,0.3175073266029358,0.8224087357521057,0.8224087357521057,1.0,1.0,-1.320297360420227,0.5680985450744629,0.7521987557411194,0.253103494644165,0.0,0.0,0.6673910617828369,85.26412963867188,57.0,13.851024627685549,-15054.9326171875,322.1502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160522460937,308.41510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.017578125,18000.0,0.0,0.0,0.3457035720348358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7819250822067261,0.7819328904151917,-7.8038110586931e-06,0.0,0.0003508451627567,0.0,0.0,72.67820739746094,0.0,0.0,0.0,0.4779939651489258,4.0,0.0,1.0
475740,293.140869140625,297.1499938964844,293.1499938964844,0.0975191891193389,-2244.362060546875,304.1500549316406,0.674409806728363,0.1567171216011047,0.1432618349790573,293.3260803222656,297.1499938964844,293.1499938964844,0.0061509553343057,-465.4760437011719,298.9020080566406,0.436379998922348,0.050000000745058,0.0499835535883903,293.1947021484375,297.1499938964844,293.1499938964844,0.273304134607315,-3972.48193359375,304.15692138671875,0.8851518630981445,0.3602818548679352,0.2534365952014923,293.2225646972656,297.1499938964844,293.1499938964844,0.3444021046161651,-6452.7890625,304.1600646972656,0.946390986442566,0.432947427034378,0.4115759432315826,293.2314147949219,297.1499938964844,293.1499938964844,0.0102864420041441,-3134.939208984375,302.1313171386719,0.436379998922348,0.050000000745058,0.2371004670858383,291.18658447265625,291.1499938964844,262.1304626464844,260.4533996582031,279.87506103515625,293.2593078613281,291.18719482421875,1.0,0.3077460527420044,0.8218522071838379,0.8218522071838379,1.0,1.0,-1.3145904541015625,0.565440833568573,0.7491496205329895,0.2516389489173889,0.0,0.0,0.6619323492050171,76.92443084716797,45.0,11.48376750946045,-14989.3349609375,300.9797668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998229980469,308.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18114.162109375,18000.0,0.0,0.0,0.3452378809452057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7707969546318054,0.7708047032356262,-7.704345989623107e-06,0.0,0.0003503725456539,0.0,0.0,70.465087890625,0.0,0.0,0.0,0.4733742177486419,4.0,0.0,1.0
