time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475800,293.140869140625,297.1499938964844,293.1499938964844,0.0975191891193389,-2244.362060546875,304.1500549316406,0.674409806728363,0.1567171216011047,0.1432618349790573,293.3260803222656,297.1499938964844,293.1499938964844,0.0061509553343057,-465.4760437011719,298.9020080566406,0.436379998922348,0.050000000745058,0.0499835535883903,293.1947021484375,297.1499938964844,293.1499938964844,0.273304134607315,-3972.48193359375,304.15692138671875,0.8851518630981445,0.3602818548679352,0.2534365952014923,293.2225646972656,297.1499938964844,293.1499938964844,0.3444021046161651,-6452.7890625,304.1600646972656,0.946390986442566,0.432947427034378,0.4115759432315826,293.2314147949219,297.1499938964844,293.1499938964844,0.0102864420041441,-3134.939208984375,302.1313171386719,0.436379998922348,0.050000000745058,0.2371004670858383,291.18658447265625,291.1499938964844,262.1304626464844,260.4533996582031,279.87506103515625,293.2593078613281,291.18719482421875,1.0,0.3077460527420044,0.8218522071838379,0.8218522071838379,1.0,1.0,-1.3145904541015625,0.565440833568573,0.7491496205329895,0.2516389489173889,0.0,0.0,0.6619323492050171,76.92443084716797,45.0,11.48376750946045,-14989.3349609375,300.9797668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998229980469,308.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18114.162109375,18000.0,0.0,0.0,0.3452378809452057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7707969546318054,0.7708047032356262,-7.704345989623107e-06,0.0,0.0003503725456539,0.0,0.0,70.465087890625,0.0,0.0,0.0,0.4733742177486419,4.0,0.0,1.0
475860,293.14068603515625,297.1499938964844,293.1499938964844,0.0973919034004211,-2241.896728515625,304.1502380371094,0.6926364898681641,0.1569876074790954,0.1431612819433212,293.3265991210937,297.1499938964844,293.1499938964844,0.0060379523783922,-458.185302734375,298.8419494628906,0.4531047344207763,0.050000000745058,0.0496241487562656,293.1942749023437,297.1499938964844,293.1499938964844,0.2718171775341034,-3955.282470703125,304.1571044921875,0.9073539972305298,0.3592343628406524,0.2524399757385254,293.2210693359375,297.1499938964844,293.1499938964844,0.3423123359680176,-6421.8359375,304.1601867675781,0.9703752994537354,0.4314164221286773,0.4097664058208465,293.2301025390625,297.1499938964844,293.1499938964844,0.0101335402578115,-3104.146240234375,302.1076965332031,0.4531047344207763,0.050000000745058,0.2353955805301666,291.1920471191406,291.1499938964844,262.1250915527344,260.45074462890625,279.8778076171875,293.25927734375,291.1923828125,1.0,0.2966310679912567,0.8213518857955933,0.8213518857955933,1.0,1.0,-1.308623433113098,0.5626668334007263,0.7459565997123718,0.2501299977302551,0.0,0.0,0.6559306979179382,67.7308578491211,33.0,7.830606460571289,-14918.9931640625,277.9783630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986083984375,308.4960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18128.33984375,18000.0,0.0,0.0,0.3442548513412475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7580446004867554,0.7580521702766418,-7.58916075938032e-06,0.0,0.0003493749245535,0.0,0.0,67.9709243774414,0.0,0.0,0.0,0.4680939018726349,4.0,0.0,1.0
475920,293.14068603515625,297.1499938964844,293.1499938964844,0.0973919034004211,-2241.896728515625,304.1502380371094,0.6926364898681641,0.1569876074790954,0.1431612819433212,293.3265991210937,297.1499938964844,293.1499938964844,0.0060379523783922,-458.185302734375,298.8419494628906,0.4531047344207763,0.050000000745058,0.0496241487562656,293.1942749023437,297.1499938964844,293.1499938964844,0.2718171775341034,-3955.282470703125,304.1571044921875,0.9073539972305298,0.3592343628406524,0.2524399757385254,293.2210693359375,297.1499938964844,293.1499938964844,0.3423123359680176,-6421.8359375,304.1601867675781,0.9703752994537354,0.4314164221286773,0.4097664058208465,293.2301025390625,297.1499938964844,293.1499938964844,0.0101335402578115,-3104.146240234375,302.1076965332031,0.4531047344207763,0.050000000745058,0.2353955805301666,291.1920471191406,291.1499938964844,262.1250915527344,260.45074462890625,279.8778076171875,293.25927734375,291.1923828125,1.0,0.2966310679912567,0.8213518857955933,0.8213518857955933,1.0,1.0,-1.308623433113098,0.5626668334007263,0.7459565997123718,0.2501299977302551,0.0,0.0,0.6559306979179382,67.7308578491211,33.0,7.830606460571289,-14918.9931640625,277.9783630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986083984375,308.4960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18128.33984375,18000.0,0.0,0.0,0.3442548513412475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7580446004867554,0.7580521702766418,-7.58916075938032e-06,0.0,0.0003493749245535,0.0,0.0,67.9709243774414,0.0,0.0,0.0,0.4680939018726349,4.0,0.0,1.0
475980,293.1404724121094,297.1499938964844,293.1499938964844,0.0972787514328956,-2239.7470703125,304.1503601074219,0.7156714200973511,0.1572676748037338,0.1430501043796539,293.32733154296875,297.1499938964844,293.1499938964844,0.0059243813157081,-450.8282775878906,298.7800598144531,0.4746071100234985,0.050000000745058,0.0492446683347225,293.19384765625,297.1499938964844,293.1499938964844,0.2703942954540252,-3938.874267578125,304.1571044921875,0.9394841194152832,0.3582032322883606,0.251440554857254,293.2194519042969,297.1499938964844,293.1499938964844,0.3402338027954101,-6391.84228515625,304.1602783203125,0.9957805275917052,0.4299404919147491,0.4079847633838653,293.22882080078125,297.1499938964844,293.1499938964844,0.0099799372255802,-3073.0146484375,302.083984375,0.4746071100234985,0.050000000745058,0.2335955053567886,291.19464111328125,291.1499938964844,262.1138000488281,260.4429931640625,279.8782958984375,293.2593688964844,291.1947326660156,1.0,0.2844037413597107,0.8208515048027039,0.8208515048027039,1.0,1.0,-1.3024060726165771,0.5597758293151855,0.7426301836967468,0.2485759556293487,0.0,0.0,0.6497792601585388,58.02608871459961,25.0,4.0373406410217285,-14845.59765625,253.97482299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30499267578125,308.5412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18132.9765625,18000.0,0.0,0.0,0.3427823185920715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7446226477622986,0.7446300983428955,-7.467735485988669e-06,0.0,0.0003478804719634,0.0,0.0,65.40228271484375,0.0,0.0,0.0,0.4625581502914428,4.0,0.0,1.0
476040,293.1404724121094,297.1499938964844,293.1499938964844,0.0972787514328956,-2239.7470703125,304.1503601074219,0.7156714200973511,0.1572676748037338,0.1430501043796539,293.32733154296875,297.1499938964844,293.1499938964844,0.0059243813157081,-450.8282775878906,298.7800598144531,0.4746071100234985,0.050000000745058,0.0492446683347225,293.19384765625,297.1499938964844,293.1499938964844,0.2703942954540252,-3938.874267578125,304.1571044921875,0.9394841194152832,0.3582032322883606,0.251440554857254,293.2194519042969,297.1499938964844,293.1499938964844,0.3402338027954101,-6391.84228515625,304.1602783203125,0.9957805275917052,0.4299404919147491,0.4079847633838653,293.22882080078125,297.1499938964844,293.1499938964844,0.0099799372255802,-3073.0146484375,302.083984375,0.4746071100234985,0.050000000745058,0.2335955053567886,291.19464111328125,291.1499938964844,262.1138000488281,260.4429931640625,279.8782958984375,293.2593688964844,291.1947326660156,1.0,0.2844037413597107,0.8208515048027039,0.8208515048027039,1.0,1.0,-1.3024060726165771,0.5597758293151855,0.7426301836967468,0.2485759556293487,0.0,0.0,0.6497792601585388,58.02608871459961,25.0,4.0373406410217285,-14845.59765625,253.97482299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30499267578125,308.5412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18132.9765625,18000.0,0.0,0.0,0.3427823185920715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7446226477622986,0.7446300983428955,-7.467735485988669e-06,0.0,0.0003478804719634,0.0,0.0,65.40228271484375,0.0,0.0,0.0,0.4625581502914428,4.0,0.0,1.0
476100,293.14031982421875,297.1499938964844,293.1499938964844,0.0972463488578796,-2239.096435546875,304.1503295898437,0.7249662280082703,0.1574172228574752,0.143045425415039,293.3276062011719,297.1499938964844,293.1499938964844,0.0058753532357513,-447.6056823730469,298.7497253417969,0.4819671213626861,0.050000000745058,0.0491018705070018,293.1935119628906,297.1499938964844,293.1499938964844,0.2696889042854309,-3930.70556640625,304.1571044921875,0.9533058404922484,0.3577092885971069,0.2509836256504059,293.2156982421875,297.1499938964844,293.1499938964844,0.3309601843357086,-6249.10693359375,304.17578125,0.9990000128746032,0.4297895729541778,0.3985998928546905,293.22808837890625,297.1499938964844,293.1499938964844,0.0099178124219179,-3060.192626953125,302.0727844238281,0.4819671213626861,0.050000000745058,0.2329181283712387,291.1972351074219,291.1499938964844,262.1060791015625,260.4373474121094,279.8825988769531,293.2581787109375,291.19903564453125,1.0,0.2782713174819946,0.8206013441085815,0.8206013441085815,1.0,1.0,-1.289302945137024,0.5537582635879517,0.7355446815490723,0.245403379201889,0.0,0.0,0.6464084386825562,54.21087265014648,25.0,13.50261402130127,-14743.6142578125,240.61917114257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3619079589844,308.5855407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18135.197265625,18000.0,0.0,0.0,0.3418477475643158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7378067374229431,0.7378141283988953,-7.406880285998341e-06,0.0,0.0003469320072326,0.0,0.0,64.12581634521484,0.0,0.0,0.0,0.4597484171390533,4.0,0.0,1.0
476160,293.1405639648437,297.1499938964844,293.1499938964844,0.0970456078648567,-2234.981689453125,304.1506652832031,0.733483612537384,0.1574921756982803,0.1430371552705764,293.3279724121094,297.1499938964844,293.1499938964844,0.0058241640217602,-443.9144287109375,298.7271423339844,0.4883032441139221,0.050000000745058,0.0489795804023742,293.1932983398437,297.1499938964844,293.1499938964844,0.2685489952564239,-3917.07080078125,304.15789794921875,0.9654576778411864,0.357203722000122,0.2505493760108948,293.2008972167969,297.1499938964844,293.1499938964844,0.3163137435913086,-6018.66796875,304.1976928710937,0.9990000128746032,0.4318521916866302,0.3837693035602569,293.2273254394531,297.1499938964844,293.1499938964844,0.0098486067727208,-3044.048828125,302.0647888183594,0.4883032441139221,0.050000000745058,0.2323380410671234,291.2187805175781,291.1499938964844,262.0971069335937,260.4305725097656,279.8866271972656,293.2528686523437,291.2244567871094,1.0,0.2719006240367889,0.8203912973403931,0.8203912973403931,1.0,1.0,-1.2705692052841189,0.5452784895896912,0.7252906560897827,0.2406070530414581,0.0,0.0,0.6397837996482849,50.82461166381836,28.0,44.60566329956055,-14597.1328125,226.2621154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43560791015625,308.64697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18185.1484375,18000.0,0.0,0.0,0.3406157195568084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.728375256061554,0.7283825874328613,-7.33420483811642e-06,0.0,0.0003456816484685,0.0,0.0,62.46036148071289,0.0,0.0,0.0,0.4558572471141815,4.0,0.0,1.0
476220,293.1431579589844,297.1499938964844,293.1499938964844,0.0964585542678833,-2223.3544921875,304.1513977050781,0.746100902557373,0.1572116613388061,0.1427628844976425,293.3290710449219,297.1499938964844,293.1499938964844,0.0057284045033156,-437.0237121582031,298.6817626953125,0.4976312518119812,0.050000000745058,0.0488135702908039,293.1932983398437,297.1499938964844,293.1499938964844,0.2663346529006958,-3890.75146484375,304.15887451171875,0.9817342758178712,0.3561064898967743,0.2496833950281143,293.1527099609375,297.1499938964844,293.1499938964844,0.2942517697811126,-5677.1845703125,304.2178039550781,0.9990000128746032,0.4403041303157806,0.3626627624034881,293.2257995605469,297.1499938964844,293.1499938964844,0.0097343605011701,-3017.161865234375,302.0496826171875,0.4976312518119812,0.050000000745058,0.2315505743026733,291.2637023925781,291.1499938964844,262.0755920410156,260.4139709472656,279.8852233886719,293.238037109375,291.2654724121094,1.0,0.2631165683269501,0.8199711441993713,0.8199711441993713,1.0,1.0,-1.242713451385498,0.5326899886131287,0.7100234627723694,0.2335110306739807,0.0,0.0,0.621093213558197,46.19863510131836,46.0,43.68122100830078,-14287.556640625,206.5831756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6371459960937,308.7159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18344.265625,18000.0,0.0,0.0,0.337076336145401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6933289170265198,0.6933359503746033,-7.067623755574459e-06,0.0,0.0003420896246097,0.0,0.0,56.52470016479492,0.0,0.0,0.0,0.4420834183692932,4.0,0.0,1.0
476280,293.1431579589844,297.1499938964844,293.1499938964844,0.0964585542678833,-2223.3544921875,304.1513977050781,0.746100902557373,0.1572116613388061,0.1427628844976425,293.3290710449219,297.1499938964844,293.1499938964844,0.0057284045033156,-437.0237121582031,298.6817626953125,0.4976312518119812,0.050000000745058,0.0488135702908039,293.1932983398437,297.1499938964844,293.1499938964844,0.2663346529006958,-3890.75146484375,304.15887451171875,0.9817342758178712,0.3561064898967743,0.2496833950281143,293.1527099609375,297.1499938964844,293.1499938964844,0.2942517697811126,-5677.1845703125,304.2178039550781,0.9990000128746032,0.4403041303157806,0.3626627624034881,293.2257995605469,297.1499938964844,293.1499938964844,0.0097343605011701,-3017.161865234375,302.0496826171875,0.4976312518119812,0.050000000745058,0.2315505743026733,291.2637023925781,291.1499938964844,262.0755920410156,260.4139709472656,279.8852233886719,293.238037109375,291.2654724121094,1.0,0.2631165683269501,0.8199711441993713,0.8199711441993713,1.0,1.0,-1.242713451385498,0.5326899886131287,0.7100234627723694,0.2335110306739807,0.0,0.0,0.621093213558197,46.19863510131836,46.0,43.68122100830078,-14287.556640625,206.5831756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6371459960937,308.7159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18344.265625,18000.0,0.0,0.0,0.337076336145401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6933289170265198,0.6933359503746033,-7.067623755574459e-06,0.0,0.0003420896246097,0.0,0.0,56.52470016479492,0.0,0.0,0.0,0.4420834183692932,4.0,0.0,1.0
476340,293.14556884765625,297.1499938964844,293.1499938964844,0.0962617769837379,-2219.92919921875,304.1512145996094,0.7460267543792725,0.1568906903266906,0.1424032002687454,293.3305969238281,297.1499938964844,293.1499938964844,0.0056673027575016,-433.3101196289063,298.6116638183594,0.4980013370513916,0.050000000745058,0.048807505518198,293.1937255859375,297.1499938964844,293.1499938964844,0.2654815912246704,-3881.474609375,304.1572570800781,0.981432318687439,0.3549215495586395,0.2488708943128585,293.1130065917969,297.1499938964844,293.1499938964844,0.2926236689090729,-5660.77783203125,304.19696044921875,0.9990000128746032,0.4483484923839569,0.3618624806404114,293.2240600585937,297.1499938964844,293.1499938964844,0.0097057428210973,-3013.46435546875,302.0265808105469,0.4980013370513916,0.050000000745058,0.231521800160408,291.25360107421875,291.1499938964844,262.0497436523437,260.39361572265625,279.87261962890625,293.22998046875,291.2491760253906,1.0,0.2632948458194732,0.8195509910583496,0.8195509910583496,1.0,1.0,-1.2402899265289309,0.5315647721290588,0.7087251543998718,0.2328506410121917,0.0,0.0,0.6071956157684326,46.00766372680664,64.0,-17.423023223876953,-14145.888671875,205.35598754882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8677978515625,308.7412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18299.595703125,18000.0,0.0,0.0,0.3323529958724975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588780283927917,0.6588848233222961,-6.774636403861223e-06,0.0,0.0003372960491105,0.0,0.0,50.85117721557617,0.0,0.0,0.0,0.4285741746425628,4.0,0.0,1.0
476400,293.14556884765625,297.1499938964844,293.1499938964844,0.0962617769837379,-2219.92919921875,304.1512145996094,0.7460267543792725,0.1568906903266906,0.1424032002687454,293.3305969238281,297.1499938964844,293.1499938964844,0.0056673027575016,-433.3101196289063,298.6116638183594,0.4980013370513916,0.050000000745058,0.048807505518198,293.1937255859375,297.1499938964844,293.1499938964844,0.2654815912246704,-3881.474609375,304.1572570800781,0.981432318687439,0.3549215495586395,0.2488708943128585,293.1130065917969,297.1499938964844,293.1499938964844,0.2926236689090729,-5660.77783203125,304.19696044921875,0.9990000128746032,0.4483484923839569,0.3618624806404114,293.2240600585937,297.1499938964844,293.1499938964844,0.0097057428210973,-3013.46435546875,302.0265808105469,0.4980013370513916,0.050000000745058,0.231521800160408,291.25360107421875,291.1499938964844,262.0497436523437,260.39361572265625,279.87261962890625,293.22998046875,291.2491760253906,1.0,0.2632948458194732,0.8195509910583496,0.8195509910583496,1.0,1.0,-1.2402899265289309,0.5315647721290588,0.7087251543998718,0.2328506410121917,0.0,0.0,0.6071956157684326,46.00766372680664,64.0,-17.423023223876953,-14145.888671875,205.35598754882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8677978515625,308.7412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18299.595703125,18000.0,0.0,0.0,0.3323529958724975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588780283927917,0.6588848233222961,-6.774636403861223e-06,0.0,0.0003372960491105,0.0,0.0,50.85117721557617,0.0,0.0,0.0,0.4285741746425628,4.0,0.0,1.0
476460,293.146484375,297.1499938964844,293.1499938964844,0.0968068465590477,-2231.16748046875,304.14990234375,0.7358612418174744,0.1568169146776199,0.1424322128295898,293.33221435546875,297.1499938964844,293.1499938964844,0.0056382832117378,-432.5273132324219,298.5177917480469,0.4907180368900299,0.050000000745058,0.0489346720278263,293.1944274902344,297.1499938964844,293.1499938964844,0.265897274017334,-3887.8486328125,304.1541442871094,0.9670501947402954,0.3536768555641174,0.2481092363595962,293.10894775390625,297.1499938964844,293.1499938964844,0.3088652491569519,-5925.24609375,304.15386962890625,0.9990000128746032,0.4501843452453613,0.3781645596027374,293.2228088378906,297.1499938964844,293.1499938964844,0.0097489291802048,-3029.753662109375,301.993896484375,0.4907180368900299,0.050000000745058,0.2321250289678573,291.1910095214844,291.1499938964844,262.0201416015625,260.3699645996094,279.8529663085937,293.2326354980469,291.1837158203125,1.0,0.2704940140247345,0.8193202614784241,0.8193202614784241,1.0,1.0,-1.2598471641540527,0.5403146743774414,0.7195324301719666,0.2378715723752975,0.0,0.0,0.6055710911750793,49.52408218383789,82.0,-76.00098419189453,-14242.7021484375,219.62985229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02691650390625,308.7528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.0546875,18000.0,0.0,0.0,0.3275327384471893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451579928398132,0.6451646089553833,-6.620186468353495e-06,0.0,0.0003324040735606,0.0,0.0,48.4697380065918,0.0,0.0,0.0,0.4228902459144592,4.0,0.0,1.0
476520,293.146484375,297.1499938964844,293.1499938964844,0.0968068465590477,-2231.16748046875,304.14990234375,0.7358612418174744,0.1568169146776199,0.1424322128295898,293.33221435546875,297.1499938964844,293.1499938964844,0.0056382832117378,-432.5273132324219,298.5177917480469,0.4907180368900299,0.050000000745058,0.0489346720278263,293.1944274902344,297.1499938964844,293.1499938964844,0.265897274017334,-3887.8486328125,304.1541442871094,0.9670501947402954,0.3536768555641174,0.2481092363595962,293.10894775390625,297.1499938964844,293.1499938964844,0.3088652491569519,-5925.24609375,304.15386962890625,0.9990000128746032,0.4501843452453613,0.3781645596027374,293.2228088378906,297.1499938964844,293.1499938964844,0.0097489291802048,-3029.753662109375,301.993896484375,0.4907180368900299,0.050000000745058,0.2321250289678573,291.1910095214844,291.1499938964844,262.0201416015625,260.3699645996094,279.8529663085937,293.2326354980469,291.1837158203125,1.0,0.2704940140247345,0.8193202614784241,0.8193202614784241,1.0,1.0,-1.2598471641540527,0.5403146743774414,0.7195324301719666,0.2378715723752975,0.0,0.0,0.6055710911750793,49.52408218383789,82.0,-76.00098419189453,-14242.7021484375,219.62985229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02691650390625,308.7528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.0546875,18000.0,0.0,0.0,0.3275327384471893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451579928398132,0.6451646089553833,-6.620186468353495e-06,0.0,0.0003324040735606,0.0,0.0,48.4697380065918,0.0,0.0,0.0,0.4228902459144592,4.0,0.0,1.0
476580,293.1470031738281,297.1499938964844,293.1499938964844,0.0976202860474586,-2247.6259765625,304.1485900878906,0.7193852066993713,0.1567958891391754,0.1426048129796981,293.333984375,297.1499938964844,293.1499938964844,0.0056281657889485,-433.28753662109375,298.41436767578125,0.4781777858734131,0.050000000745058,0.0491759851574897,293.1953430175781,297.1499938964844,293.1499938964844,0.2667964994907379,-3899.938232421875,304.1512756347656,0.9405699968338012,0.3523643612861633,0.2473872303962707,293.14385986328125,297.1499938964844,293.1499938964844,0.3388247191905975,-6396.61572265625,304.1025695800781,0.9990000128746032,0.444227784872055,0.4073117673397064,293.2231140136719,297.1499938964844,293.1499938964844,0.0098302941769361,-3056.05224609375,301.9541320800781,0.4781777858734131,0.050000000745058,0.2332697063684463,291.1102600097656,291.1499938964844,261.9872741699219,260.34344482421875,279.8287658691406,293.2457275390625,291.1024475097656,1.0,0.2832041680812835,0.8190895318984985,0.8190895318984985,1.0,1.0,-1.2958317995071411,0.5564980506896973,0.7393338084220886,0.2471375912427902,0.0,0.0,0.6161679029464722,56.19281768798828,85.0,-104.69239044189452,-14551.4208984375,247.3731384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0287475585937,308.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17867.072265625,18000.0,0.0,0.0,0.323942095041275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564739942550659,0.6564806699752808,-6.657619451289065e-06,0.0,0.0003287600411567,0.0,0.0,49.8939094543457,0.0,0.0,0.0,0.4268172085285187,4.0,0.0,1.0
476640,293.1470031738281,297.1499938964844,293.1499938964844,0.0976202860474586,-2247.6259765625,304.1485900878906,0.7193852066993713,0.1567958891391754,0.1426048129796981,293.333984375,297.1499938964844,293.1499938964844,0.0056281657889485,-433.28753662109375,298.41436767578125,0.4781777858734131,0.050000000745058,0.0491759851574897,293.1953430175781,297.1499938964844,293.1499938964844,0.2667964994907379,-3899.938232421875,304.1512756347656,0.9405699968338012,0.3523643612861633,0.2473872303962707,293.14385986328125,297.1499938964844,293.1499938964844,0.3388247191905975,-6396.61572265625,304.1025695800781,0.9990000128746032,0.444227784872055,0.4073117673397064,293.2231140136719,297.1499938964844,293.1499938964844,0.0098302941769361,-3056.05224609375,301.9541320800781,0.4781777858734131,0.050000000745058,0.2332697063684463,291.1102600097656,291.1499938964844,261.9872741699219,260.34344482421875,279.8287658691406,293.2457275390625,291.1024475097656,1.0,0.2832041680812835,0.8190895318984985,0.8190895318984985,1.0,1.0,-1.2958317995071411,0.5564980506896973,0.7393338084220886,0.2471375912427902,0.0,0.0,0.6161679029464722,56.19281768798828,85.0,-104.69239044189452,-14551.4208984375,247.3731384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0287475585937,308.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17867.072265625,18000.0,0.0,0.0,0.323942095041275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564739942550659,0.6564806699752808,-6.657619451289065e-06,0.0,0.0003287600411567,0.0,0.0,49.8939094543457,0.0,0.0,0.0,0.4268172085285187,4.0,0.0,1.0
476700,293.14581298828125,297.1499938964844,293.1499938964844,0.0981540232896804,-2258.1884765625,304.1478576660156,0.71149742603302,0.1570651978254318,0.142856478691101,293.3348693847656,297.1499938964844,293.1499938964844,0.0056244134902954,-433.7282409667969,298.3624267578125,0.4713827669620514,0.050000000745058,0.0493050292134285,293.19580078125,297.1499938964844,293.1499938964844,0.2672115266323089,-3905.437744140625,304.1502990722656,0.9271588921546936,0.3516982197761535,0.2470169216394424,293.1739196777344,297.1499938964844,293.1499938964844,0.3514471650123596,-6587.6826171875,304.0886535644531,0.997994065284729,0.4384125769138336,0.4185002446174621,293.223876953125,297.1499938964844,293.1499938964844,0.0098707331344485,-3069.075927734375,301.9325561523437,0.4713827669620514,0.050000000745058,0.2338818311691284,291.07061767578125,291.1499938964844,261.96978759765625,260.3292541503906,279.8202514648437,293.2559814453125,291.0645446777344,1.0,0.2887735068798065,0.8189741969108582,0.8189741969108582,1.0,1.0,-1.3102964162826538,0.5629446506500244,0.7473517656326294,0.2511058449745178,0.0,0.0,0.6254702806472778,59.69657897949219,85.0,-100.90443420410156,-14716.65234375,260.6934509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9571228027344,308.7118530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17753.115234375,18000.0,0.0,0.0,0.3229648172855377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712133288383484,0.671220064163208,-6.7506816776585765e-06,0.0,0.0003277682408224,0.0,0.0,52.05751419067383,0.0,0.0,0.0,0.4323734045028686,4.0,0.0,1.0
476760,293.1444702148437,297.1499938964844,293.1499938964844,0.0986206382513046,-2267.020263671875,304.1474304199219,0.7009793519973755,0.1573864221572876,0.1433138400316238,293.33563232421875,297.1499938964844,293.1499938964844,0.0056223343126475,-433.8328857421875,298.3221740722656,0.4609412252902984,0.050000000745058,0.0494852177798748,293.1961669921875,297.1499938964844,293.1499938964844,0.2670311033725738,-3903.362548828125,304.1506042480469,0.9105618596076964,0.3510470986366272,0.2466968894004821,293.197265625,297.1499938964844,293.1499938964844,0.3473469913005829,-6520.7705078125,304.1072082519531,0.9828516840934752,0.4335134029388428,0.4134727418422699,293.2247314453125,297.1499938964844,293.1499938964844,0.0099071785807609,-3078.663330078125,301.9150695800781,0.4609412252902984,0.050000000745058,0.2347365766763687,291.0573425292969,291.1499938964844,261.9516906738281,260.3145446777344,279.8212280273437,293.2637023925781,291.0594787597656,1.0,0.2934710681438446,0.8185504674911499,0.8185504674911499,1.0,1.0,-1.3054049015045166,0.5606642365455627,0.7447406649589539,0.2498930543661117,0.0,0.0,0.6332317590713501,64.18451690673828,88.0,-46.57169723510742,-14767.2646484375,268.7936096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8554992675781,308.7278137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17692.572265625,18000.0,0.0,0.0,0.3224662244319916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6890005469322205,0.6890074610710144,-6.883910828037188e-06,0.0,0.0003272622125223,0.0,0.0,54.87470245361328,0.0,0.0,0.0,0.439185619354248,4.0,0.0,1.0
476820,293.1450500488281,297.1499938964844,293.1499938964844,0.0987964197993278,-2269.76611328125,304.14801025390625,0.6851536631584167,0.157416433095932,0.1437966078519821,293.3377380371094,297.1499938964844,293.1499938964844,0.0055873543024063,-431.2201232910156,298.2644958496094,0.4451245367527008,0.050000000745058,0.0497832037508487,293.1974182128906,297.1499938964844,293.1499938964844,0.2654151320457458,-3883.7236328125,304.1530456542969,0.8884349465370178,0.3496225774288177,0.2459507435560226,293.2190856933594,297.1499938964844,293.1499938964844,0.3413097560405731,-6420.9306640625,304.1310119628906,0.9569521546363832,0.4278415739536285,0.4073073863983154,293.2268371582031,297.1499938964844,293.1499938964844,0.0099208774045109,-3081.229736328125,301.8881530761719,0.4451245367527008,0.050000000745058,0.2361500859260559,291.0863342285156,291.1499938964844,261.9139404296875,260.28369140625,279.8125915527344,293.2660827636719,291.08758544921875,1.0,0.3013799786567688,0.8177030682563782,0.8177030682563782,1.0,1.0,-1.2997406721115112,0.5579749941825867,0.7417657375335693,0.2484948337078094,0.0,0.0,0.6395923495292664,71.64363098144531,91.0,8.989274978637695,-14774.1611328125,283.0360412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6286926269531,308.6483459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17822.890625,18000.0,0.0,0.0,0.3223649859428406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7093639969825745,0.7093710899353027,-7.086299774528015e-06,0.0,0.0003271594760008,0.0,0.0,58.53168869018555,0.0,0.0,0.0,0.4475500881671905,4.0,0.0,1.0
476880,293.1450500488281,297.1499938964844,293.1499938964844,0.0987964197993278,-2269.76611328125,304.14801025390625,0.6851536631584167,0.157416433095932,0.1437966078519821,293.3377380371094,297.1499938964844,293.1499938964844,0.0055873543024063,-431.2201232910156,298.2644958496094,0.4451245367527008,0.050000000745058,0.0497832037508487,293.1974182128906,297.1499938964844,293.1499938964844,0.2654151320457458,-3883.7236328125,304.1530456542969,0.8884349465370178,0.3496225774288177,0.2459507435560226,293.2190856933594,297.1499938964844,293.1499938964844,0.3413097560405731,-6420.9306640625,304.1310119628906,0.9569521546363832,0.4278415739536285,0.4073073863983154,293.2268371582031,297.1499938964844,293.1499938964844,0.0099208774045109,-3081.229736328125,301.8881530761719,0.4451245367527008,0.050000000745058,0.2361500859260559,291.0863342285156,291.1499938964844,261.9139404296875,260.28369140625,279.8125915527344,293.2660827636719,291.08758544921875,1.0,0.3013799786567688,0.8177030682563782,0.8177030682563782,1.0,1.0,-1.2997406721115112,0.5579749941825867,0.7417657375335693,0.2484948337078094,0.0,0.0,0.6395923495292664,71.64363098144531,91.0,8.989274978637695,-14774.1611328125,283.0360412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6286926269531,308.6483459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17822.890625,18000.0,0.0,0.0,0.3223649859428406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7093639969825745,0.7093710899353027,-7.086299774528015e-06,0.0,0.0003271594760008,0.0,0.0,58.53168869018555,0.0,0.0,0.0,0.4475500881671905,4.0,0.0,1.0
476940,293.14703369140625,297.1499938964844,293.1499938964844,0.0987486913800239,-2268.665283203125,304.14874267578125,0.6733800768852234,0.1571363508701324,0.1438076347112655,293.3401794433594,297.1499938964844,293.1499938964844,0.0055486042983829,-428.6484680175781,298.1961364746094,0.4347162246704101,0.050000000745058,0.0500256232917308,293.19879150390625,297.1499938964844,293.1499938964844,0.2641213834285736,-3868.373779296875,304.1541748046875,0.8727467656135559,0.348147988319397,0.2451092898845672,293.2265625,297.1499938964844,293.1499938964844,0.3382786512374878,-6371.1904296875,304.1421813964844,0.9368756413459778,0.4245622754096985,0.4040603637695312,293.2289733886719,297.1499938964844,293.1499938964844,0.0099310353398323,-3084.86962890625,301.8569030761719,0.4347162246704101,0.050000000745058,0.2373000085353851,291.0946960449219,291.1499938964844,261.87457275390625,260.2513427734375,279.8022766113281,293.2687683105469,291.0953369140625,1.0,0.3078048229217529,0.8168556094169617,0.8168556094169617,1.0,1.0,-1.2965168952941897,0.5563862323760986,0.7401307225227356,0.2477354705333709,0.0,0.0,0.6463422775268555,77.73490142822266,94.0,10.81838321685791,-14760.046875,295.1566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129333496094,308.53973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17851.8046875,18000.0,0.0,0.0,0.3230472207069397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7242414951324463,0.7242487072944641,-7.222354724945035e-06,0.0,0.0003278518561273,0.0,0.0,61.21360778808594,0.0,0.0,0.0,0.4537160396575928,4.0,0.0,1.0
477000,293.14703369140625,297.1499938964844,293.1499938964844,0.0987486913800239,-2268.665283203125,304.14874267578125,0.6733800768852234,0.1571363508701324,0.1438076347112655,293.3401794433594,297.1499938964844,293.1499938964844,0.0055486042983829,-428.6484680175781,298.1961364746094,0.4347162246704101,0.050000000745058,0.0500256232917308,293.19879150390625,297.1499938964844,293.1499938964844,0.2641213834285736,-3868.373779296875,304.1541748046875,0.8727467656135559,0.348147988319397,0.2451092898845672,293.2265625,297.1499938964844,293.1499938964844,0.3382786512374878,-6371.1904296875,304.1421813964844,0.9368756413459778,0.4245622754096985,0.4040603637695312,293.2289733886719,297.1499938964844,293.1499938964844,0.0099310353398323,-3084.86962890625,301.8569030761719,0.4347162246704101,0.050000000745058,0.2373000085353851,291.0946960449219,291.1499938964844,261.87457275390625,260.2513427734375,279.8022766113281,293.2687683105469,291.0953369140625,1.0,0.3078048229217529,0.8168556094169617,0.8168556094169617,1.0,1.0,-1.2965168952941897,0.5563862323760986,0.7401307225227356,0.2477354705333709,0.0,0.0,0.6463422775268555,77.73490142822266,94.0,10.81838321685791,-14760.046875,295.1566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129333496094,308.53973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17851.8046875,18000.0,0.0,0.0,0.3230472207069397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7242414951324463,0.7242487072944641,-7.222354724945035e-06,0.0,0.0003278518561273,0.0,0.0,61.21360778808594,0.0,0.0,0.0,0.4537160396575928,4.0,0.0,1.0
477060,293.1488342285156,297.1499938964844,293.1499938964844,0.0986518561840057,-2266.7109375,304.1493225097656,0.6643570065498352,0.1568488031625747,0.1437412798404693,293.3426208496094,297.1499938964844,293.1499938964844,0.005505422130227,-425.78564453125,298.1258850097656,0.427274227142334,0.050000000745058,0.0502315573394298,293.1999816894531,297.1499938964844,293.1499938964844,0.2628218233585357,-3853.0556640625,304.1549377441406,0.8606886863708496,0.3466674983501434,0.2442326992750167,293.2289123535156,297.1499938964844,293.1499938964844,0.336107075214386,-6336.3203125,304.1483154296875,0.9211286902427672,0.4221383929252624,0.4018401801586151,293.2309875488281,297.1499938964844,293.1499938964844,0.0099316975101828,-3086.661865234375,301.82489013671875,0.427274227142334,0.050000000745058,0.238276869058609,291.1005859375,291.1499938964844,261.8340759277344,260.21795654296875,279.79010009765625,293.271240234375,291.1010131835937,1.0,0.313183069229126,0.8163868188858032,0.8163868188858032,1.0,1.0,-1.2941396236419678,0.555214524269104,0.738925039768219,0.2472328394651413,0.0,0.0,0.6525142192840576,82.91587829589844,97.0,8.865087509155273,-14752.4912109375,305.5721130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193603515625,308.4411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17863.740234375,18000.0,0.0,0.0,0.3243273496627807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382171154022217,0.7382245063781738,-7.34916875444469e-06,0.0,0.0003291510220151,0.0,0.0,63.79154968261719,0.0,0.0,0.0,0.4594697654247284,4.0,0.0,1.0
477120,293.1488342285156,297.1499938964844,293.1499938964844,0.0986518561840057,-2266.7109375,304.1493225097656,0.6643570065498352,0.1568488031625747,0.1437412798404693,293.3426208496094,297.1499938964844,293.1499938964844,0.005505422130227,-425.78564453125,298.1258850097656,0.427274227142334,0.050000000745058,0.0502315573394298,293.1999816894531,297.1499938964844,293.1499938964844,0.2628218233585357,-3853.0556640625,304.1549377441406,0.8606886863708496,0.3466674983501434,0.2442326992750167,293.2289123535156,297.1499938964844,293.1499938964844,0.336107075214386,-6336.3203125,304.1483154296875,0.9211286902427672,0.4221383929252624,0.4018401801586151,293.2309875488281,297.1499938964844,293.1499938964844,0.0099316975101828,-3086.661865234375,301.82489013671875,0.427274227142334,0.050000000745058,0.238276869058609,291.1005859375,291.1499938964844,261.8340759277344,260.21795654296875,279.79010009765625,293.271240234375,291.1010131835937,1.0,0.313183069229126,0.8163868188858032,0.8163868188858032,1.0,1.0,-1.2941396236419678,0.555214524269104,0.738925039768219,0.2472328394651413,0.0,0.0,0.6525142192840576,82.91587829589844,97.0,8.865087509155273,-14752.4912109375,305.5721130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193603515625,308.4411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17863.740234375,18000.0,0.0,0.0,0.3243273496627807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382171154022217,0.7382245063781738,-7.34916875444469e-06,0.0,0.0003291510220151,0.0,0.0,63.79154968261719,0.0,0.0,0.0,0.4594697654247284,4.0,0.0,1.0
477180,293.1502685546875,297.1499938964844,293.1499938964844,0.0985594615340232,-2264.881103515625,304.1496887207031,0.6571649312973022,0.1565863341093063,0.1436718851327896,293.3448486328125,297.1499938964844,293.1499938964844,0.0054592280648648,-422.7107543945313,298.0548095703125,0.4216055572032928,0.050000000745058,0.0504124164581298,293.2010192871094,297.1499938964844,293.1499938964844,0.2615171372890472,-3837.73486328125,304.15545654296875,0.8509395122528076,0.3451884090900421,0.2433377504348755,293.2293701171875,297.1499938964844,293.1499938964844,0.3342236876487732,-6306.76220703125,304.1519775390625,0.908706784248352,0.4200468063354492,0.3999958634376526,293.2328186035156,297.1499938964844,293.1499938964844,0.0099254939705133,-3087.072998046875,301.7924499511719,0.4216055572032928,0.050000000745058,0.2391348034143448,291.105224609375,291.1499938964844,261.7929992675781,260.1839904785156,279.77734375,293.27349853515625,291.1056823730469,1.0,0.3178127110004425,0.81591796875,0.81591796875,1.0,1.0,-1.2920150756835938,0.5541583895683289,0.7378566861152649,0.2467963099479675,0.0,0.0,0.6581760048866272,87.46605682373047,100.0,7.460060119628906,-14750.1103515625,314.67108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550842285156,308.35986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.482421875,18000.0,0.0,0.0,0.3260329067707062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511047720909119,0.7511122226715088,-7.46792602512869e-06,0.0,0.0003308819432277,0.0,0.0,66.23747253417969,0.0,0.0,0.0,0.464810699224472,4.0,0.0,1.0
477240,293.1502685546875,297.1499938964844,293.1499938964844,0.0985594615340232,-2264.881103515625,304.1496887207031,0.6571649312973022,0.1565863341093063,0.1436718851327896,293.3448486328125,297.1499938964844,293.1499938964844,0.0054592280648648,-422.7107543945313,298.0548095703125,0.4216055572032928,0.050000000745058,0.0504124164581298,293.2010192871094,297.1499938964844,293.1499938964844,0.2615171372890472,-3837.73486328125,304.15545654296875,0.8509395122528076,0.3451884090900421,0.2433377504348755,293.2293701171875,297.1499938964844,293.1499938964844,0.3342236876487732,-6306.76220703125,304.1519775390625,0.908706784248352,0.4200468063354492,0.3999958634376526,293.2328186035156,297.1499938964844,293.1499938964844,0.0099254939705133,-3087.072998046875,301.7924499511719,0.4216055572032928,0.050000000745058,0.2391348034143448,291.105224609375,291.1499938964844,261.7929992675781,260.1839904785156,279.77734375,293.27349853515625,291.1056823730469,1.0,0.3178127110004425,0.81591796875,0.81591796875,1.0,1.0,-1.2920150756835938,0.5541583895683289,0.7378566861152649,0.2467963099479675,0.0,0.0,0.6581760048866272,87.46605682373047,100.0,7.460060119628906,-14750.1103515625,314.67108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550842285156,308.35986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.482421875,18000.0,0.0,0.0,0.3260329067707062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511047720909119,0.7511122226715088,-7.46792602512869e-06,0.0,0.0003308819432277,0.0,0.0,66.23747253417969,0.0,0.0,0.0,0.464810699224472,4.0,0.0,1.0
477300,293.15087890625,297.1499938964844,293.1499938964844,0.0985108390450477,-2263.9228515625,304.1498413085937,0.6540599465370178,0.1564626544713974,0.1436380892992019,293.3458557128906,297.1499938964844,293.1499938964844,0.0054351752623915,-421.0943298339844,298.0194091796875,0.4192216694355011,0.050000000745058,0.0504958517849445,293.2015075683594,297.1499938964844,293.1499938964844,0.2608505487442016,-3829.910400390625,304.1556701660156,0.8466770052909851,0.3444500863552093,0.2428858280181884,293.229248046875,297.1499938964844,293.1499938964844,0.3333103358745575,-6292.6142578125,304.1532592773437,0.9035550951957704,0.4190631806850433,0.3991385996341705,293.2336730957031,297.1499938964844,293.1499938964844,0.0099200075492262,-3086.737060546875,301.7762451171875,0.4192216694355011,0.050000000745058,0.2395305782556533,291.1077880859375,291.1499938964844,261.7724304199219,260.1669311523437,279.7708740234375,293.2745361328125,291.1083068847656,1.0,0.3199146091938019,0.8156836032867432,0.8156836032867432,1.0,1.0,-1.2909783124923706,0.5536421537399292,0.7373361587524414,0.2465837895870208,0.0,0.0,0.6607300639152527,89.56440734863281,100.0,7.585866451263428,-14750.796875,318.8318176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9852905273437,308.3269958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17879.7265625,18000.0,0.0,0.0,0.3269943296909332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7570669054985046,0.7570744156837463,-7.523941803810885e-06,0.0,0.0003318576782476,0.0,0.0,67.39495849609375,0.0,0.0,0.0,0.4672942757606506,4.0,0.0,1.0
477360,293.15142822265625,297.1499938964844,293.1499938964844,0.098459243774414,-2262.906982421875,304.14996337890625,0.6512041091918945,0.1563427746295929,0.143604576587677,293.3467712402344,297.1499938964844,293.1499938964844,0.0054106982424855,-419.4375,297.9842529296875,0.4170591533184051,0.050000000745058,0.0505757220089435,293.2019348144531,297.1499938964844,293.1499938964844,0.2601727843284607,-3821.9521484375,304.1558837890625,0.84272301197052,0.3437128365039825,0.2424319088459015,293.22900390625,297.1499938964844,293.1499938964844,0.3323988020420074,-6278.57958984375,304.1543273925781,0.8989279270172119,0.4181050062179565,0.3983058035373688,293.2344970703125,297.1499938964844,293.1499938964844,0.009913177229464,-3086.078125,301.7600402832031,0.4170591533184051,0.050000000745058,0.2399094551801681,291.1107177734375,291.1499938964844,261.7518920898437,260.14990234375,279.7644348144531,293.2755432128906,291.1112976074219,1.0,0.3219063282012939,0.8154343962669373,0.8154343962669373,1.0,1.0,-1.2899441719055176,0.5531260967254639,0.7368181347846985,0.24636971950531,0.0,0.0,0.6630588173866272,91.5725326538086,88.0,8.08775806427002,-14752.306640625,322.78875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9239807128906,308.2992248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17887.419921875,18000.0,0.0,0.0,0.3279998898506164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7626135349273682,0.7626211047172546,-7.576867574243806e-06,0.0,0.0003328782040625,0.0,0.0,68.48810577392578,0.0,0.0,0.0,0.4696141481399536,4.0,0.0,1.0
477420,293.1523132324219,297.1499938964844,293.1499938964844,0.0982021987438201,-2257.955810546875,304.1504211425781,0.6517537832260132,0.1561287343502044,0.143380582332611,293.3482360839844,297.1499938964844,293.1499938964844,0.0053403838537633,-414.5509643554688,297.9158630371094,0.417742371559143,0.050000000745058,0.0505500696599483,293.2025146484375,297.1499938964844,293.1499938964844,0.2586006820201874,-3803.400390625,304.15655517578125,0.8426799178123474,0.3422757387161255,0.2414030134677887,293.2281799316406,297.1499938964844,293.1499938964844,0.3303645551204681,-6247.37744140625,304.1562805175781,0.8988122940063477,0.4162741899490356,0.3965308964252472,293.2358703613281,297.1499938964844,293.1499938964844,0.0098467459902167,-3072.931884765625,301.7284851074219,0.417742371559143,0.050000000745058,0.2397877722978592,291.1191711425781,291.1499938964844,261.7113037109375,260.1161193847656,279.751708984375,293.2758178710937,291.1202392578125,1.0,0.3203105032444,0.8149359822273254,0.8149359822273254,1.0,1.0,-1.2861340045928955,0.55130535364151,0.7348286509513855,0.2455013245344162,0.0,0.0,0.666665256023407,90.86751556396484,76.0,12.365087509155272,-14745.220703125,319.5753479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291931152344,308.2629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17910.841796875,18000.0,0.0,0.0,0.330054223537445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7719742655754089,0.771981954574585,-7.669395017728675e-06,0.0,0.0003349630860611,0.0,0.0,70.37908172607422,0.0,0.0,0.0,0.4735506176948547,4.0,0.0,1.0
477480,293.1523132324219,297.1499938964844,293.1499938964844,0.0982021987438201,-2257.955810546875,304.1504211425781,0.6517537832260132,0.1561287343502044,0.143380582332611,293.3482360839844,297.1499938964844,293.1499938964844,0.0053403838537633,-414.5509643554688,297.9158630371094,0.417742371559143,0.050000000745058,0.0505500696599483,293.2025146484375,297.1499938964844,293.1499938964844,0.2586006820201874,-3803.400390625,304.15655517578125,0.8426799178123474,0.3422757387161255,0.2414030134677887,293.2281799316406,297.1499938964844,293.1499938964844,0.3303645551204681,-6247.37744140625,304.1562805175781,0.8988122940063477,0.4162741899490356,0.3965308964252472,293.2358703613281,297.1499938964844,293.1499938964844,0.0098467459902167,-3072.931884765625,301.7284851074219,0.417742371559143,0.050000000745058,0.2397877722978592,291.1191711425781,291.1499938964844,261.7113037109375,260.1161193847656,279.751708984375,293.2758178710937,291.1202392578125,1.0,0.3203105032444,0.8149359822273254,0.8149359822273254,1.0,1.0,-1.2861340045928955,0.55130535364151,0.7348286509513855,0.2455013245344162,0.0,0.0,0.666665256023407,90.86751556396484,76.0,12.365087509155272,-14745.220703125,319.5753479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291931152344,308.2629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17910.841796875,18000.0,0.0,0.0,0.330054223537445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7719742655754089,0.771981954574585,-7.669395017728675e-06,0.0,0.0003349630860611,0.0,0.0,70.37908172607422,0.0,0.0,0.0,0.4735506176948547,4.0,0.0,1.0
