time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477540,293.15283203125,297.1499938964844,293.1499938964844,0.0978276953101158,-2250.76416015625,304.15087890625,0.6573082208633423,0.1559616923332214,0.1430583596229553,293.348876953125,297.1499938964844,293.1499938964844,0.0052551855333149,-408.5072937011719,297.851318359375,0.4224742650985718,0.050000000745058,0.0503832288086414,293.2026062011719,297.1499938964844,293.1499938964844,0.2568695545196533,-3782.919921875,304.1572570800781,0.848876416683197,0.3409250974655151,0.2403248995542526,293.2268371582031,297.1499938964844,293.1499938964844,0.3281571865081787,-6213.66015625,304.1578369140625,0.9059720635414124,0.4145638048648834,0.3947286903858185,293.2367858886719,297.1499938964844,293.1499938964844,0.0097407298162579,-3050.536376953125,301.6985778808594,0.4224742650985718,0.050000000745058,0.2389963567256927,291.1317749023437,291.1499938964844,261.6717224121094,260.0831604003906,279.7393493652344,293.2748413085937,291.1330871582031,1.0,0.3150478303432464,0.8144375681877136,0.8144375681877136,1.0,1.0,-1.2811400890350342,0.5489553213119507,0.7321847081184387,0.2443180978298187,0.0,0.0,0.6682738065719604,86.56887817382812,64.0,16.823766708374023,-14725.9755859375,308.0307312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77557373046875,308.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.978515625,18000.0,0.0,0.0,0.3319938480854034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7775275111198425,0.7775352597236633,-7.730497600277886e-06,0.0,0.0003369315527379,0.0,0.0,71.55905151367188,0.0,0.0,0.0,0.4759307503700256,4.0,0.0,1.0
477600,293.15283203125,297.1499938964844,293.1499938964844,0.0978276953101158,-2250.76416015625,304.15087890625,0.6573082208633423,0.1559616923332214,0.1430583596229553,293.348876953125,297.1499938964844,293.1499938964844,0.0052551855333149,-408.5072937011719,297.851318359375,0.4224742650985718,0.050000000745058,0.0503832288086414,293.2026062011719,297.1499938964844,293.1499938964844,0.2568695545196533,-3782.919921875,304.1572570800781,0.848876416683197,0.3409250974655151,0.2403248995542526,293.2268371582031,297.1499938964844,293.1499938964844,0.3281571865081787,-6213.66015625,304.1578369140625,0.9059720635414124,0.4145638048648834,0.3947286903858185,293.2367858886719,297.1499938964844,293.1499938964844,0.0097407298162579,-3050.536376953125,301.6985778808594,0.4224742650985718,0.050000000745058,0.2389963567256927,291.1317749023437,291.1499938964844,261.6717224121094,260.0831604003906,279.7393493652344,293.2748413085937,291.1330871582031,1.0,0.3150478303432464,0.8144375681877136,0.8144375681877136,1.0,1.0,-1.2811400890350342,0.5489553213119507,0.7321847081184387,0.2443180978298187,0.0,0.0,0.6682738065719604,86.56887817382812,64.0,16.823766708374023,-14725.9755859375,308.0307312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77557373046875,308.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.978515625,18000.0,0.0,0.0,0.3319938480854034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7775275111198425,0.7775352597236633,-7.730497600277886e-06,0.0,0.0003369315527379,0.0,0.0,71.55905151367188,0.0,0.0,0.0,0.4759307503700256,4.0,0.0,1.0
477660,293.1529235839844,297.1499938964844,293.1499938964844,0.0974232405424118,-2243.0107421875,304.1512756347656,0.6671173572540283,0.1558710485696792,0.142715185880661,293.348388671875,297.1499938964844,293.1499938964844,0.0051634409464895,-401.9263610839844,297.7904663085937,0.4309298694133758,0.050000000745058,0.0501265451312065,293.2022399902344,297.1499938964844,293.1499938964844,0.2551010847091675,-3762.0009765625,304.15777587890625,0.8602501153945923,0.3396662473678589,0.2392438203096389,293.2251281738281,297.1499938964844,293.1499938964844,0.3259041905403137,-6179.38330078125,304.1589660644531,0.9199513792991638,0.4129601716995239,0.3929403126239776,293.2372436523437,297.1499938964844,293.1499938964844,0.0096126440912485,-3022.80859375,301.6700134277344,0.4309298694133758,0.050000000745058,0.2377787381410598,291.1457824707031,291.1499938964844,261.6336975097656,260.0514221191406,279.7274780273437,293.2732238769531,291.1470947265625,1.0,0.3071768879890442,0.8139688968658447,0.8139688968658447,1.0,1.0,-1.2755142450332642,0.5463274717330933,0.7291867136955261,0.2429681718349456,0.0,0.0,0.667904794216156,79.98556518554688,52.0,18.945167541503903,-14696.505859375,291.34796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7640686035156,308.2535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.23046875,18000.0,0.0,0.0,0.3336420357227325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7787567973136902,0.778764545917511,-7.7518961916212e-06,0.0,0.0003386042662896,0.0,0.0,71.87736511230469,0.0,0.0,0.0,0.4765101969242096,4.0,0.0,1.0
477720,293.1529235839844,297.1499938964844,293.1499938964844,0.0974232405424118,-2243.0107421875,304.1512756347656,0.6671173572540283,0.1558710485696792,0.142715185880661,293.348388671875,297.1499938964844,293.1499938964844,0.0051634409464895,-401.9263610839844,297.7904663085937,0.4309298694133758,0.050000000745058,0.0501265451312065,293.2022399902344,297.1499938964844,293.1499938964844,0.2551010847091675,-3762.0009765625,304.15777587890625,0.8602501153945923,0.3396662473678589,0.2392438203096389,293.2251281738281,297.1499938964844,293.1499938964844,0.3259041905403137,-6179.38330078125,304.1589660644531,0.9199513792991638,0.4129601716995239,0.3929403126239776,293.2372436523437,297.1499938964844,293.1499938964844,0.0096126440912485,-3022.80859375,301.6700134277344,0.4309298694133758,0.050000000745058,0.2377787381410598,291.1457824707031,291.1499938964844,261.6336975097656,260.0514221191406,279.7274780273437,293.2732238769531,291.1470947265625,1.0,0.3071768879890442,0.8139688968658447,0.8139688968658447,1.0,1.0,-1.2755142450332642,0.5463274717330933,0.7291867136955261,0.2429681718349456,0.0,0.0,0.667904794216156,79.98556518554688,52.0,18.945167541503903,-14696.505859375,291.34796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7640686035156,308.2535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.23046875,18000.0,0.0,0.0,0.3336420357227325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7787567973136902,0.778764545917511,-7.7518961916212e-06,0.0,0.0003386042662896,0.0,0.0,71.87736511230469,0.0,0.0,0.0,0.4765101969242096,4.0,0.0,1.0
477780,293.15264892578125,297.1499938964844,293.1499938964844,0.0970314890146255,-2235.513427734375,304.1514892578125,0.6812763214111328,0.1558544188737869,0.1423853784799575,293.3466186523437,297.1499938964844,293.1499938964844,0.0050700949504971,-395.1812744140625,297.7333984375,0.4437808692455292,0.050000000745058,0.0498122498393058,293.20147705078125,297.1499938964844,293.1499938964844,0.2533654868602752,-3741.4951171875,304.1580810546875,0.8769447803497314,0.3385001122951507,0.2381846010684967,293.22320556640625,297.1499938964844,293.1499938964844,0.3236795365810394,-6145.6572265625,304.15966796875,0.9406468272209167,0.4114506542682647,0.3911855220794678,293.2372131347656,297.1499938964844,293.1499938964844,0.0094730844721198,-2992.1357421875,301.6425170898437,0.4437808692455292,0.050000000745058,0.2362878769636154,291.1594543457031,291.1499938964844,261.5977783203125,260.0214233398437,279.7162170410156,293.2708740234375,291.16070556640625,1.0,0.297406405210495,0.813500165939331,0.813500165939331,1.0,1.0,-1.2695738077163696,0.5435627698898315,0.7260109782218933,0.2415298819541931,0.0,0.0,0.6657153367996216,71.93890380859375,40.0,18.8247013092041,-14658.6923828125,271.5182800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7919006347656,308.27618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.85546875,18000.0,0.0,0.0,0.3348621428012848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757936120033264,0.7758013606071472,-7.733337952231523e-06,0.0,0.0003398424887564,0.0,0.0,71.34354400634766,0.0,0.0,0.0,0.4753312766551971,4.0,0.0,1.0
477840,293.15264892578125,297.1499938964844,293.1499938964844,0.0970314890146255,-2235.513427734375,304.1514892578125,0.6812763214111328,0.1558544188737869,0.1423853784799575,293.3466186523437,297.1499938964844,293.1499938964844,0.0050700949504971,-395.1812744140625,297.7333984375,0.4437808692455292,0.050000000745058,0.0498122498393058,293.20147705078125,297.1499938964844,293.1499938964844,0.2533654868602752,-3741.4951171875,304.1580810546875,0.8769447803497314,0.3385001122951507,0.2381846010684967,293.22320556640625,297.1499938964844,293.1499938964844,0.3236795365810394,-6145.6572265625,304.15966796875,0.9406468272209167,0.4114506542682647,0.3911855220794678,293.2372131347656,297.1499938964844,293.1499938964844,0.0094730844721198,-2992.1357421875,301.6425170898437,0.4437808692455292,0.050000000745058,0.2362878769636154,291.1594543457031,291.1499938964844,261.5977783203125,260.0214233398437,279.7162170410156,293.2708740234375,291.16070556640625,1.0,0.297406405210495,0.813500165939331,0.813500165939331,1.0,1.0,-1.2695738077163696,0.5435627698898315,0.7260109782218933,0.2415298819541931,0.0,0.0,0.6657153367996216,71.93890380859375,40.0,18.8247013092041,-14658.6923828125,271.5182800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7919006347656,308.27618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.85546875,18000.0,0.0,0.0,0.3348621428012848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757936120033264,0.7758013606071472,-7.733337952231523e-06,0.0,0.0003398424887564,0.0,0.0,71.34354400634766,0.0,0.0,0.0,0.4753312766551971,4.0,0.0,1.0
477900,293.1523742675781,297.1499938964844,293.1499938964844,0.0968475937843322,-2232.000244140625,304.15155029296875,0.6901336908340454,0.1558714509010315,0.1422299891710281,293.34521484375,297.1499938964844,293.1499938964844,0.0050238776020705,-391.8287963867188,297.70623779296875,0.4522550702095032,0.050000000745058,0.049640454351902,293.2009582519531,297.1499938964844,293.1499938964844,0.2525256276130676,-3731.585205078125,304.1581420898437,0.8875287175178528,0.3379507958889007,0.2376679927110672,293.22216796875,297.1499938964844,293.1499938964844,0.3225949704647064,-6129.25634765625,304.1598815917969,0.953069508075714,0.4107281565666199,0.3903246521949768,293.2370910644531,297.1499938964844,293.1499938964844,0.0094012590125203,-2976.215087890625,301.62908935546875,0.4522550702095032,0.050000000745058,0.2354729324579239,291.1658020019531,291.1499938964844,261.5807800292969,260.0071716308594,279.7108459472656,293.2694396972656,291.1669616699219,1.0,0.2919512987136841,0.8132658004760742,0.8132658004760742,1.0,1.0,-1.2665492296218872,0.5421579480171204,0.7243913412094116,0.2407937496900558,0.0,0.0,0.6640236973762512,67.54383850097656,40.0,18.0584716796875,-14637.076171875,260.8479919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8189697265625,308.2931213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18053.775390625,18000.0,0.0,0.0,0.3352808654308319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7728791236877441,0.7728868126869202,-7.710207682976034e-06,0.0,0.0003402674628887,0.0,0.0,70.7867431640625,0.0,0.0,0.0,0.4741412699222564,4.0,0.0,1.0
477960,293.1520690917969,297.1499938964844,293.1499938964844,0.0966743305325508,-2228.6953125,304.1515808105469,0.7002806067466736,0.1559042185544967,0.1420824229717254,293.343505859375,297.1499938964844,293.1499938964844,0.0049782460555434,-388.51318359375,297.6799011230469,0.4623731970787048,0.050000000745058,0.0494616851210594,293.2003479003906,297.1499938964844,293.1499938964844,0.2517099976539612,-3721.970703125,304.1581420898437,0.8997856378555298,0.3374226689338684,0.2371612787246704,293.2210693359375,297.1499938964844,293.1499938964844,0.3215357959270477,-6113.2646484375,304.1600036621094,0.9664435386657716,0.4100258350372314,0.3894761204719543,293.2368469238281,297.1499938964844,293.1499938964844,0.0093289082869887,-2960.104736328125,301.6158142089844,0.4623731970787048,0.050000000745058,0.2346249371767044,291.171630859375,291.1499938964844,261.5644836425781,259.9935607910156,279.7056579589844,293.2678527832031,291.1726989746094,1.0,0.2861714363098144,0.8130508661270142,0.8130508661270142,1.0,1.0,-1.2635128498077393,0.5407508611679077,0.7227619886398315,0.2400541752576828,0.0,0.0,0.6619947552680969,62.97211837768555,28.0,16.913379669189453,-14613.87890625,249.8426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85369873046875,308.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18070.912109375,18000.0,0.0,0.0,0.3355613350868225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.769127368927002,0.769135057926178,-7.678952897549607e-06,0.0,0.0003405520983505,0.0,0.0,70.06359100341797,0.0,0.0,0.0,0.4726015925407409,4.0,0.0,1.0
478020,293.1512451171875,297.1499938964844,293.1499938964844,0.0963652059435844,-2222.815185546875,304.1515808105469,0.7238884568214417,0.1560144424438476,0.1418142616748809,293.3392944335937,297.1499938964844,293.1499938964844,0.0048893624916672,-382.0437927246094,297.62957763671875,0.4826251268386841,0.050000000745058,0.04908924177289,293.198974609375,297.1499938964844,293.1499938964844,0.2501607239246368,-3703.737060546875,304.1579895019531,0.933026134967804,0.3364250957965851,0.2361791580915451,293.21881103515625,297.1499938964844,293.1499938964844,0.3194312155246734,-6082.11328125,304.1601867675781,0.9943034648895264,0.4086851477622986,0.3878217339515686,293.23614501953125,297.1499938964844,293.1499938964844,0.009184387512505,-2927.736083984375,301.5896911621094,0.4826251268386841,0.050000000745058,0.2328582257032394,291.1814880371094,291.1499938964844,261.53436279296875,259.9683532714844,279.696044921875,293.2642822265625,291.18231201171875,1.0,0.2737351655960083,0.8126209378242493,0.8126209378242493,1.0,1.0,-1.2573583126068115,0.5379037261009216,0.7194545865058899,0.2385495156049728,0.0,0.0,0.6571085453033447,53.45025253295898,25.0,13.915754318237305,-14562.53515625,227.16465759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,308.36083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18098.83984375,18000.0,0.0,0.0,0.3356858193874359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7595056295394897,0.7595131993293762,-7.595953320560511e-06,0.0,0.0003406784380786,0.0,0.0,68.20986938476562,0.0,0.0,0.0,0.4686433970928192,4.0,0.0,1.0
478080,293.1512451171875,297.1499938964844,293.1499938964844,0.0963652059435844,-2222.815185546875,304.1515808105469,0.7238884568214417,0.1560144424438476,0.1418142616748809,293.3392944335937,297.1499938964844,293.1499938964844,0.0048893624916672,-382.0437927246094,297.62957763671875,0.4826251268386841,0.050000000745058,0.04908924177289,293.198974609375,297.1499938964844,293.1499938964844,0.2501607239246368,-3703.737060546875,304.1579895019531,0.933026134967804,0.3364250957965851,0.2361791580915451,293.21881103515625,297.1499938964844,293.1499938964844,0.3194312155246734,-6082.11328125,304.1601867675781,0.9943034648895264,0.4086851477622986,0.3878217339515686,293.23614501953125,297.1499938964844,293.1499938964844,0.009184387512505,-2927.736083984375,301.5896911621094,0.4826251268386841,0.050000000745058,0.2328582257032394,291.1814880371094,291.1499938964844,261.53436279296875,259.9683532714844,279.696044921875,293.2642822265625,291.18231201171875,1.0,0.2737351655960083,0.8126209378242493,0.8126209378242493,1.0,1.0,-1.2573583126068115,0.5379037261009216,0.7194545865058899,0.2385495156049728,0.0,0.0,0.6571085453033447,53.45025253295898,25.0,13.915754318237305,-14562.53515625,227.16465759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,308.36083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18098.83984375,18000.0,0.0,0.0,0.3356858193874359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7595056295394897,0.7595131993293762,-7.595953320560511e-06,0.0,0.0003406784380786,0.0,0.0,68.20986938476562,0.0,0.0,0.0,0.4686433970928192,4.0,0.0,1.0
478140,293.1506652832031,297.1499938964844,293.1499938964844,0.0960538238286972,-2216.639404296875,304.1515808105469,0.7405931353569031,0.1561052352190017,0.1417067497968673,293.3341369628906,297.1499938964844,293.1499938964844,0.0048189470544457,-376.6520080566406,297.5905456542969,0.4949493706226349,0.050000000745058,0.0488591082394123,293.1973876953125,297.1499938964844,293.1499938964844,0.2484663128852844,-3683.478271484375,304.158203125,0.9581232070922852,0.3355036079883575,0.2353592962026596,293.2037048339844,297.1499938964844,293.1499938964844,0.3004197478294372,-5782.37158203125,304.18951416015625,0.9990000128746032,0.4099269807338714,0.3685600161552429,293.23504638671875,297.1499938964844,293.1499938964844,0.0090722441673278,-2900.96435546875,301.5677185058594,0.4949493706226349,0.050000000745058,0.2317665815353393,291.2055969238281,291.1499938964844,261.5079345703125,259.9462280273437,279.6955261230469,293.2553405761719,291.2110595703125,1.0,0.2630347609519958,0.8121910095214844,0.8121910095214844,1.0,1.0,-1.2316486835479736,0.5262578129768372,0.7053908705711365,0.2321438193321228,0.0,0.0,0.6486929655075073,47.24045181274414,28.0,44.72882843017578,-14371.0205078125,205.01315307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677795410156,308.46453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.37109375,18000.0,0.0,0.0,0.3350348472595215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7460004687309265,0.7460079789161682,-7.485045443900162e-06,0.0,0.0003400177811272,0.0,0.0,65.69601440429688,0.0,0.0,0.0,0.4630499482154846,4.0,0.0,1.0
478200,293.1506652832031,297.1499938964844,293.1499938964844,0.0960538238286972,-2216.639404296875,304.1515808105469,0.7405931353569031,0.1561052352190017,0.1417067497968673,293.3341369628906,297.1499938964844,293.1499938964844,0.0048189470544457,-376.6520080566406,297.5905456542969,0.4949493706226349,0.050000000745058,0.0488591082394123,293.1973876953125,297.1499938964844,293.1499938964844,0.2484663128852844,-3683.478271484375,304.158203125,0.9581232070922852,0.3355036079883575,0.2353592962026596,293.2037048339844,297.1499938964844,293.1499938964844,0.3004197478294372,-5782.37158203125,304.18951416015625,0.9990000128746032,0.4099269807338714,0.3685600161552429,293.23504638671875,297.1499938964844,293.1499938964844,0.0090722441673278,-2900.96435546875,301.5677185058594,0.4949493706226349,0.050000000745058,0.2317665815353393,291.2055969238281,291.1499938964844,261.5079345703125,259.9462280273437,279.6955261230469,293.2553405761719,291.2110595703125,1.0,0.2630347609519958,0.8121910095214844,0.8121910095214844,1.0,1.0,-1.2316486835479736,0.5262578129768372,0.7053908705711365,0.2321438193321228,0.0,0.0,0.6486929655075073,47.24045181274414,28.0,44.72882843017578,-14371.0205078125,205.01315307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677795410156,308.46453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.37109375,18000.0,0.0,0.0,0.3350348472595215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7460004687309265,0.7460079789161682,-7.485045443900162e-06,0.0,0.0003400177811272,0.0,0.0,65.69601440429688,0.0,0.0,0.0,0.4630499482154846,4.0,0.0,1.0
478260,293.1519775390625,297.1499938964844,293.1499938964844,0.0954290032386779,-2204.309814453125,304.152099609375,0.7518499493598938,0.1558260768651962,0.1414027363061905,293.3288269042969,297.1499938964844,293.1499938964844,0.0047535276971757,-371.3658142089844,297.5651550292969,0.503351092338562,0.050000000745058,0.0487235784530639,293.1962890625,297.1499938964844,293.1499938964844,0.2464460581541061,-3659.060302734375,304.1587829589844,0.9731882810592652,0.3345274627208709,0.2346010506153106,293.1631774902344,297.1499938964844,293.1499938964844,0.2817399799823761,-5489.9189453125,304.2068176269531,0.9990000128746032,0.4167590737342834,0.350676953792572,293.2337646484375,297.1499938964844,293.1499938964844,0.00897351000458,-2875.56787109375,301.55108642578125,0.503351092338562,0.050000000745058,0.231123685836792,291.2516174316406,291.1499938964844,261.4857482910156,259.9276428222656,279.6910705566406,293.2398986816406,291.25408935546875,1.0,0.2555678784847259,0.8118822574615479,0.8118822574615479,1.0,1.0,-1.2079682350158691,0.5156203508377075,0.6923478841781616,0.2261354327201843,0.0,0.0,0.6316922903060913,43.45925521850586,46.0,47.81304931640625,-14121.333984375,189.34014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660217285156,308.5491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18314.5,18000.0,0.0,0.0,0.3330066800117492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150071263313293,0.7150143384933472,-7.246286713780137e-06,0.0,0.000337959441822,0.0,0.0,60.24300384521485,0.0,0.0,0.0,0.4507108628749847,4.0,0.0,1.0
478320,293.1519775390625,297.1499938964844,293.1499938964844,0.0954290032386779,-2204.309814453125,304.152099609375,0.7518499493598938,0.1558260768651962,0.1414027363061905,293.3288269042969,297.1499938964844,293.1499938964844,0.0047535276971757,-371.3658142089844,297.5651550292969,0.503351092338562,0.050000000745058,0.0487235784530639,293.1962890625,297.1499938964844,293.1499938964844,0.2464460581541061,-3659.060302734375,304.1587829589844,0.9731882810592652,0.3345274627208709,0.2346010506153106,293.1631774902344,297.1499938964844,293.1499938964844,0.2817399799823761,-5489.9189453125,304.2068176269531,0.9990000128746032,0.4167590737342834,0.350676953792572,293.2337646484375,297.1499938964844,293.1499938964844,0.00897351000458,-2875.56787109375,301.55108642578125,0.503351092338562,0.050000000745058,0.231123685836792,291.2516174316406,291.1499938964844,261.4857482910156,259.9276428222656,279.6910705566406,293.2398986816406,291.25408935546875,1.0,0.2555678784847259,0.8118822574615479,0.8118822574615479,1.0,1.0,-1.2079682350158691,0.5156203508377075,0.6923478841781616,0.2261354327201843,0.0,0.0,0.6316922903060913,43.45925521850586,46.0,47.81304931640625,-14121.333984375,189.34014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660217285156,308.5491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18314.5,18000.0,0.0,0.0,0.3330066800117492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150071263313293,0.7150143384933472,-7.246286713780137e-06,0.0,0.000337959441822,0.0,0.0,60.24300384521485,0.0,0.0,0.0,0.4507108628749847,4.0,0.0,1.0
478380,293.1520690917969,297.1499938964844,293.1499938964844,0.0953611209988594,-2203.2392578125,304.1514587402344,0.750481903553009,0.1557513773441314,0.141270101070404,293.3234558105469,297.1499938964844,293.1499938964844,0.0047144046984612,-368.6787414550781,297.5164794921875,0.5025334358215332,0.050000000745058,0.0487359352409839,293.1957397460937,297.1499938964844,293.1499938964844,0.2455649077892303,-3649.15625,304.1572570800781,0.9707546830177308,0.3334692418575287,0.2338762134313583,293.13116455078125,297.1499938964844,293.1499938964844,0.2824746072292328,-5509.3525390625,304.18572998046875,0.9990000128746032,0.4229708313941955,0.3523393869400024,293.2323303222656,297.1499938964844,293.1499938964844,0.0089429086074233,-2870.364990234375,301.5254211425781,0.5025334358215332,0.050000000745058,0.2311823070049286,291.2480163574219,291.1499938964844,261.46832275390625,259.9130859375,279.6799621582031,293.232421875,291.2439880371094,1.0,0.2568210959434509,0.8115735054016113,0.8115735054016113,1.0,1.0,-1.2090060710906982,0.5160689949989319,0.6929370760917664,0.2263256758451461,0.0,0.0,0.6180917620658875,43.78542709350586,64.0,-10.834380149841309,-14024.8603515625,190.34800720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49761962890625,308.58477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18295.59765625,18000.0,0.0,0.0,0.3297588229179382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6816628575325012,0.6816698312759399,-6.959210168133723e-06,0.0,0.0003346632875036,0.0,0.0,54.50651168823242,0.0,0.0,0.0,0.4375017881393432,4.0,0.0,1.0
478440,293.1520690917969,297.1499938964844,293.1499938964844,0.0953611209988594,-2203.2392578125,304.1514587402344,0.750481903553009,0.1557513773441314,0.141270101070404,293.3234558105469,297.1499938964844,293.1499938964844,0.0047144046984612,-368.6787414550781,297.5164794921875,0.5025334358215332,0.050000000745058,0.0487359352409839,293.1957397460937,297.1499938964844,293.1499938964844,0.2455649077892303,-3649.15625,304.1572570800781,0.9707546830177308,0.3334692418575287,0.2338762134313583,293.13116455078125,297.1499938964844,293.1499938964844,0.2824746072292328,-5509.3525390625,304.18572998046875,0.9990000128746032,0.4229708313941955,0.3523393869400024,293.2323303222656,297.1499938964844,293.1499938964844,0.0089429086074233,-2870.364990234375,301.5254211425781,0.5025334358215332,0.050000000745058,0.2311823070049286,291.2480163574219,291.1499938964844,261.46832275390625,259.9130859375,279.6799621582031,293.232421875,291.2439880371094,1.0,0.2568210959434509,0.8115735054016113,0.8115735054016113,1.0,1.0,-1.2090060710906982,0.5160689949989319,0.6929370760917664,0.2263256758451461,0.0,0.0,0.6180917620658875,43.78542709350586,64.0,-10.834380149841309,-14024.8603515625,190.34800720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49761962890625,308.58477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18295.59765625,18000.0,0.0,0.0,0.3297588229179382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6816628575325012,0.6816698312759399,-6.959210168133723e-06,0.0,0.0003346632875036,0.0,0.0,54.50651168823242,0.0,0.0,0.0,0.4375017881393432,4.0,0.0,1.0
478500,293.1518249511719,297.1499938964844,293.1499938964844,0.0956262052059173,-2208.65185546875,304.1507263183594,0.7456484436988831,0.1557772308588028,0.1413373053073883,293.3206787109375,297.1499938964844,293.1499938964844,0.004706060513854,-368.4568176269531,297.4809265136719,0.4989955723285675,0.050000000745058,0.0487914085388183,293.1954040527344,297.1499938964844,293.1499938964844,0.2456771731376648,-3651.168701171875,304.1557312011719,0.9636473059654236,0.3329552710056305,0.2335570156574249,293.12762451171875,297.1499938964844,293.1499938964844,0.2896754145622253,-5627.74267578125,304.1661071777344,0.9990000128746032,0.4239159822463989,0.3597297072410583,293.231689453125,297.1499938964844,293.1499938964844,0.0089534558355808,-2875.778564453125,301.50762939453125,0.4989955723285675,0.050000000745058,0.2314454317092895,291.22271728515625,291.1499938964844,261.4615783691406,259.9074401855469,279.6725769042969,293.2317810058594,291.2165832519531,1.0,0.2601116299629211,0.8114191889762878,0.8114191889762878,1.0,1.0,-1.217952847480774,0.520054042339325,0.697898805141449,0.2285787761211395,0.0,0.0,0.6157186627388,45.32120513916016,64.0,-45.06071853637695,-14060.6904296875,196.4407653808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59588623046875,308.5957336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18208.1328125,18000.0,0.0,0.0,0.3279787302017212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6716059446334839,0.6716127991676331,-6.856785603304161e-06,0.0,0.0003328567254357,0.0,0.0,52.74676132202149,0.0,0.0,0.0,0.4334191977977752,4.0,0.0,1.0
478560,293.15167236328125,297.1499938964844,293.1499938964844,0.0959843024611473,-2215.916748046875,304.1499328613281,0.7388002276420593,0.1557797193527221,0.1414315104484558,293.3178405761719,297.1499938964844,293.1499938964844,0.0047033163718879,-368.7540283203125,297.4414367675781,0.4939870238304138,0.050000000745058,0.0488759838044643,293.1950988769531,297.1499938964844,293.1499938964844,0.2460066080093383,-3655.86474609375,304.1540832519531,0.9530632495880128,0.3324408829212188,0.233261838555336,293.13360595703125,297.1499938964844,293.1499938964844,0.3006561994552612,-5804.8271484375,304.1431884765625,0.9990000128746032,0.4230353534221649,0.3707149028778076,293.2313232421875,297.1499938964844,293.1499938964844,0.0089754406362771,-2884.62109375,301.4874572753906,0.4939870238304138,0.050000000745058,0.2318466305732727,291.18865966796875,291.1499938964844,261.4562072753906,259.9029846191406,279.6637268066406,293.2318420410156,291.1813049316406,1.0,0.2649262547492981,0.8112444281578064,0.8112444281578064,1.0,1.0,-1.231476902961731,0.5260919332504272,0.7053849101066589,0.2319970428943634,0.0,0.0,0.6165189743041992,47.66318893432617,67.0,-72.4122085571289,-14153.7626953125,205.84521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6666564941406,308.6036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18098.142578125,18000.0,0.0,0.0,0.3263033032417297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678374409675598,0.6678442358970642,-6.80125913277152e-06,0.0,0.000331156363245,0.0,0.0,51.99219131469727,0.0,0.0,0.0,0.4317406117916107,4.0,0.0,1.0
478620,293.1513366699219,297.1499938964844,293.1499938964844,0.0966247394680976,-2228.86865234375,304.14892578125,0.7282155156135559,0.1558090299367904,0.1415774226188659,293.31182861328125,297.1499938964844,293.1499938964844,0.0046986215747892,-369.3152770996094,297.3663330078125,0.4861369729042053,0.050000000745058,0.0490210801362991,293.1942443847656,297.1499938964844,293.1499938964844,0.2465699464082718,-3663.79150390625,304.15185546875,0.9351884126663208,0.3314667344093323,0.2326710075139999,293.1650390625,297.1499938964844,293.1499938964844,0.3196855783462524,-6105.07861328125,304.1142578125,0.9990000128746032,0.4171112775802612,0.3888408243656158,293.2314453125,297.1499938964844,293.1499938964844,0.0090086245909333,-2899.322998046875,301.4455261230469,0.4861369729042053,0.050000000745058,0.2325348854064941,291.12408447265625,291.1499938964844,261.4499206542969,259.8978576660156,279.6540832519531,293.2385559082031,291.1197509765625,1.0,0.2723785638809204,0.8108950257301331,0.8108950257301331,1.0,1.0,-1.2537046670913696,0.5360026955604553,0.7177019715309143,0.237710416316986,0.0,0.0,0.6246777772903442,51.67447280883789,70.0,-75.32001495361328,-14376.6982421875,222.0476837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.704345703125,308.631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.228515625,18000.0,0.0,0.0,0.3237385153770447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774922013282776,0.677498996257782,-6.8342446866154205e-06,0.0,0.0003285534621682,0.0,0.0,53.266075134277344,0.0,0.0,0.0,0.4350811243057251,4.0,0.0,1.0
478680,293.1513366699219,297.1499938964844,293.1499938964844,0.0966247394680976,-2228.86865234375,304.14892578125,0.7282155156135559,0.1558090299367904,0.1415774226188659,293.31182861328125,297.1499938964844,293.1499938964844,0.0046986215747892,-369.3152770996094,297.3663330078125,0.4861369729042053,0.050000000745058,0.0490210801362991,293.1942443847656,297.1499938964844,293.1499938964844,0.2465699464082718,-3663.79150390625,304.15185546875,0.9351884126663208,0.3314667344093323,0.2326710075139999,293.1650390625,297.1499938964844,293.1499938964844,0.3196855783462524,-6105.07861328125,304.1142578125,0.9990000128746032,0.4171112775802612,0.3888408243656158,293.2314453125,297.1499938964844,293.1499938964844,0.0090086245909333,-2899.322998046875,301.4455261230469,0.4861369729042053,0.050000000745058,0.2325348854064941,291.12408447265625,291.1499938964844,261.4499206542969,259.8978576660156,279.6540832519531,293.2385559082031,291.1197509765625,1.0,0.2723785638809204,0.8108950257301331,0.8108950257301331,1.0,1.0,-1.2537046670913696,0.5360026955604553,0.7177019715309143,0.237710416316986,0.0,0.0,0.6246777772903442,51.67447280883789,70.0,-75.32001495361328,-14376.6982421875,222.0476837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.704345703125,308.631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.228515625,18000.0,0.0,0.0,0.3237385153770447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774922013282776,0.677498996257782,-6.8342446866154205e-06,0.0,0.0003285534621682,0.0,0.0,53.266075134277344,0.0,0.0,0.0,0.4350811243057251,4.0,0.0,1.0
478740,293.1494140625,297.1499938964844,293.1499938964844,0.0971665456891059,-2239.29638671875,304.1483764648437,0.715705156326294,0.1561627686023712,0.1420170366764068,293.3055419921875,297.1499938964844,293.1499938964844,0.0046941158361732,-369.3210754394531,297.3151550292969,0.4760042428970337,0.050000000745058,0.0492182560265064,293.1932373046875,297.1499938964844,293.1499938964844,0.2463873028755188,-3661.937255859375,304.151611328125,0.9135907292366028,0.3305515050888061,0.2321835309267044,293.199462890625,297.1499938964844,293.1499938964844,0.3222916424274444,-6140.00048828125,304.12335205078125,0.9860177040100098,0.4097094535827636,0.3901031911373138,293.2323608398437,297.1499938964844,293.1499938964844,0.0090280594304203,-2907.28125,301.4096984863281,0.4760042428970337,0.050000000745058,0.2334702163934707,291.1004638671875,291.1499938964844,261.45001220703125,259.8981018066406,279.6570739746094,293.24432373046875,291.1021423339844,1.0,0.2789383828639984,0.8105455636978149,0.8105455636978149,1.0,1.0,-1.256600022315979,0.5372174978256226,0.7193825840950012,0.2385694235563278,0.0,0.0,0.6335399150848389,56.71595764160156,73.0,-24.72811508178711,-14483.587890625,233.84413146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6275634765625,308.65234375,278.1499938964844,0.0,18000.0,313.1499938964844,17828.0859375,18000.0,0.0,0.0,0.322420984506607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6961717009544373,0.696178674697876,-6.974876669119112e-06,0.0,0.0003272163157816,0.0,0.0,56.271087646484375,0.0,0.0,0.0,0.4422889649868011,4.0,0.0,1.0
478800,293.1494140625,297.1499938964844,293.1499938964844,0.0971665456891059,-2239.29638671875,304.1483764648437,0.715705156326294,0.1561627686023712,0.1420170366764068,293.3055419921875,297.1499938964844,293.1499938964844,0.0046941158361732,-369.3210754394531,297.3151550292969,0.4760042428970337,0.050000000745058,0.0492182560265064,293.1932373046875,297.1499938964844,293.1499938964844,0.2463873028755188,-3661.937255859375,304.151611328125,0.9135907292366028,0.3305515050888061,0.2321835309267044,293.199462890625,297.1499938964844,293.1499938964844,0.3222916424274444,-6140.00048828125,304.12335205078125,0.9860177040100098,0.4097094535827636,0.3901031911373138,293.2323608398437,297.1499938964844,293.1499938964844,0.0090280594304203,-2907.28125,301.4096984863281,0.4760042428970337,0.050000000745058,0.2334702163934707,291.1004638671875,291.1499938964844,261.45001220703125,259.8981018066406,279.6570739746094,293.24432373046875,291.1021423339844,1.0,0.2789383828639984,0.8105455636978149,0.8105455636978149,1.0,1.0,-1.256600022315979,0.5372174978256226,0.7193825840950012,0.2385694235563278,0.0,0.0,0.6335399150848389,56.71595764160156,73.0,-24.72811508178711,-14483.587890625,233.84413146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6275634765625,308.65234375,278.1499938964844,0.0,18000.0,313.1499938964844,17828.0859375,18000.0,0.0,0.0,0.322420984506607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6961717009544373,0.696178674697876,-6.974876669119112e-06,0.0,0.0003272163157816,0.0,0.0,56.271087646484375,0.0,0.0,0.0,0.4422889649868011,4.0,0.0,1.0
478860,293.15869140625,297.1499938964844,293.1499938964844,0.096074990928173,-2218.302001953125,304.1507873535156,0.7002977728843689,0.1542771458625793,0.1409486979246139,293.3114624023437,297.1499938964844,293.1499938964844,0.0046483869664371,-365.7097778320313,297.25848388671875,0.4643506407737732,0.050000000745058,0.0494291447103023,293.202392578125,297.1499938964844,293.1499938964844,0.2437635958194732,-3629.772705078125,304.1554870605469,0.8935641646385193,0.3275806605815887,0.2305497229099273,293.2219543457031,297.1499938964844,293.1499938964844,0.3165258467197418,-6046.0810546875,304.1415710449219,0.9648336172103882,0.4038477540016174,0.3844300508499145,293.2458190917969,297.1499938964844,293.1499938964844,0.0089639872312545,-2893.68896484375,301.3492126464844,0.4643506407737732,0.050000000745058,0.2344705760478973,291.1268920898437,291.1499938964844,261.4557189941406,259.9031066894531,279.6718139648437,293.2542724609375,291.1293640136719,1.0,0.2843155562877655,0.8098881840705872,0.8098881840705872,1.0,1.0,-1.2479348182678225,0.5332555174827576,0.7146793603897095,0.2363083362579345,0.0,0.0,0.634944498538971,61.92441940307617,76.0,20.17654037475586,-14434.0830078125,241.766342163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5242614746094,308.62945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.6953125,18000.0,0.0,0.0,0.3217535018920898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7049468159675598,0.7049538493156433,-7.07342087480356e-06,0.0,0.0003265389241278,0.0,0.0,57.924930572509766,0.0,0.0,0.0,0.4459534585475921,4.0,0.0,1.0
478920,293.15869140625,297.1499938964844,293.1499938964844,0.096074990928173,-2218.302001953125,304.1507873535156,0.7002977728843689,0.1542771458625793,0.1409486979246139,293.3114624023437,297.1499938964844,293.1499938964844,0.0046483869664371,-365.7097778320313,297.25848388671875,0.4643506407737732,0.050000000745058,0.0494291447103023,293.202392578125,297.1499938964844,293.1499938964844,0.2437635958194732,-3629.772705078125,304.1554870605469,0.8935641646385193,0.3275806605815887,0.2305497229099273,293.2219543457031,297.1499938964844,293.1499938964844,0.3165258467197418,-6046.0810546875,304.1415710449219,0.9648336172103882,0.4038477540016174,0.3844300508499145,293.2458190917969,297.1499938964844,293.1499938964844,0.0089639872312545,-2893.68896484375,301.3492126464844,0.4643506407737732,0.050000000745058,0.2344705760478973,291.1268920898437,291.1499938964844,261.4557189941406,259.9031066894531,279.6718139648437,293.2542724609375,291.1293640136719,1.0,0.2843155562877655,0.8098881840705872,0.8098881840705872,1.0,1.0,-1.2479348182678225,0.5332555174827576,0.7146793603897095,0.2363083362579345,0.0,0.0,0.634944498538971,61.92441940307617,76.0,20.17654037475586,-14434.0830078125,241.766342163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5242614746094,308.62945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.6953125,18000.0,0.0,0.0,0.3217535018920898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7049468159675598,0.7049538493156433,-7.07342087480356e-06,0.0,0.0003265389241278,0.0,0.0,57.924930572509766,0.0,0.0,0.0,0.4459534585475921,4.0,0.0,1.0
478980,293.1625671386719,297.1499938964844,293.1499938964844,0.0952167212963104,-2201.98291015625,304.15191650390625,0.6882660984992981,0.1532647162675857,0.1400699913501739,293.3135986328125,297.1499938964844,293.1499938964844,0.0046117007732391,-362.8841857910156,297.2052307128906,0.4540640115737915,0.050000000745058,0.049606766551733,293.2049865722656,297.1499938964844,293.1499938964844,0.2417287081480026,-3605.225341796875,304.156982421875,0.8789697885513306,0.3257202804088592,0.2292425334453582,293.228759765625,297.1499938964844,293.1499938964844,0.3130724728107452,-5990.525390625,304.1499328613281,0.947413980960846,0.4006242752075195,0.3811182677745819,293.2555236816406,297.1499938964844,293.1499938964844,0.0089137163013219,-2883.589111328125,301.2925109863281,0.4540640115737915,0.050000000745058,0.235313132405281,291.1434020996094,291.1499938964844,261.4657592773437,259.9116516113281,279.6829833984375,293.25830078125,291.14422607421875,1.0,0.2889989614486694,0.8092307448387146,0.8092307448387146,1.0,1.0,-1.242558836936951,0.530778169631958,0.7117806673049927,0.2348696887493133,0.0,0.0,0.6345334053039551,66.34043884277344,79.0,18.522199630737305,-14362.369140625,249.1174774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4394836425781,308.57342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.3212819993495941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054994702339172,0.7055065631866455,-7.091720362950582e-06,0.0,0.0003260603698436,0.0,0.0,58.10734558105469,0.0,0.0,0.0,0.4463474750518799,4.0,0.0,1.0
479040,293.1625671386719,297.1499938964844,293.1499938964844,0.0952167212963104,-2201.98291015625,304.15191650390625,0.6882660984992981,0.1532647162675857,0.1400699913501739,293.3135986328125,297.1499938964844,293.1499938964844,0.0046117007732391,-362.8841857910156,297.2052307128906,0.4540640115737915,0.050000000745058,0.049606766551733,293.2049865722656,297.1499938964844,293.1499938964844,0.2417287081480026,-3605.225341796875,304.156982421875,0.8789697885513306,0.3257202804088592,0.2292425334453582,293.228759765625,297.1499938964844,293.1499938964844,0.3130724728107452,-5990.525390625,304.1499328613281,0.947413980960846,0.4006242752075195,0.3811182677745819,293.2555236816406,297.1499938964844,293.1499938964844,0.0089137163013219,-2883.589111328125,301.2925109863281,0.4540640115737915,0.050000000745058,0.235313132405281,291.1434020996094,291.1499938964844,261.4657592773437,259.9116516113281,279.6829833984375,293.25830078125,291.14422607421875,1.0,0.2889989614486694,0.8092307448387146,0.8092307448387146,1.0,1.0,-1.242558836936951,0.530778169631958,0.7117806673049927,0.2348696887493133,0.0,0.0,0.6345334053039551,66.34043884277344,79.0,18.522199630737305,-14362.369140625,249.1174774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4394836425781,308.57342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.3212819993495941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054994702339172,0.7055065631866455,-7.091720362950582e-06,0.0,0.0003260603698436,0.0,0.0,58.10734558105469,0.0,0.0,0.0,0.4463474750518799,4.0,0.0,1.0
479100,293.1636962890625,297.1499938964844,293.1499938964844,0.0949441567063331,-2196.849853515625,304.1520690917969,0.6833441853523254,0.1528882086277008,0.1397771835327148,293.31353759765625,297.1499938964844,293.1499938964844,0.0045956489630043,-361.6942138671875,297.1788024902344,0.4498569667339325,0.050000000745058,0.0496869571506977,293.20526123046875,297.1499938964844,293.1499938964844,0.2409990727901458,-3596.552490234375,304.1570129394531,0.8729739189147949,0.3249714374542236,0.2287477254867553,293.229736328125,297.1499938964844,293.1499938964844,0.3119054436683655,-5972.04296875,304.15203857421875,0.939904808998108,0.3994376063346863,0.3799771070480346,293.2592468261719,297.1499938964844,293.1499938964844,0.0088915461674332,-2879.509033203125,301.2649230957031,0.4498569667339325,0.050000000745058,0.2356935441493988,291.1468200683594,291.1499938964844,261.4722900390625,259.91717529296875,279.688232421875,293.2594909667969,291.1473083496094,1.0,0.2911657989025116,0.8089020848274231,0.8089020848274231,1.0,1.0,-1.2407962083816528,0.5299555659294128,0.71084064245224,0.234385073184967,0.0,0.0,0.6343889832496643,68.34429168701172,79.0,13.865294456481934,-14332.8056640625,252.68653869628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4046936035156,308.5473327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.876953125,18000.0,0.0,0.0,0.3210879862308502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7052938342094421,0.7053009271621704,-7.09158575773472e-06,0.0,0.0003258634824305,0.0,0.0,58.08211517333984,0.0,0.0,0.0,0.446289986371994,4.0,0.0,1.0
479160,293.16436767578125,297.1499938964844,293.1499938964844,0.0947257205843925,-2192.755126953125,304.1520690917969,0.6788991093635559,0.1525778770446777,0.1395386010408401,293.3129272460937,297.1499938964844,293.1499938964844,0.004580941516906,-360.6153564453125,297.1532592773437,0.4460795223712921,0.050000000745058,0.0497635304927825,293.2052001953125,297.1499938964844,293.1499938964844,0.2403590232133865,-3588.986328125,304.15692138671875,0.8675413727760315,0.3242841064929962,0.2283046692609787,293.2299194335937,297.1499938964844,293.1499938964844,0.3109113574028015,-5956.447265625,304.1534729003906,0.9329635500907898,0.3983916938304901,0.3790037631988525,293.26239013671875,297.1499938964844,293.1499938964844,0.0088706240057945,-2875.7548828125,301.238037109375,0.4460795223712921,0.050000000745058,0.2360567599534988,291.1489562988281,291.1499938964844,261.479736328125,259.9234619140625,279.6941833496094,293.26202392578125,291.1492919921875,1.0,0.2932440936565399,0.8087077140808105,0.8087077140808105,1.0,1.0,-1.2393373250961304,0.5292826890945435,0.7100546360015869,0.233988270163536,0.0,0.0,0.6342399716377258,70.26099395751953,82.0,9.95127296447754,-14306.3203125,256.1768493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3740539550781,308.52398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.80859375,18000.0,0.0,0.0,0.3209167718887329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7050392627716064,0.7050462961196899,-7.090068720572162e-06,0.0,0.0003256897325627,0.0,0.0,58.04225540161133,0.0,0.0,0.0,0.4461966454982757,4.0,0.0,1.0
479220,293.16473388671875,297.1499938964844,293.1499938964844,0.0944461151957511,-2187.54931640625,304.15185546875,0.6712005138397217,0.1521419137716293,0.1392347514629364,293.3101806640625,297.1499938964844,293.1499938964844,0.0045546567998826,-358.70220947265625,297.10565185546875,0.439515084028244,0.050000000745058,0.0499085932970047,293.2044982910156,297.1499938964844,293.1499938964844,0.2392355352640152,-3575.759765625,304.1564636230469,0.857944667339325,0.323027104139328,0.2275114804506302,293.22900390625,297.1499938964844,293.1499938964844,0.3092065751552582,-5930.00537109375,304.1551208496094,0.92052561044693,0.3965458869934082,0.3773411214351654,293.2672424316406,297.1499938964844,293.1499938964844,0.0088309543207287,-2868.745361328125,301.1861267089844,0.439515084028244,0.050000000745058,0.2367448806762695,291.1513671875,291.1499938964844,261.4973449707031,259.938232421875,279.70660400390625,293.2669982910156,291.1515197753906,1.0,0.2971872687339782,0.8083189725875854,0.8083189725875854,1.0,1.0,-1.2370246648788452,0.5282127261161804,0.70881187915802,0.2333431988954544,0.0,0.0,0.6338738799095154,73.89891815185547,85.0,4.698304176330566,-14260.7314453125,262.9539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,308.4845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.787109375,18000.0,0.0,0.0,0.3206278383731842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043539881706238,0.7043610215187073,-7.0848773248144425e-06,0.0,0.000325396482367,0.0,0.0,57.927982330322266,0.0,0.0,0.0,0.445927619934082,4.0,0.0,1.0
