time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479280,293.16473388671875,297.1499938964844,293.1499938964844,0.0944461151957511,-2187.54931640625,304.15185546875,0.6712005138397217,0.1521419137716293,0.1392347514629364,293.3101806640625,297.1499938964844,293.1499938964844,0.0045546567998826,-358.70220947265625,297.10565185546875,0.439515084028244,0.050000000745058,0.0499085932970047,293.2044982910156,297.1499938964844,293.1499938964844,0.2392355352640152,-3575.759765625,304.1564636230469,0.857944667339325,0.323027104139328,0.2275114804506302,293.22900390625,297.1499938964844,293.1499938964844,0.3092065751552582,-5930.00537109375,304.1551208496094,0.92052561044693,0.3965458869934082,0.3773411214351654,293.2672424316406,297.1499938964844,293.1499938964844,0.0088309543207287,-2868.745361328125,301.1861267089844,0.439515084028244,0.050000000745058,0.2367448806762695,291.1513671875,291.1499938964844,261.4973449707031,259.938232421875,279.70660400390625,293.2669982910156,291.1515197753906,1.0,0.2971872687339782,0.8083189725875854,0.8083189725875854,1.0,1.0,-1.2370246648788452,0.5282127261161804,0.70881187915802,0.2333431988954544,0.0,0.0,0.6338738799095154,73.89891815185547,85.0,4.698304176330566,-14260.7314453125,262.9539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,308.4845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.787109375,18000.0,0.0,0.0,0.3206278383731842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043539881706238,0.7043610215187073,-7.0848773248144425e-06,0.0,0.000325396482367,0.0,0.0,57.927982330322266,0.0,0.0,0.0,0.445927619934082,4.0,0.0,1.0
479340,293.164306640625,297.1499938964844,293.1499938964844,0.0942967161536216,-2184.800048828125,304.1514892578125,0.6646401882171631,0.1518519967794418,0.1390745341777801,293.3058166503906,297.1499938964844,293.1499938964844,0.0045322133228182,-357.0793762207031,297.0627746582031,0.4339345395565033,0.050000000745058,0.0500462427735328,293.2034912109375,297.1499938964844,293.1499938964844,0.238230362534523,-3563.94580078125,304.156005859375,0.8495748043060303,0.3218495845794678,0.2267857640981674,293.2273254394531,297.1499938964844,293.1499938964844,0.307705670595169,-5906.98046875,304.1558837890625,0.909805953502655,0.3948872983455658,0.3758831024169922,293.2706298828125,297.1499938964844,293.1499938964844,0.0087932357564568,-2862.134033203125,301.1362609863281,0.4339345395565033,0.050000000745058,0.2373978346586227,291.1524353027344,291.1499938964844,261.5181579589844,259.9556579589844,279.71923828125,293.2704772949219,291.15252685546875,1.0,0.3009086549282074,0.8079302310943604,0.8079302310943604,1.0,1.0,-1.2351598739624023,0.5273470878601074,0.7078127861022949,0.2328022867441177,0.0,0.0,0.6334726810455322,77.3555908203125,73.0,2.239697933197021,-14222.6025390625,269.49920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864074707031,308.45458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.943359375,18000.0,0.0,0.0,0.3203868269920349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7035423517227173,0.7035493850708008,-7.078199814714026e-06,0.0,0.0003251518937759,0.0,0.0,57.78944396972656,0.0,0.0,0.0,0.4456032216548919,4.0,0.0,1.0
479400,293.164306640625,297.1499938964844,293.1499938964844,0.0942967161536216,-2184.800048828125,304.1514892578125,0.6646401882171631,0.1518519967794418,0.1390745341777801,293.3058166503906,297.1499938964844,293.1499938964844,0.0045322133228182,-357.0793762207031,297.0627746582031,0.4339345395565033,0.050000000745058,0.0500462427735328,293.2034912109375,297.1499938964844,293.1499938964844,0.238230362534523,-3563.94580078125,304.156005859375,0.8495748043060303,0.3218495845794678,0.2267857640981674,293.2273254394531,297.1499938964844,293.1499938964844,0.307705670595169,-5906.98046875,304.1558837890625,0.909805953502655,0.3948872983455658,0.3758831024169922,293.2706298828125,297.1499938964844,293.1499938964844,0.0087932357564568,-2862.134033203125,301.1362609863281,0.4339345395565033,0.050000000745058,0.2373978346586227,291.1524353027344,291.1499938964844,261.5181579589844,259.9556579589844,279.71923828125,293.2704772949219,291.15252685546875,1.0,0.3009086549282074,0.8079302310943604,0.8079302310943604,1.0,1.0,-1.2351598739624023,0.5273470878601074,0.7078127861022949,0.2328022867441177,0.0,0.0,0.6334726810455322,77.3555908203125,73.0,2.239697933197021,-14222.6025390625,269.49920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864074707031,308.45458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.943359375,18000.0,0.0,0.0,0.3203868269920349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7035423517227173,0.7035493850708008,-7.078199814714026e-06,0.0,0.0003251518937759,0.0,0.0,57.78944396972656,0.0,0.0,0.0,0.4456032216548919,4.0,0.0,1.0
479460,293.1632995605469,297.1499938964844,293.1499938964844,0.0940965414047241,-2181.049072265625,304.1513366699219,0.6658343076705933,0.151691272854805,0.1388674080371856,293.3002014160156,297.1499938964844,293.1499938964844,0.0044974195770919,-354.4960021972656,297.0257873535156,0.4352851212024688,0.050000000745058,0.0500115901231765,293.2022399902344,297.1499938964844,293.1499938964844,0.2370884865522384,-3550.3818359375,304.1559143066406,0.8504153490066528,0.3207446038722992,0.2259730249643325,293.22515869140625,297.1499938964844,293.1499938964844,0.3061060905456543,-5882.43408203125,304.1565856933594,0.9107022285461426,0.3933640122413635,0.3743821382522583,293.27294921875,297.1499938964844,293.1499938964844,0.0087170843034982,-2845.83349609375,301.08868408203125,0.4352851212024688,0.050000000745058,0.2372334599494934,291.15509033203125,291.1499938964844,261.5419006347656,259.9754333496094,279.7332458496094,293.2728576660156,291.1556091308594,1.0,0.2990553975105285,0.8075035214424133,0.8075035214424133,1.0,1.0,-1.2318960428237915,0.5258517265319824,0.7060443162918091,0.2319007068872451,0.0,0.0,0.6326662302017212,76.42866516113281,61.0,4.610243320465088,-14177.5615234375,266.2808532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,308.43634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.89453125,18000.0,0.0,0.0,0.3201481699943542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023156881332397,0.702322781085968,-7.069073944876436e-06,0.0,0.0003249096916988,0.0,0.0,57.58658981323242,0.0,0.0,0.0,0.4451109170913696,4.0,0.0,1.0
479520,293.1632995605469,297.1499938964844,293.1499938964844,0.0940965414047241,-2181.049072265625,304.1513366699219,0.6658343076705933,0.151691272854805,0.1388674080371856,293.3002014160156,297.1499938964844,293.1499938964844,0.0044974195770919,-354.4960021972656,297.0257873535156,0.4352851212024688,0.050000000745058,0.0500115901231765,293.2022399902344,297.1499938964844,293.1499938964844,0.2370884865522384,-3550.3818359375,304.1559143066406,0.8504153490066528,0.3207446038722992,0.2259730249643325,293.22515869140625,297.1499938964844,293.1499938964844,0.3061060905456543,-5882.43408203125,304.1565856933594,0.9107022285461426,0.3933640122413635,0.3743821382522583,293.27294921875,297.1499938964844,293.1499938964844,0.0087170843034982,-2845.83349609375,301.08868408203125,0.4352851212024688,0.050000000745058,0.2372334599494934,291.15509033203125,291.1499938964844,261.5419006347656,259.9754333496094,279.7332458496094,293.2728576660156,291.1556091308594,1.0,0.2990553975105285,0.8075035214424133,0.8075035214424133,1.0,1.0,-1.2318960428237915,0.5258517265319824,0.7060443162918091,0.2319007068872451,0.0,0.0,0.6326662302017212,76.42866516113281,61.0,4.610243320465088,-14177.5615234375,266.2808532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,308.43634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.89453125,18000.0,0.0,0.0,0.3201481699943542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023156881332397,0.702322781085968,-7.069073944876436e-06,0.0,0.0003249096916988,0.0,0.0,57.58658981323242,0.0,0.0,0.0,0.4451109170913696,4.0,0.0,1.0
479580,293.1618347167969,297.1499938964844,293.1499938964844,0.0938608944416046,-2176.5791015625,304.1512756347656,0.6732710599899292,0.1516513228416443,0.1386474817991256,293.2934875488281,297.1499938964844,293.1499938964844,0.0044537088833749,-351.1893615722656,296.99566650390625,0.4423028528690338,0.050000000745058,0.0498450435698032,293.2005310058594,297.1499938964844,293.1499938964844,0.235869750380516,-3535.819580078125,304.1559753417969,0.8586606979370117,0.3197707831859588,0.2251493036746978,293.2225952148437,297.1499938964844,293.1499938964844,0.3044134080410003,-5856.4375,304.1572265625,0.9209150075912476,0.3919810652732849,0.372882604598999,293.2743225097656,297.1499938964844,293.1499938964844,0.0086120851337909,-2821.90234375,301.0438232421875,0.4423028528690338,0.050000000745058,0.236443430185318,291.1610717773437,291.1499938964844,261.5681457519531,259.99725341796875,279.7481994628906,293.2742614746094,291.16168212890625,1.0,0.2935203015804291,0.8070768117904663,0.8070768117904663,1.0,1.0,-1.2276954650878906,0.523942768573761,0.7037527561187744,0.2307461947202682,0.0,0.0,0.6308035850524902,72.14784240722656,49.0,7.592966079711914,-14121.5107421875,255.7103576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25177001953125,308.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.189453125,18000.0,0.0,0.0,0.3198214471340179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6992543935775757,0.6992614269256592,-7.047156486805761e-06,0.0,0.0003245781117584,0.0,0.0,57.08766555786133,0.0,0.0,0.0,0.4439089894294739,4.0,0.0,1.0
479640,293.1618347167969,297.1499938964844,293.1499938964844,0.0938608944416046,-2176.5791015625,304.1512756347656,0.6732710599899292,0.1516513228416443,0.1386474817991256,293.2934875488281,297.1499938964844,293.1499938964844,0.0044537088833749,-351.1893615722656,296.99566650390625,0.4423028528690338,0.050000000745058,0.0498450435698032,293.2005310058594,297.1499938964844,293.1499938964844,0.235869750380516,-3535.819580078125,304.1559753417969,0.8586606979370117,0.3197707831859588,0.2251493036746978,293.2225952148437,297.1499938964844,293.1499938964844,0.3044134080410003,-5856.4375,304.1572265625,0.9209150075912476,0.3919810652732849,0.372882604598999,293.2743225097656,297.1499938964844,293.1499938964844,0.0086120851337909,-2821.90234375,301.0438232421875,0.4423028528690338,0.050000000745058,0.236443430185318,291.1610717773437,291.1499938964844,261.5681457519531,259.99725341796875,279.7481994628906,293.2742614746094,291.16168212890625,1.0,0.2935203015804291,0.8070768117904663,0.8070768117904663,1.0,1.0,-1.2276954650878906,0.523942768573761,0.7037527561187744,0.2307461947202682,0.0,0.0,0.6308035850524902,72.14784240722656,49.0,7.592966079711914,-14121.5107421875,255.7103576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25177001953125,308.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.189453125,18000.0,0.0,0.0,0.3198214471340179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6992543935775757,0.6992614269256592,-7.047156486805761e-06,0.0,0.0003245781117584,0.0,0.0,57.08766555786133,0.0,0.0,0.0,0.4439089894294739,4.0,0.0,1.0
479700,293.1609802246094,297.1499938964844,293.1499938964844,0.0937443003058433,-2174.36328125,304.1512451171875,0.679034948348999,0.1516690701246261,0.1385410279035568,293.2897644042969,297.1499938964844,293.1499938964844,0.0044302474707365,-349.40692138671875,296.9825744628906,0.4478230774402618,0.050000000745058,0.0497277192771434,293.1994934082031,297.1499938964844,293.1499938964844,0.2352666854858398,-3528.60888671875,304.1559753417969,0.8652371168136597,0.3193309903144836,0.224745899438858,293.22119140625,297.1499938964844,293.1499938964844,0.3035699725151062,-5843.50146484375,304.1574401855469,0.9291518330574036,0.3913376033306122,0.3721452951431274,293.2746887207031,297.1499938964844,293.1499938964844,0.0085531817749142,-2808.193359375,301.0221252441406,0.4478230774402618,0.050000000745058,0.2358869016170501,291.164306640625,291.1499938964844,261.58209228515625,260.00885009765625,279.75592041015625,293.274658203125,291.1649475097656,1.0,0.2896969318389892,0.8068634271621704,0.8068634271621704,1.0,1.0,-1.2253897190093994,0.5228980183601379,0.7024916410446167,0.2301130592823028,0.0,0.0,0.6295256018638611,69.14220428466797,49.0,8.314631462097168,-14090.0703125,248.56982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2536315917969,308.42205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.767578125,18000.0,0.0,0.0,0.3195977210998535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969541907310486,0.6969612240791321,-7.0298206082952674e-06,0.0,0.000324351072777,0.0,0.0,56.70904541015625,0.0,0.0,0.0,0.4430042803287506,4.0,0.0,1.0
479760,293.1600646972656,297.1499938964844,293.1499938964844,0.0936316475272178,-2172.221435546875,304.1512451171875,0.6861599087715149,0.1517086327075958,0.1384390592575073,293.28582763671875,297.1499938964844,293.1499938964844,0.004406246356666,-347.5804748535156,296.970703125,0.4548011124134063,0.050000000745058,0.0495933666825294,293.1983947753906,297.1499938964844,293.1499938964844,0.2346745282411575,-3521.529052734375,304.1559753417969,0.873491108417511,0.3189198672771454,0.2243506610393524,293.2197265625,297.1499938964844,293.1499938964844,0.302736759185791,-5830.736328125,304.1575927734375,0.939324140548706,0.3907236456871032,0.3714195787906647,293.2748718261719,297.1499938964844,293.1499938964844,0.0084914118051528,-2793.669677734375,301.0008239746094,0.4548011124134063,0.050000000745058,0.2352495789527893,291.1675109863281,291.1499938964844,261.5965576171875,260.0208435058594,279.7637634277344,293.2748718261719,291.16815185546875,1.0,0.2853017449378967,0.8066633939743042,0.8066633939743042,1.0,1.0,-1.2229955196380615,0.5218162536621094,0.7011793255805969,0.2294565886259079,0.0,0.0,0.6280329823493958,65.70404815673828,37.0,8.623929977416992,-14056.90625,240.5226287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2599182128906,308.4205627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.90625,18000.0,0.0,0.0,0.3193215727806091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6941791772842407,0.6941862106323242,-7.008444754319498e-06,0.0,0.0003240708028897,0.0,0.0,56.25139617919922,0.0,0.0,0.0,0.4419102668762207,4.0,0.0,1.0
479820,293.1581420898437,297.1499938964844,293.1499938964844,0.0934247076511383,-2168.288818359375,304.1511535644531,0.7046753764152527,0.1518436819314956,0.1382523477077484,293.2774353027344,297.1499938964844,293.1499938964844,0.0043579265475273,-343.89898681640625,296.95025634765625,0.4724088311195373,0.050000000745058,0.0492866523563861,293.1960144042969,297.1499938964844,293.1499938964844,0.2335360050201416,-3507.924560546875,304.1558837890625,0.8954957723617554,0.31817427277565,0.2235877811908722,293.2166748046875,297.1499938964844,293.1499938964844,0.3011195659637451,-5806.00244140625,304.1577453613281,0.9644134640693665,0.3895764648914337,0.3700087368488312,293.2748413085937,297.1499938964844,293.1499938964844,0.0083626052364707,-2763.01171875,300.9592590332031,0.4724088311195373,0.050000000745058,0.2337946593761444,291.17352294921875,291.1499938964844,261.6268005371094,260.0458679199219,279.7797546386719,293.2748413085937,291.1740417480469,1.0,0.2750850915908813,0.8062633872032166,0.8062633872032166,1.0,1.0,-1.2180477380752563,0.5195849537849426,0.6984627842903137,0.2280973047018051,0.0,0.0,0.6244887709617615,57.86310958862305,25.0,8.199296951293945,-13986.44140625,222.4640350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284912109375,308.42218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.1484375,18000.0,0.0,0.0,0.3185857534408569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6873456835746765,0.6873526573181152,-6.954790023883106e-06,0.0,0.000323324027704,0.0,0.0,55.12763595581055,0.0,0.0,0.0,0.4392145276069641,4.0,0.0,1.0
479880,293.1581420898437,297.1499938964844,293.1499938964844,0.0934247076511383,-2168.288818359375,304.1511535644531,0.7046753764152527,0.1518436819314956,0.1382523477077484,293.2774353027344,297.1499938964844,293.1499938964844,0.0043579265475273,-343.89898681640625,296.95025634765625,0.4724088311195373,0.050000000745058,0.0492866523563861,293.1960144042969,297.1499938964844,293.1499938964844,0.2335360050201416,-3507.924560546875,304.1558837890625,0.8954957723617554,0.31817427277565,0.2235877811908722,293.2166748046875,297.1499938964844,293.1499938964844,0.3011195659637451,-5806.00244140625,304.1577453613281,0.9644134640693665,0.3895764648914337,0.3700087368488312,293.2748413085937,297.1499938964844,293.1499938964844,0.0083626052364707,-2763.01171875,300.9592590332031,0.4724088311195373,0.050000000745058,0.2337946593761444,291.17352294921875,291.1499938964844,261.6268005371094,260.0458679199219,279.7797546386719,293.2748413085937,291.1740417480469,1.0,0.2750850915908813,0.8062633872032166,0.8062633872032166,1.0,1.0,-1.2180477380752563,0.5195849537849426,0.6984627842903137,0.2280973047018051,0.0,0.0,0.6244887709617615,57.86310958862305,25.0,8.199296951293945,-13986.44140625,222.4640350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284912109375,308.42218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.1484375,18000.0,0.0,0.0,0.3185857534408569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6873456835746765,0.6873526573181152,-6.954790023883106e-06,0.0,0.000323324027704,0.0,0.0,55.12763595581055,0.0,0.0,0.0,0.4392145276069641,4.0,0.0,1.0
479940,293.1561584472656,297.1499938964844,293.1499938964844,0.0932480469346046,-2164.939697265625,304.15106201171875,0.7281312346458435,0.1520400047302246,0.1380910128355026,293.2684020996094,297.1499938964844,293.1499938964844,0.0043106423690915,-340.2958679199219,296.9338684082031,0.4901808500289917,0.050000000745058,0.0489448644220829,293.1935119628906,297.1499938964844,293.1499938964844,0.2324708998203277,-3495.214599609375,304.1557006835937,0.9284861087799072,0.3175170719623565,0.2228634357452392,293.2135314941406,297.1499938964844,293.1499938964844,0.2995879054069519,-5782.6318359375,304.15771484375,0.9929925203323364,0.3885261416435241,0.3686570525169372,293.2743225097656,297.1499938964844,293.1499938964844,0.0082305055111646,-2731.156005859375,300.918701171875,0.4901808500289917,0.050000000745058,0.2321733683347702,291.17840576171875,291.1499938964844,261.6584777832031,260.072021484375,279.7960510253906,293.2743835449219,291.1788024902344,1.0,0.2632864415645599,0.8058633804321289,0.8058633804321289,1.0,1.0,-1.213005781173706,0.5173160433769226,0.6956897377967834,0.2267070859670639,0.0,0.0,0.6203632950782776,49.13290023803711,25.0,6.811191082000732,-13912.080078125,202.6807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32421875,308.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18079.451171875,18000.0,0.0,0.0,0.3175771236419678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6791273951530457,0.6791342496871948,-6.889377345942194e-06,0.0,0.000322300416883,0.0,0.0,53.788761138916016,0.0,0.0,0.0,0.4359762966632843,4.0,0.0,1.0
480000,293.1561584472656,297.1499938964844,293.1499938964844,0.0932480469346046,-2164.939697265625,304.15106201171875,0.7281312346458435,0.1520400047302246,0.1380910128355026,293.2684020996094,297.1499938964844,293.1499938964844,0.0043106423690915,-340.2958679199219,296.9338684082031,0.4901808500289917,0.050000000745058,0.0489448644220829,293.1935119628906,297.1499938964844,293.1499938964844,0.2324708998203277,-3495.214599609375,304.1557006835937,0.9284861087799072,0.3175170719623565,0.2228634357452392,293.2135314941406,297.1499938964844,293.1499938964844,0.2995879054069519,-5782.6318359375,304.15771484375,0.9929925203323364,0.3885261416435241,0.3686570525169372,293.2743225097656,297.1499938964844,293.1499938964844,0.0082305055111646,-2731.156005859375,300.918701171875,0.4901808500289917,0.050000000745058,0.2321733683347702,291.17840576171875,291.1499938964844,261.6584777832031,260.072021484375,279.7960510253906,293.2743835449219,291.1788024902344,1.0,0.2632864415645599,0.8058633804321289,0.8058633804321289,1.0,1.0,-1.213005781173706,0.5173160433769226,0.6956897377967834,0.2267070859670639,0.0,0.0,0.6203632950782776,49.13290023803711,25.0,6.811191082000732,-13912.080078125,202.6807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32421875,308.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18079.451171875,18000.0,0.0,0.0,0.3175771236419678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6791273951530457,0.6791342496871948,-6.889377345942194e-06,0.0,0.000322300416883,0.0,0.0,53.788761138916016,0.0,0.0,0.0,0.4359762966632843,4.0,0.0,1.0
480060,293.1542053222656,297.1499938964844,293.1499938964844,0.0931308418512344,-2162.532470703125,304.1509094238281,0.7441060543060303,0.1522810459136963,0.138114333152771,293.2588195800781,297.1499938964844,293.1499938964844,0.0042804121039807,-337.8240051269531,296.9276733398437,0.5018032789230347,0.050000000745058,0.0487471781671047,293.19110107421875,297.1499938964844,293.1499938964844,0.2313679307699203,-3481.847900390625,304.1556701660156,0.952518105506897,0.3169057071208954,0.2222932577133178,293.20123291015625,297.1499938964844,293.1499938964844,0.2851644456386566,-5553.02783203125,304.1802062988281,0.9990000128746032,0.3893512189388275,0.3538392186164856,293.2733764648437,297.1499938964844,293.1499938964844,0.0081293852999806,-2705.743896484375,300.88201904296875,0.5018032789230347,0.050000000745058,0.2312356233596801,291.1930847167969,291.1499938964844,261.6912841796875,260.0990295410156,279.8201904296875,293.2734375,291.19744873046875,1.0,0.2542666792869568,0.80549156665802,0.80549156665802,1.0,1.0,-1.1932082176208496,0.5084509253501892,0.6847572922706604,0.22165347635746,0.0,0.0,0.6140797138214111,43.8392219543457,28.0,31.20933151245117,-13736.8193359375,185.3984832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3857727050781,308.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18108.072265625,18000.0,0.0,0.0,0.3161574602127075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6689425706863403,0.6689493656158447,-6.812475476181135e-06,0.0,0.0003208596317563,0.0,0.0,52.1821403503418,0.0,0.0,0.0,0.4319509267807007,4.0,0.0,1.0
480120,293.1542053222656,297.1499938964844,293.1499938964844,0.0931308418512344,-2162.532470703125,304.1509094238281,0.7441060543060303,0.1522810459136963,0.138114333152771,293.2588195800781,297.1499938964844,293.1499938964844,0.0042804121039807,-337.8240051269531,296.9276733398437,0.5018032789230347,0.050000000745058,0.0487471781671047,293.19110107421875,297.1499938964844,293.1499938964844,0.2313679307699203,-3481.847900390625,304.1556701660156,0.952518105506897,0.3169057071208954,0.2222932577133178,293.20123291015625,297.1499938964844,293.1499938964844,0.2851644456386566,-5553.02783203125,304.1802062988281,0.9990000128746032,0.3893512189388275,0.3538392186164856,293.2733764648437,297.1499938964844,293.1499938964844,0.0081293852999806,-2705.743896484375,300.88201904296875,0.5018032789230347,0.050000000745058,0.2312356233596801,291.1930847167969,291.1499938964844,261.6912841796875,260.0990295410156,279.8201904296875,293.2734375,291.19744873046875,1.0,0.2542666792869568,0.80549156665802,0.80549156665802,1.0,1.0,-1.1932082176208496,0.5084509253501892,0.6847572922706604,0.22165347635746,0.0,0.0,0.6140797138214111,43.8392219543457,28.0,31.20933151245117,-13736.8193359375,185.3984832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3857727050781,308.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18108.072265625,18000.0,0.0,0.0,0.3161574602127075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6689425706863403,0.6689493656158447,-6.812475476181135e-06,0.0,0.0003208596317563,0.0,0.0,52.1821403503418,0.0,0.0,0.0,0.4319509267807007,4.0,0.0,1.0
480180,293.1526794433594,297.1499938964844,293.1499938964844,0.0929098576307296,-2157.889404296875,304.1509704589844,0.7546164989471436,0.1524819731712341,0.138200893998146,293.249267578125,297.1499938964844,293.1499938964844,0.004254138097167,-335.4145812988281,296.9370422363281,0.5094233155250549,0.050000000745058,0.0486378669738769,293.1890563964844,297.1499938964844,293.1499938964844,0.2299329936504364,-3464.16357421875,304.1561279296875,0.966248095035553,0.3162771463394165,0.2217718809843063,293.1682434082031,297.1499938964844,293.1499938964844,0.269775778055191,-5309.25390625,304.1952514648437,0.9990000128746032,0.3947201371192932,0.3388631939888,293.27203369140625,297.1499938964844,293.1499938964844,0.0080390907824039,-2681.263671875,300.8524475097656,0.5094233155250549,0.050000000745058,0.2307170927524566,291.2300720214844,291.1499938964844,261.7248229980469,260.1265869140625,279.843505859375,293.27215576171875,291.2319641113281,1.0,0.2480867058038711,0.8051198124885559,0.8051198124885559,1.0,1.0,-1.1739526987075806,0.4998904168605804,0.6740622520446777,0.2166388630867004,0.0,0.0,0.6006349325180054,40.79241180419922,31.0,36.29353332519531,-13502.6015625,173.284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5033264160156,308.5080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18226.322265625,18000.0,0.0,0.0,0.3138217329978943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6456489562988281,0.6456555724143982,-6.653268428635784e-06,0.0,0.0003184891538694,0.0,0.0,48.7150993347168,0.0,0.0,0.0,0.4231302738189697,4.0,0.0,1.0
480240,293.1526794433594,297.1499938964844,293.1499938964844,0.0929098576307296,-2157.889404296875,304.1509704589844,0.7546164989471436,0.1524819731712341,0.138200893998146,293.249267578125,297.1499938964844,293.1499938964844,0.004254138097167,-335.4145812988281,296.9370422363281,0.5094233155250549,0.050000000745058,0.0486378669738769,293.1890563964844,297.1499938964844,293.1499938964844,0.2299329936504364,-3464.16357421875,304.1561279296875,0.966248095035553,0.3162771463394165,0.2217718809843063,293.1682434082031,297.1499938964844,293.1499938964844,0.269775778055191,-5309.25390625,304.1952514648437,0.9990000128746032,0.3947201371192932,0.3388631939888,293.27203369140625,297.1499938964844,293.1499938964844,0.0080390907824039,-2681.263671875,300.8524475097656,0.5094233155250549,0.050000000745058,0.2307170927524566,291.2300720214844,291.1499938964844,261.7248229980469,260.1265869140625,279.843505859375,293.27215576171875,291.2319641113281,1.0,0.2480867058038711,0.8051198124885559,0.8051198124885559,1.0,1.0,-1.1739526987075806,0.4998904168605804,0.6740622520446777,0.2166388630867004,0.0,0.0,0.6006349325180054,40.79241180419922,31.0,36.29353332519531,-13502.6015625,173.284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5033264160156,308.5080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18226.322265625,18000.0,0.0,0.0,0.3138217329978943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6456489562988281,0.6456555724143982,-6.653268428635784e-06,0.0,0.0003184891538694,0.0,0.0,48.7150993347168,0.0,0.0,0.0,0.4231302738189697,4.0,0.0,1.0
480300,293.1520080566406,297.1499938964844,293.1499938964844,0.0929066687822341,-2157.774169921875,304.1507873535156,0.7585968375205994,0.1525799632072448,0.1382527649402618,293.2445983886719,297.1499938964844,293.1499938964844,0.0042455005459487,-334.7030334472656,296.9357604980469,0.5123078227043152,0.050000000745058,0.0486003309488296,293.18804931640625,297.1499938964844,293.1499938964844,0.2294944077730178,-3458.9267578125,304.15582275390625,0.970923900604248,0.3159814178943634,0.2215341329574585,293.1504821777344,297.1499938964844,293.1499938964844,0.264386236667633,-5224.65576171875,304.19677734375,0.9990000128746032,0.3979777693748474,0.3335657119750976,293.2711486816406,297.1499938964844,293.1499938964844,0.0080048739910125,-2672.795654296875,300.8352966308594,0.5123078227043152,0.050000000745058,0.2305390536785125,291.236083984375,291.1499938964844,261.7417907714844,260.1404724121094,279.8536376953125,293.2712707519531,291.236572265625,1.0,0.2459050863981247,0.8049339056015015,0.8049339056015015,1.0,1.0,-1.1671106815338137,0.4968538582324981,0.6702568531036377,0.2148420214653015,0.0,0.0,0.5942601561546326,39.74372100830078,31.0,23.60933303833008,-13397.4462890625,169.13194274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57977294921875,308.5189819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18238.478515625,18000.0,0.0,0.0,0.3122752606868744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6322916746139526,0.6322982311248779,-6.55236135571613e-06,0.0,0.0003169196716044,0.0,0.0,46.736846923828125,0.0,0.0,0.0,0.4180713295936584,4.0,0.0,1.0
480360,293.1513671875,297.1499938964844,293.1499938964844,0.0929545611143112,-2158.693603515625,304.15057373046875,0.7617620825767517,0.1526818126440048,0.1383155435323715,293.239990234375,297.1499938964844,293.1499938964844,0.0042394725605845,-334.2510070800781,296.9320983886719,0.5145828723907471,0.050000000745058,0.0485720783472061,293.1870422363281,297.1499938964844,293.1499938964844,0.2291811853647232,-3455.2890625,304.15533447265625,0.9743881821632384,0.3156974911689758,0.2213117480278015,293.1337890625,297.1499938964844,293.1499938964844,0.260281354188919,-5160.791015625,304.1957092285156,0.9990000128746032,0.4012510776519775,0.3295213878154754,293.2701416015625,297.1499938964844,293.1499938964844,0.0079762153327465,-2666.136962890625,300.8172912597656,0.5145828723907471,0.050000000745058,0.2304050177335739,291.23663330078125,291.1499938964844,261.7587585449219,260.15435791015625,279.8626403808594,293.270263671875,291.2362060546875,1.0,0.244250476360321,0.804848313331604,0.804848313331604,1.0,1.0,-1.1618685722351074,0.4945387542247772,0.6673298478126526,0.2134590744972229,0.0,0.0,0.5884079337120056,38.953033447265625,49.0,10.707109451293944,-13308.4228515625,166.00450134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6618347167969,308.5329284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18229.634765625,18000.0,0.0,0.0,0.3105131685733795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6197422742843628,0.6197487115859985,-6.454949016188039e-06,0.0,0.0003151313867419,0.0,0.0,44.90827178955078,0.0,0.0,0.0,0.4132972061634063,4.0,0.0,1.0
480420,293.150390625,297.1499938964844,293.1499938964844,0.0933541432023048,-2166.65771484375,304.1496887207031,0.7557322978973389,0.1528481394052505,0.1385351121425628,293.2311096191406,297.1499938964844,293.1499938964844,0.0042424714192748,-334.8292236328125,296.9112854003906,0.509810209274292,0.050000000745058,0.0486327596008777,293.185302734375,297.1499938964844,293.1499938964844,0.2292318195104599,-3456.6806640625,304.1534118652344,0.9657438397407532,0.3151147663593292,0.2209551632404327,293.1161193847656,297.1499938964844,293.1499938964844,0.2681719958782196,-5294.98876953125,304.16656494140625,0.9990000128746032,0.4053098857402801,0.3381413519382477,293.2681579589844,297.1499938964844,293.1499938964844,0.0079557849094271,-2664.732421875,300.7746276855469,0.509810209274292,0.050000000745058,0.2306928783655166,291.2111511230469,291.1499938964844,261.7927551269531,260.1820678710937,279.87017822265625,293.26824951171875,291.20526123046875,1.0,0.2484884858131408,0.8046771287918091,0.8046771287918091,1.0,1.0,-1.1724567413330078,0.4992881119251251,0.6731685996055603,0.2159069925546646,0.0,0.0,0.5813064575195312,40.63357925415039,67.0,-41.04639434814453,-13289.9912109375,172.51596069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8085327148437,308.5196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.458984375,18000.0,0.0,0.0,0.306686669588089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001600027084351,0.6001663208007812,-6.29311170996516e-06,0.0,0.0003112479753326,0.0,0.0,42.08804702758789,0.0,0.0,0.0,0.4058538973331451,4.0,0.0,1.0
480480,293.150390625,297.1499938964844,293.1499938964844,0.0933541432023048,-2166.65771484375,304.1496887207031,0.7557322978973389,0.1528481394052505,0.1385351121425628,293.2311096191406,297.1499938964844,293.1499938964844,0.0042424714192748,-334.8292236328125,296.9112854003906,0.509810209274292,0.050000000745058,0.0486327596008777,293.185302734375,297.1499938964844,293.1499938964844,0.2292318195104599,-3456.6806640625,304.1534118652344,0.9657438397407532,0.3151147663593292,0.2209551632404327,293.1161193847656,297.1499938964844,293.1499938964844,0.2681719958782196,-5294.98876953125,304.16656494140625,0.9990000128746032,0.4053098857402801,0.3381413519382477,293.2681579589844,297.1499938964844,293.1499938964844,0.0079557849094271,-2664.732421875,300.7746276855469,0.509810209274292,0.050000000745058,0.2306928783655166,291.2111511230469,291.1499938964844,261.7927551269531,260.1820678710937,279.87017822265625,293.26824951171875,291.20526123046875,1.0,0.2484884858131408,0.8046771287918091,0.8046771287918091,1.0,1.0,-1.1724567413330078,0.4992881119251251,0.6731685996055603,0.2159069925546646,0.0,0.0,0.5813064575195312,40.63357925415039,67.0,-41.04639434814453,-13289.9912109375,172.51596069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8085327148437,308.5196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.458984375,18000.0,0.0,0.0,0.306686669588089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001600027084351,0.6001663208007812,-6.29311170996516e-06,0.0,0.0003112479753326,0.0,0.0,42.08804702758789,0.0,0.0,0.0,0.4058538973331451,4.0,0.0,1.0
480540,293.1498413085937,297.1499938964844,293.1499938964844,0.0941500440239906,-2182.66455078125,304.1484680175781,0.7397717833518982,0.1529471576213836,0.1388109773397445,293.2225341796875,297.1499938964844,293.1499938964844,0.0042672106064856,-337.5728759765625,296.8677673339844,0.4977931380271911,0.050000000745058,0.0488112233579158,293.18389892578125,297.1499938964844,293.1499938964844,0.2302466928958892,-3470.332275390625,304.15057373046875,0.9415630102157592,0.3145018219947815,0.2206670045852661,293.1345520019531,297.1499938964844,293.1499938964844,0.2921839952468872,-5684.45751953125,304.1207580566406,0.9990000128746032,0.4025087058544159,0.3623142838478088,293.26715087890625,297.1499938964844,293.1499938964844,0.0079780165106058,-2678.061767578125,300.7180480957031,0.4977931380271911,0.050000000745058,0.2315394282341003,291.1412658691406,291.1499938964844,261.8263854980469,260.2094421386719,279.8682556152344,293.2671813964844,291.1334533691406,1.0,0.2590603828430176,0.8045058846473694,0.8045058846473694,1.0,1.0,-1.2026803493499756,0.5127740502357483,0.6899062991142273,0.2233528792858123,0.0,0.0,0.5869086384773254,45.582122802734375,70.0,-87.2938461303711,-13501.056640625,191.989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8565368652344,308.4925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.02734375,18000.0,0.0,0.0,0.3034306466579437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6015423536300659,0.6015486121177673,-6.25922848485061e-06,0.0,0.0003079435264226,0.0,0.0,42.03653335571289,0.0,0.0,0.0,0.4059634208679199,4.0,0.0,1.0
480600,293.1498413085937,297.1499938964844,293.1499938964844,0.0941500440239906,-2182.66455078125,304.1484680175781,0.7397717833518982,0.1529471576213836,0.1388109773397445,293.2225341796875,297.1499938964844,293.1499938964844,0.0042672106064856,-337.5728759765625,296.8677673339844,0.4977931380271911,0.050000000745058,0.0488112233579158,293.18389892578125,297.1499938964844,293.1499938964844,0.2302466928958892,-3470.332275390625,304.15057373046875,0.9415630102157592,0.3145018219947815,0.2206670045852661,293.1345520019531,297.1499938964844,293.1499938964844,0.2921839952468872,-5684.45751953125,304.1207580566406,0.9990000128746032,0.4025087058544159,0.3623142838478088,293.26715087890625,297.1499938964844,293.1499938964844,0.0079780165106058,-2678.061767578125,300.7180480957031,0.4977931380271911,0.050000000745058,0.2315394282341003,291.1412658691406,291.1499938964844,261.8263854980469,260.2094421386719,279.8682556152344,293.2671813964844,291.1334533691406,1.0,0.2590603828430176,0.8045058846473694,0.8045058846473694,1.0,1.0,-1.2026803493499756,0.5127740502357483,0.6899062991142273,0.2233528792858123,0.0,0.0,0.5869086384773254,45.582122802734375,70.0,-87.2938461303711,-13501.056640625,191.989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8565368652344,308.4925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.02734375,18000.0,0.0,0.0,0.3034306466579437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6015423536300659,0.6015486121177673,-6.25922848485061e-06,0.0,0.0003079435264226,0.0,0.0,42.03653335571289,0.0,0.0,0.0,0.4059634208679199,4.0,0.0,1.0
480660,293.1495666503906,297.1499938964844,293.1499938964844,0.0948507636785507,-2196.640625,304.1478271484375,0.7236658334732056,0.1530096530914306,0.1390728056430816,293.21417236328125,297.1499938964844,293.1499938964844,0.0042992383241653,-340.7244567871094,296.8312072753906,0.4857383966445923,0.050000000745058,0.0490289814770221,293.1827392578125,297.1499938964844,293.1499938964844,0.2310822606086731,-3481.373291015625,304.1490783691406,0.9148914217948914,0.3138802051544189,0.2203905433416366,293.17822265625,297.1499938964844,293.1499938964844,0.3066640794277191,-5913.53076171875,304.1088562011719,0.9909327030181884,0.3940541744232178,0.3757221400737762,293.26763916015625,297.1499938964844,293.1499938964844,0.0080008907243609,-2690.685791015625,300.6595764160156,0.4857383966445923,0.050000000745058,0.2325723767280578,291.0795593261719,291.1499938964844,261.859375,260.23614501953125,279.8746032714844,293.267578125,291.07763671875,1.0,0.2682585716247558,0.8039644360542297,0.8039644360542297,1.0,1.0,-1.2198396921157837,0.5203998684883118,0.6994398832321167,0.2275807708501815,0.0,0.0,0.6010060906410217,51.34706115722656,73.0,-63.19173812866211,-13725.158203125,209.6446075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7538452148437,308.4943542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17786.529296875,18000.0,0.0,0.0,0.3017919063568115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6241992712020874,0.6242056488990784,-6.388408110069577e-06,0.0,0.0003062804171349,0.0,0.0,44.980464935302734,0.0,0.0,0.0,0.4140577912330627,4.0,0.0,1.0
480720,293.1495666503906,297.1499938964844,293.1499938964844,0.0948507636785507,-2196.640625,304.1478271484375,0.7236658334732056,0.1530096530914306,0.1390728056430816,293.21417236328125,297.1499938964844,293.1499938964844,0.0042992383241653,-340.7244567871094,296.8312072753906,0.4857383966445923,0.050000000745058,0.0490289814770221,293.1827392578125,297.1499938964844,293.1499938964844,0.2310822606086731,-3481.373291015625,304.1490783691406,0.9148914217948914,0.3138802051544189,0.2203905433416366,293.17822265625,297.1499938964844,293.1499938964844,0.3066640794277191,-5913.53076171875,304.1088562011719,0.9909327030181884,0.3940541744232178,0.3757221400737762,293.26763916015625,297.1499938964844,293.1499938964844,0.0080008907243609,-2690.685791015625,300.6595764160156,0.4857383966445923,0.050000000745058,0.2325723767280578,291.0795593261719,291.1499938964844,261.859375,260.23614501953125,279.8746032714844,293.267578125,291.07763671875,1.0,0.2682585716247558,0.8039644360542297,0.8039644360542297,1.0,1.0,-1.2198396921157837,0.5203998684883118,0.6994398832321167,0.2275807708501815,0.0,0.0,0.6010060906410217,51.34706115722656,73.0,-63.19173812866211,-13725.158203125,209.6446075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7538452148437,308.4943542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17786.529296875,18000.0,0.0,0.0,0.3017919063568115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6241992712020874,0.6242056488990784,-6.388408110069577e-06,0.0,0.0003062804171349,0.0,0.0,44.980464935302734,0.0,0.0,0.0,0.4140577912330627,4.0,0.0,1.0
480780,293.1496887207031,297.1499938964844,293.1499938964844,0.0948729068040847,-2196.594970703125,304.1485290527344,0.7069675326347351,0.1529960632324218,0.1393277645111084,293.2065734863281,297.1499938964844,293.1499938964844,0.0043194824829697,-341.948974609375,296.8427124023437,0.4727039039134979,0.050000000745058,0.0492811761796474,293.181884765625,297.1499938964844,293.1499938964844,0.230279192328453,-3471.0869140625,304.1507263183594,0.891169548034668,0.3132222294807434,0.2201302349567413,293.1992492675781,297.1499938964844,293.1499938964844,0.301792711019516,-5827.720703125,304.1304016113281,0.9650236964225768,0.3890217542648315,0.3701525926589966,293.2689208984375,297.1499938964844,293.1499938964844,0.0079887276515364,-2687.248779296875,300.62115478515625,0.4727039039134979,0.050000000745058,0.2337686866521835,291.10223388671875,291.1499938964844,261.89129638671875,260.2618713378906,279.89178466796875,293.2688293457031,291.104736328125,1.0,0.2756922245025635,0.8034229278564453,0.8034229278564453,1.0,1.0,-1.2153220176696775,0.5183241367340088,0.696997880935669,0.2263852059841156,0.0,0.0,0.6063342094421387,57.6662712097168,76.0,10.05538845062256,-13746.771484375,221.10226440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5827941894531,308.4640808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17867.15234375,18000.0,0.0,0.0,0.3014236092567444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421409249305725,0.642147421836853,-6.544609277625568e-06,0.0,0.0003059066366404,0.0,0.0,47.71255874633789,0.0,0.0,0.0,0.420961856842041,4.0,0.0,1.0
480840,293.1496887207031,297.1499938964844,293.1499938964844,0.0948729068040847,-2196.594970703125,304.1485290527344,0.7069675326347351,0.1529960632324218,0.1393277645111084,293.2065734863281,297.1499938964844,293.1499938964844,0.0043194824829697,-341.948974609375,296.8427124023437,0.4727039039134979,0.050000000745058,0.0492811761796474,293.181884765625,297.1499938964844,293.1499938964844,0.230279192328453,-3471.0869140625,304.1507263183594,0.891169548034668,0.3132222294807434,0.2201302349567413,293.1992492675781,297.1499938964844,293.1499938964844,0.301792711019516,-5827.720703125,304.1304016113281,0.9650236964225768,0.3890217542648315,0.3701525926589966,293.2689208984375,297.1499938964844,293.1499938964844,0.0079887276515364,-2687.248779296875,300.62115478515625,0.4727039039134979,0.050000000745058,0.2337686866521835,291.10223388671875,291.1499938964844,261.89129638671875,260.2618713378906,279.89178466796875,293.2688293457031,291.104736328125,1.0,0.2756922245025635,0.8034229278564453,0.8034229278564453,1.0,1.0,-1.2153220176696775,0.5183241367340088,0.696997880935669,0.2263852059841156,0.0,0.0,0.6063342094421387,57.6662712097168,76.0,10.05538845062256,-13746.771484375,221.10226440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5827941894531,308.4640808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17867.15234375,18000.0,0.0,0.0,0.3014236092567444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421409249305725,0.642147421836853,-6.544609277625568e-06,0.0,0.0003059066366404,0.0,0.0,47.71255874633789,0.0,0.0,0.0,0.420961856842041,4.0,0.0,1.0
480900,293.1498718261719,297.1499938964844,293.1499938964844,0.0948769375681877,-2196.517822265625,304.1488037109375,0.6999673247337341,0.1529634296894073,0.1394079178571701,293.2032165527344,297.1499938964844,293.1499938964844,0.0043266555294394,-342.39276123046875,296.846923828125,0.4666054844856262,0.050000000745058,0.0493910573422908,293.1816101074219,297.1499938964844,293.1499938964844,0.2299225628376007,-3466.610107421875,304.1512451171875,0.8822279572486877,0.3128769397735595,0.21997632086277,293.20343017578125,297.1499938964844,293.1499938964844,0.3003290295600891,-5802.94873046875,304.1365966796875,0.9539908170700072,0.3875751793384552,0.3686391413211822,293.2696228027344,297.1499938964844,293.1499938964844,0.0079790716990828,-2685.01025390625,300.6009826660156,0.4666054844856262,0.050000000745058,0.2342898994684219,291.1111145019531,291.1499938964844,261.9067687988281,260.2742919921875,279.8996887207031,293.26953125,291.1122131347656,1.0,0.2789652943611145,0.8031521439552307,0.8031521439552307,1.0,1.0,-1.2141739130020142,0.5178020596504211,0.696371853351593,0.2260113954544067,0.0,0.0,0.6080018281936646,60.43016815185547,76.0,14.041614532470703,-13729.1982421875,226.4112701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4979553222656,308.4176330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17908.681640625,18000.0,0.0,0.0,0.3014921247959137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6461246013641357,0.646131157875061,-6.585165465367027e-06,0.0,0.0003059761656913,0.0,0.0,48.36654281616211,0.0,0.0,0.0,0.4226552844047546,4.0,0.0,1.0
480960,293.1500549316406,297.1499938964844,293.1499938964844,0.0948996171355247,-2196.85302734375,304.1489562988281,0.6938261389732361,0.1529276520013809,0.1394737511873245,293.2001037597656,297.1499938964844,293.1499938964844,0.0043343333527445,-342.9212646484375,296.8486328125,0.460522323846817,0.050000000745058,0.0494929514825344,293.181396484375,297.1499938964844,293.1499938964844,0.2296199649572372,-3462.86572265625,304.1515808105469,0.8744580149650574,0.3125175833702087,0.2198064774274826,293.20562744140625,297.1499938964844,293.1499938964844,0.2993058860301971,-5785.66455078125,304.140869140625,0.9440729022026062,0.3864670991897583,0.3675446510314941,293.270263671875,297.1499938964844,293.1499938964844,0.0079700397327542,-2683.232177734375,300.5796813964844,0.460522323846817,0.050000000745058,0.2347732484340667,291.1156311035156,291.1499938964844,261.9218444824219,260.2863464355469,279.9071044921875,293.27020263671875,291.11639404296875,1.0,0.2820017635822296,0.8029066920280457,0.8029066920280457,1.0,1.0,-1.213437557220459,0.5174657106399536,0.6959717869758606,0.2257460504770279,0.0,0.0,0.6098308563232422,62.9980354309082,79.0,13.420147895812988,-13715.1845703125,231.4527130126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41766357421875,308.3729553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17921.595703125,18000.0,0.0,0.0,0.3016809225082397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6500111818313599,0.6500177979469299,-6.618676707148552e-06,0.0,0.0003061677853111,0.0,0.0,48.97388458251953,0.0,0.0,0.0,0.4242204129695892,4.0,0.0,1.0
