time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481020,293.150390625,297.1499938964844,293.1499938964844,0.0949431285262107,-2197.525390625,304.14923095703125,0.6834670305252075,0.1528598070144653,0.1395878493785858,293.1944580078125,297.1499938964844,293.1499938964844,0.0043486170470714,-343.9176330566406,296.85089111328125,0.4502862989902496,0.050000000745058,0.049678761512041,293.18115234375,297.1499938964844,293.1499938964844,0.2289984673261642,-3455.230224609375,304.1520690917969,0.8614671230316162,0.3117701113224029,0.2194300144910812,293.20703125,297.1499938964844,293.1499938964844,0.2977973222732544,-5760.4765625,304.1463317871094,0.9270132184028624,0.3847699165344238,0.3659875392913818,293.2713623046875,297.1499938964844,293.1499938964844,0.0079493811354041,-2679.1025390625,300.5367126464844,0.4502862989902496,0.050000000745058,0.2356546521186828,291.1226806640625,291.1499938964844,261.9506225585937,260.30926513671875,279.9209899902344,293.27130126953125,291.123291015625,1.0,0.2874959409236908,0.8024157881736755,0.8024157881736755,1.0,1.0,-1.2125343084335327,0.5170463919639587,0.6954878568649292,0.2253630459308624,0.0,0.0,0.6129822731018066,67.68704986572266,82.0,10.889312744140623,-13692.0244140625,240.8037872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723999023437,308.2910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17934.7734375,18000.0,0.0,0.0,0.3023639321327209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571291089057922,0.6571357846260071,-6.678155386907747e-06,0.0,0.0003068609512411,0.0,0.0,50.08656692504883,0.0,0.0,0.0,0.4270257949829101,4.0,0.0,1.0
481080,293.150390625,297.1499938964844,293.1499938964844,0.0949431285262107,-2197.525390625,304.14923095703125,0.6834670305252075,0.1528598070144653,0.1395878493785858,293.1944580078125,297.1499938964844,293.1499938964844,0.0043486170470714,-343.9176330566406,296.85089111328125,0.4502862989902496,0.050000000745058,0.049678761512041,293.18115234375,297.1499938964844,293.1499938964844,0.2289984673261642,-3455.230224609375,304.1520690917969,0.8614671230316162,0.3117701113224029,0.2194300144910812,293.20703125,297.1499938964844,293.1499938964844,0.2977973222732544,-5760.4765625,304.1463317871094,0.9270132184028624,0.3847699165344238,0.3659875392913818,293.2713623046875,297.1499938964844,293.1499938964844,0.0079493811354041,-2679.1025390625,300.5367126464844,0.4502862989902496,0.050000000745058,0.2356546521186828,291.1226806640625,291.1499938964844,261.9506225585937,260.30926513671875,279.9209899902344,293.27130126953125,291.123291015625,1.0,0.2874959409236908,0.8024157881736755,0.8024157881736755,1.0,1.0,-1.2125343084335327,0.5170463919639587,0.6954878568649292,0.2253630459308624,0.0,0.0,0.6129822731018066,67.68704986572266,82.0,10.889312744140623,-13692.0244140625,240.8037872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723999023437,308.2910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17934.7734375,18000.0,0.0,0.0,0.3023639321327209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571291089057922,0.6571357846260071,-6.678155386907747e-06,0.0,0.0003068609512411,0.0,0.0,50.08656692504883,0.0,0.0,0.0,0.4270257949829101,4.0,0.0,1.0
481140,293.150634765625,297.1499938964844,293.1499938964844,0.0949939340353012,-2198.375244140625,304.1494140625,0.674970805644989,0.1528015732765197,0.1396930515766143,293.18951416015625,297.1499938964844,293.1499938964844,0.0043616420589387,-344.8426513671875,296.8520202636719,0.4422232806682586,0.050000000745058,0.0498469471931457,293.1810607910156,297.1499938964844,293.1499938964844,0.2283722013235092,-3447.593994140625,304.1524353027344,0.8508780598640442,0.3110009133815765,0.2190223038196563,293.2066955566406,297.1499938964844,293.1499938964844,0.2966054379940033,-5741.01171875,304.1495056152344,0.913092851638794,0.3833894729614258,0.3648017346858978,293.2722473144531,297.1499938964844,293.1499938964844,0.0079262377694249,-2674.439453125,300.4935913085937,0.4422232806682586,0.050000000745058,0.2364524602890014,291.1277160644531,291.1499938964844,261.9773254394531,260.3303527832031,279.9337158203125,293.2721862792969,291.128173828125,1.0,0.292386919260025,0.8019248843193054,0.8019248843193054,1.0,1.0,-1.2119072675704956,0.5167491436004639,0.6951581239700317,0.2250531315803527,0.0,0.0,0.615594744682312,71.93394470214844,85.0,7.9752068519592285,-13671.87890625,249.3321228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513671875,308.2216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17945.587890625,18000.0,0.0,0.0,0.3033393919467926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630033254623413,0.6630100607872009,-6.727692380081862e-06,0.0,0.0003078509471379,0.0,0.0,51.01877975463867,0.0,0.0,0.0,0.4293520450592041,4.0,0.0,1.0
481200,293.150634765625,297.1499938964844,293.1499938964844,0.0949939340353012,-2198.375244140625,304.1494140625,0.674970805644989,0.1528015732765197,0.1396930515766143,293.18951416015625,297.1499938964844,293.1499938964844,0.0043616420589387,-344.8426513671875,296.8520202636719,0.4422232806682586,0.050000000745058,0.0498469471931457,293.1810607910156,297.1499938964844,293.1499938964844,0.2283722013235092,-3447.593994140625,304.1524353027344,0.8508780598640442,0.3110009133815765,0.2190223038196563,293.2066955566406,297.1499938964844,293.1499938964844,0.2966054379940033,-5741.01171875,304.1495056152344,0.913092851638794,0.3833894729614258,0.3648017346858978,293.2722473144531,297.1499938964844,293.1499938964844,0.0079262377694249,-2674.439453125,300.4935913085937,0.4422232806682586,0.050000000745058,0.2364524602890014,291.1277160644531,291.1499938964844,261.9773254394531,260.3303527832031,279.9337158203125,293.2721862792969,291.128173828125,1.0,0.292386919260025,0.8019248843193054,0.8019248843193054,1.0,1.0,-1.2119072675704956,0.5167491436004639,0.6951581239700317,0.2250531315803527,0.0,0.0,0.615594744682312,71.93394470214844,85.0,7.9752068519592285,-13671.87890625,249.3321228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513671875,308.2216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17945.587890625,18000.0,0.0,0.0,0.3033393919467926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630033254623413,0.6630100607872009,-6.727692380081862e-06,0.0,0.0003078509471379,0.0,0.0,51.01877975463867,0.0,0.0,0.0,0.4293520450592041,4.0,0.0,1.0
481260,293.1507873535156,297.1499938964844,293.1499938964844,0.0950450375676155,-2199.245361328125,304.1495056152344,0.6677859425544739,0.1527513265609741,0.1397942453622818,293.1852111816406,297.1499938964844,293.1499938964844,0.0043736831285059,-345.6994934082031,296.8527526855469,0.435643196105957,0.050000000745058,0.0500027202069759,293.1810302734375,297.1499938964844,293.1499938964844,0.2277290672063827,-3439.77685546875,304.1526794433594,0.8419197201728821,0.3102176189422607,0.2185949236154556,293.2057800292969,297.1499938964844,293.1499938964844,0.2955125570297241,-5723.5048828125,304.1514587402344,0.9019463062286376,0.3821397125720978,0.363757312297821,293.2728881835937,297.1499938964844,293.1499938964844,0.0079010054469108,-2669.224365234375,300.4505920410156,0.435643196105957,0.050000000745058,0.2371913790702819,291.13214111328125,291.1499938964844,262.0015563964844,260.3492736816406,279.945068359375,293.2728576660156,291.1325988769531,1.0,0.2968319952487945,0.8015121817588806,0.8015121817588806,1.0,1.0,-1.2113360166549685,0.5164833068847656,0.6948526501655579,0.2247686982154846,0.0,0.0,0.6176824569702148,75.8674087524414,73.0,6.762118816375732,-13656.1787109375,257.2266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0566711425781,308.1686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17955.556640625,18000.0,0.0,0.0,0.3044784367084503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.667848527431488,0.6678553223609924,-6.769103038095636e-06,0.0,0.0003090069221798,0.0,0.0,51.79875564575195,0.0,0.0,0.0,0.4312762022018432,4.0,0.0,1.0
481320,293.1507873535156,297.1499938964844,293.1499938964844,0.0950450375676155,-2199.245361328125,304.1495056152344,0.6677859425544739,0.1527513265609741,0.1397942453622818,293.1852111816406,297.1499938964844,293.1499938964844,0.0043736831285059,-345.6994934082031,296.8527526855469,0.435643196105957,0.050000000745058,0.0500027202069759,293.1810302734375,297.1499938964844,293.1499938964844,0.2277290672063827,-3439.77685546875,304.1526794433594,0.8419197201728821,0.3102176189422607,0.2185949236154556,293.2057800292969,297.1499938964844,293.1499938964844,0.2955125570297241,-5723.5048828125,304.1514587402344,0.9019463062286376,0.3821397125720978,0.363757312297821,293.2728881835937,297.1499938964844,293.1499938964844,0.0079010054469108,-2669.224365234375,300.4505920410156,0.435643196105957,0.050000000745058,0.2371913790702819,291.13214111328125,291.1499938964844,262.0015563964844,260.3492736816406,279.945068359375,293.2728576660156,291.1325988769531,1.0,0.2968319952487945,0.8015121817588806,0.8015121817588806,1.0,1.0,-1.2113360166549685,0.5164833068847656,0.6948526501655579,0.2247686982154846,0.0,0.0,0.6176824569702148,75.8674087524414,73.0,6.762118816375732,-13656.1787109375,257.2266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0566711425781,308.1686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17955.556640625,18000.0,0.0,0.0,0.3044784367084503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.667848527431488,0.6678553223609924,-6.769103038095636e-06,0.0,0.0003090069221798,0.0,0.0,51.79875564575195,0.0,0.0,0.0,0.4312762022018432,4.0,0.0,1.0
481380,293.1507263183594,297.1499938964844,293.1499938964844,0.094962753355503,-2197.578857421875,304.1498107910156,0.6686186194419861,0.1527441143989563,0.1397533863782882,293.181396484375,297.1499938964844,293.1499938964844,0.0043696104548871,-345.3137512207031,296.8546447753906,0.4364365637302398,0.050000000745058,0.0499829240143299,293.1809387207031,297.1499938964844,293.1499938964844,0.2268877923488617,-3429.496826171875,304.1531982421875,0.8422701358795166,0.3094489872455597,0.2180396616458892,293.2044982910156,297.1499938964844,293.1499938964844,0.2942573428153991,-5703.60791015625,304.153076171875,0.9021766781806946,0.3809828758239746,0.3626258671283722,293.2732849121094,297.1499938964844,293.1499938964844,0.0078405998647212,-2654.411865234375,300.4086608886719,0.4364365637302398,0.050000000745058,0.2370974719524383,291.1383361816406,291.1499938964844,262.02294921875,260.36578369140625,279.9559936523437,293.2732849121094,291.13922119140625,1.0,0.2955114245414734,0.8010994791984558,0.8010994791984558,1.0,1.0,-1.2091268301010132,0.5154823064804077,0.6936445236206055,0.2240845113992691,0.0,0.0,0.6188713908195496,75.3319091796875,61.0,9.530972480773926,-13632.5615234375,255.28868103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903259277344,308.1356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17970.818359375,18000.0,0.0,0.0,0.3056576251983642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.671253502368927,0.6712602972984314,-6.80024322718964e-06,0.0,0.0003102036425843,0.0,0.0,52.36351013183594,0.0,0.0,0.0,0.4326402246952057,4.0,0.0,1.0
481440,293.1507263183594,297.1499938964844,293.1499938964844,0.094962753355503,-2197.578857421875,304.1498107910156,0.6686186194419861,0.1527441143989563,0.1397533863782882,293.181396484375,297.1499938964844,293.1499938964844,0.0043696104548871,-345.3137512207031,296.8546447753906,0.4364365637302398,0.050000000745058,0.0499829240143299,293.1809387207031,297.1499938964844,293.1499938964844,0.2268877923488617,-3429.496826171875,304.1531982421875,0.8422701358795166,0.3094489872455597,0.2180396616458892,293.2044982910156,297.1499938964844,293.1499938964844,0.2942573428153991,-5703.60791015625,304.153076171875,0.9021766781806946,0.3809828758239746,0.3626258671283722,293.2732849121094,297.1499938964844,293.1499938964844,0.0078405998647212,-2654.411865234375,300.4086608886719,0.4364365637302398,0.050000000745058,0.2370974719524383,291.1383361816406,291.1499938964844,262.02294921875,260.36578369140625,279.9559936523437,293.2732849121094,291.13922119140625,1.0,0.2955114245414734,0.8010994791984558,0.8010994791984558,1.0,1.0,-1.2091268301010132,0.5154823064804077,0.6936445236206055,0.2240845113992691,0.0,0.0,0.6188713908195496,75.3319091796875,61.0,9.530972480773926,-13632.5615234375,255.28868103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903259277344,308.1356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17970.818359375,18000.0,0.0,0.0,0.3056576251983642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.671253502368927,0.6712602972984314,-6.80024322718964e-06,0.0,0.0003102036425843,0.0,0.0,52.36351013183594,0.0,0.0,0.0,0.4326402246952057,4.0,0.0,1.0
481500,293.1505432128906,297.1499938964844,293.1499938964844,0.0948888435959816,-2196.113525390625,304.1499938964844,0.6715413928031921,0.1527731567621231,0.1397083401679992,293.1796569824219,297.1499938964844,293.1499938964844,0.0043623386882245,-344.707275390625,296.85650634765625,0.4391027390956878,0.050000000745058,0.0499185062944889,293.1808166503906,297.1499938964844,293.1499938964844,0.2264008373022079,-3423.53125,304.15350341796875,0.8453124761581421,0.3090828955173492,0.2177331000566482,293.2037353515625,297.1499938964844,293.1499938964844,0.2935655117034912,-5692.6875,304.1537475585937,0.9056918621063232,0.3804428875446319,0.362041562795639,293.2733459472656,297.1499938964844,293.1499938964844,0.0077995113097131,-2643.915771484375,300.3884582519531,0.4391027390956878,0.050000000745058,0.2367919087409973,291.1429443359375,291.1499938964844,262.0325012207031,260.3730163574219,279.9611511230469,293.2733459472656,291.1439208984375,1.0,0.2933356165885925,0.8008931279182434,0.8008931279182434,1.0,1.0,-1.2075594663619995,0.5147756338119507,0.6927838921546936,0.223625510931015,0.0,0.0,0.6188801527023315,73.67691040039062,61.0,11.349448204040527,-13616.4375,251.2976531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9690856933594,308.1253967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.822265625,18000.0,0.0,0.0,0.3062118887901306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6719419360160828,0.6719487309455872,-6.8087988438492175e-06,0.0,0.0003107661323156,0.0,0.0,52.49189376831055,0.0,0.0,0.0,0.4329335689544678,4.0,0.0,1.0
481560,293.1502380371094,297.1499938964844,293.1499938964844,0.0948072969913482,-2194.5048828125,304.150146484375,0.6758781671524048,0.1528227925300598,0.1396570205688476,293.177978515625,297.1499938964844,293.1499938964844,0.0043526100926101,-343.912109375,296.8586120605469,0.4431078433990478,0.050000000745058,0.0498274192214012,293.1806335449219,297.1499938964844,293.1499938964844,0.2258935421705246,-3417.320068359375,304.1537780761719,0.8499712944030762,0.3087286055088043,0.2174152135848999,293.2029113769531,297.1499938964844,293.1499938964844,0.2928584814071655,-5681.56396484375,304.15435791015625,0.9113271832466124,0.3799268007278442,0.3614537119865417,293.2733154296875,297.1499938964844,293.1499938964844,0.0077535938471555,-2632.046142578125,300.3686218261719,0.4431078433990478,0.050000000745058,0.2363598346710205,291.1478576660156,291.1499938964844,262.04119873046875,260.3795166015625,279.9659729003906,293.2733459472656,291.1488342285156,1.0,0.2903482019901275,0.8006925582885742,0.8006925582885742,1.0,1.0,-1.2057828903198242,0.5139758586883545,0.6918070912361145,0.2231157422065735,0.0,0.0,0.6185308694839478,71.34369659423828,49.0,12.523076057434082,-13597.65625,245.8475799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561767578125,308.1187438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.888671875,18000.0,0.0,0.0,0.3067170083522796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6718529462814331,0.6718597412109375,-6.811253570049303e-06,0.0,0.0003112787962891,0.0,0.0,52.49697113037109,0.0,0.0,0.0,0.4329260289669037,4.0,0.0,1.0
481620,293.1494445800781,297.1499938964844,293.1499938964844,0.0946379154920578,-2191.17919921875,304.1503601074219,0.6886172890663147,0.1529761850833892,0.1395479291677475,293.1748962402344,297.1499938964844,293.1499938964844,0.0043277884833514,-341.9161682128906,296.863037109375,0.4552896618843078,0.050000000745058,0.0495846383273601,293.1801452636719,297.1499938964844,293.1499938964844,0.2248477637767791,-3404.53515625,304.1542663574219,0.8640688061714172,0.3080500364303589,0.2167570143938064,293.2010498046875,297.1499938964844,293.1499938964844,0.2914345264434814,-5659.2568359375,304.1552734375,0.929053783416748,0.3789593279361725,0.3602806627750397,293.27301025390625,297.1499938964844,293.1499938964844,0.0076517984271049,-2605.413818359375,300.3297119140625,0.4552896618843078,0.050000000745058,0.2352081686258316,291.1576843261719,291.1499938964844,262.055908203125,260.3902587890625,279.974609375,293.2730407714844,291.1586303710937,1.0,0.2824106216430664,0.8002914190292358,0.8002914190292358,1.0,1.0,-1.2017803192138672,0.5121752619743347,0.6896051168441772,0.2219881415367126,0.0,0.0,0.6168484091758728,65.13623809814453,37.0,13.326318740844728,-13554.2802734375,231.6809997558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548034667969,308.1164855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.95703125,18000.0,0.0,0.0,0.3075176179409027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.66953045129776,0.6695372462272644,-6.7984574343427084e-06,0.0,0.0003120912879239,0.0,0.0,52.16206741333008,0.0,0.0,0.0,0.4320656657218933,4.0,0.0,1.0
481680,293.1494445800781,297.1499938964844,293.1499938964844,0.0946379154920578,-2191.17919921875,304.1503601074219,0.6886172890663147,0.1529761850833892,0.1395479291677475,293.1748962402344,297.1499938964844,293.1499938964844,0.0043277884833514,-341.9161682128906,296.863037109375,0.4552896618843078,0.050000000745058,0.0495846383273601,293.1801452636719,297.1499938964844,293.1499938964844,0.2248477637767791,-3404.53515625,304.1542663574219,0.8640688061714172,0.3080500364303589,0.2167570143938064,293.2010498046875,297.1499938964844,293.1499938964844,0.2914345264434814,-5659.2568359375,304.1552734375,0.929053783416748,0.3789593279361725,0.3602806627750397,293.27301025390625,297.1499938964844,293.1499938964844,0.0076517984271049,-2605.413818359375,300.3297119140625,0.4552896618843078,0.050000000745058,0.2352081686258316,291.1576843261719,291.1499938964844,262.055908203125,260.3902587890625,279.974609375,293.2730407714844,291.1586303710937,1.0,0.2824106216430664,0.8002914190292358,0.8002914190292358,1.0,1.0,-1.2017803192138672,0.5121752619743347,0.6896051168441772,0.2219881415367126,0.0,0.0,0.6168484091758728,65.13623809814453,37.0,13.326318740844728,-13554.2802734375,231.6809997558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548034667969,308.1164855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.95703125,18000.0,0.0,0.0,0.3075176179409027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.66953045129776,0.6695372462272644,-6.7984574343427084e-06,0.0,0.0003120912879239,0.0,0.0,52.16206741333008,0.0,0.0,0.0,0.4320656657218933,4.0,0.0,1.0
481740,293.1484680175781,297.1499938964844,293.1499938964844,0.0944764837622642,-2188.02490234375,304.1505126953125,0.7069607377052307,0.1531898230314254,0.1394417732954025,293.1720886230469,297.1499938964844,293.1499938964844,0.0042980918660759,-339.5608825683594,296.8672790527344,0.4725362956523895,0.050000000745058,0.0492844395339489,293.1795654296875,297.1499938964844,293.1499938964844,0.2237908244132995,-3391.644775390625,304.15460205078125,0.8852617144584656,0.3074026107788086,0.2160798460245132,293.1990966796875,297.1499938964844,293.1499938964844,0.2900350987911224,-5637.4443359375,304.1558532714844,0.9546020030975342,0.378066748380661,0.3591242432594299,293.2723693847656,297.1499938964844,293.1499938964844,0.007541976403445,-2576.3544921875,300.2915954589844,0.4725362956523895,0.050000000745058,0.2337841540575027,291.1667175292969,291.1499938964844,262.06671142578125,260.39764404296875,279.9816589355469,293.2724304199219,291.16754150390625,1.0,0.2723816037178039,0.7998903393745422,0.7998903393745422,1.0,1.0,-1.1973823308944702,0.5101971626281738,0.6871852278709412,0.2207689583301544,0.0,0.0,0.614002525806427,57.469703674316406,25.0,12.437932968139648,-13504.98828125,214.4968719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9836730957031,308.12762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.853515625,18000.0,0.0,0.0,0.3079592883586883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6646069884300232,0.6646137833595276,-6.763973942724988e-06,0.0,0.0003125395451206,0.0,0.0,51.41216278076172,0.0,0.0,0.0,0.430180937051773,4.0,0.0,1.0
481800,293.1484680175781,297.1499938964844,293.1499938964844,0.0944764837622642,-2188.02490234375,304.1505126953125,0.7069607377052307,0.1531898230314254,0.1394417732954025,293.1720886230469,297.1499938964844,293.1499938964844,0.0042980918660759,-339.5608825683594,296.8672790527344,0.4725362956523895,0.050000000745058,0.0492844395339489,293.1795654296875,297.1499938964844,293.1499938964844,0.2237908244132995,-3391.644775390625,304.15460205078125,0.8852617144584656,0.3074026107788086,0.2160798460245132,293.1990966796875,297.1499938964844,293.1499938964844,0.2900350987911224,-5637.4443359375,304.1558532714844,0.9546020030975342,0.378066748380661,0.3591242432594299,293.2723693847656,297.1499938964844,293.1499938964844,0.007541976403445,-2576.3544921875,300.2915954589844,0.4725362956523895,0.050000000745058,0.2337841540575027,291.1667175292969,291.1499938964844,262.06671142578125,260.39764404296875,279.9816589355469,293.2724304199219,291.16754150390625,1.0,0.2723816037178039,0.7998903393745422,0.7998903393745422,1.0,1.0,-1.1973823308944702,0.5101971626281738,0.6871852278709412,0.2207689583301544,0.0,0.0,0.614002525806427,57.469703674316406,25.0,12.437932968139648,-13504.98828125,214.4968719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9836730957031,308.12762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.853515625,18000.0,0.0,0.0,0.3079592883586883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6646069884300232,0.6646137833595276,-6.763973942724988e-06,0.0,0.0003125395451206,0.0,0.0,51.41216278076172,0.0,0.0,0.0,0.430180937051773,4.0,0.0,1.0
481860,293.1473693847656,297.1499938964844,293.1499938964844,0.0943365171551704,-2185.304931640625,304.15057373046875,0.729962170124054,0.1534504145383834,0.139346033334732,293.1695556640625,297.1499938964844,293.1499938964844,0.0042655542492866,-337.0097351074219,296.8708190917969,0.4900340139865875,0.050000000745058,0.0489477440714836,293.178955078125,297.1499938964844,293.1499938964844,0.2227548658847808,-3379.046875,304.15478515625,0.9159862995147704,0.3067815899848938,0.2153950035572052,293.19708251953125,297.1499938964844,293.1499938964844,0.2886916399002075,-5616.59814453125,304.1561279296875,0.9849207997322084,0.3772315979003906,0.3579893410205841,293.271484375,297.1499938964844,293.1499938964844,0.0074286959134042,-2546.1435546875,300.2539367675781,0.4900340139865875,0.050000000745058,0.2321870326995849,291.1741027832031,291.1499938964844,262.0732727050781,260.40142822265625,279.9868469238281,293.27154541015625,291.1747436523437,1.0,0.2607048153877258,0.7995269894599915,0.7995269894599915,1.0,1.0,-1.1927621364593506,0.5081225633621216,0.6846395134925842,0.2195067405700683,0.0,0.0,0.610274076461792,48.87636566162109,25.0,10.29933261871338,-13451.8291015625,195.4818572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037841796875,308.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.376953125,18000.0,0.0,0.0,0.307979941368103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6576045751571655,0.6576113104820251,-6.711939931847155e-06,0.0,0.0003125604998786,0.0,0.0,50.33912658691406,0.0,0.0,0.0,0.4274820387363434,4.0,0.0,1.0
481920,293.1473693847656,297.1499938964844,293.1499938964844,0.0943365171551704,-2185.304931640625,304.15057373046875,0.729962170124054,0.1534504145383834,0.139346033334732,293.1695556640625,297.1499938964844,293.1499938964844,0.0042655542492866,-337.0097351074219,296.8708190917969,0.4900340139865875,0.050000000745058,0.0489477440714836,293.178955078125,297.1499938964844,293.1499938964844,0.2227548658847808,-3379.046875,304.15478515625,0.9159862995147704,0.3067815899848938,0.2153950035572052,293.19708251953125,297.1499938964844,293.1499938964844,0.2886916399002075,-5616.59814453125,304.1561279296875,0.9849207997322084,0.3772315979003906,0.3579893410205841,293.271484375,297.1499938964844,293.1499938964844,0.0074286959134042,-2546.1435546875,300.2539367675781,0.4900340139865875,0.050000000745058,0.2321870326995849,291.1741027832031,291.1499938964844,262.0732727050781,260.40142822265625,279.9868469238281,293.27154541015625,291.1747436523437,1.0,0.2607048153877258,0.7995269894599915,0.7995269894599915,1.0,1.0,-1.1927621364593506,0.5081225633621216,0.6846395134925842,0.2195067405700683,0.0,0.0,0.610274076461792,48.87636566162109,25.0,10.29933261871338,-13451.8291015625,195.4818572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037841796875,308.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.376953125,18000.0,0.0,0.0,0.307979941368103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6576045751571655,0.6576113104820251,-6.711939931847155e-06,0.0,0.0003125604998786,0.0,0.0,50.33912658691406,0.0,0.0,0.0,0.4274820387363434,4.0,0.0,1.0
481980,293.14630126953125,297.1499938964844,293.1499938964844,0.094314768910408,-2184.828369140625,304.1504211425781,0.7481780052185059,0.1537322551012039,0.1393848806619644,293.16729736328125,297.1499938964844,293.1499938964844,0.0042443145066499,-335.32440185546875,296.8736877441406,0.5031936764717102,0.050000000745058,0.0487261340022087,293.1783752441406,297.1499938964844,293.1499938964844,0.2218490689992904,-3368.07666015625,304.1546936035156,0.943277895450592,0.3061628043651581,0.2148011028766632,293.1929626464844,297.1499938964844,293.1499938964844,0.2819621860980987,-5508.87744140625,304.1664123535156,0.9990000128746032,0.3768498003482818,0.3509970307350158,293.2704467773437,297.1499938964844,293.1499938964844,0.0073403087444603,-2522.567626953125,300.2165832519531,0.5031936764717102,0.050000000745058,0.2311358004808426,291.1800537109375,291.1499938964844,262.07525634765625,260.4012756347656,279.9931640625,293.2705078125,291.1815490722656,1.0,0.2520458996295929,0.7991636991500854,0.7991636991500854,1.0,1.0,-1.182183861732483,0.5033729672431946,0.6788109540939331,0.2168311327695846,0.0,0.0,0.6059011816978455,43.1143913269043,25.0,13.982515335083008,-13359.7880859375,180.47154235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1120910644531,308.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.30078125,18000.0,0.0,0.0,0.307544857263565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6492290496826172,0.6492356657981873,-6.648170256084995e-06,0.0,0.0003121189365629,0.0,0.0,49.06455612182617,0.0,0.0,0.0,0.4242470562458038,4.0,0.0,1.0
482040,293.14630126953125,297.1499938964844,293.1499938964844,0.094314768910408,-2184.828369140625,304.1504211425781,0.7481780052185059,0.1537322551012039,0.1393848806619644,293.16729736328125,297.1499938964844,293.1499938964844,0.0042443145066499,-335.32440185546875,296.8736877441406,0.5031936764717102,0.050000000745058,0.0487261340022087,293.1783752441406,297.1499938964844,293.1499938964844,0.2218490689992904,-3368.07666015625,304.1546936035156,0.943277895450592,0.3061628043651581,0.2148011028766632,293.1929626464844,297.1499938964844,293.1499938964844,0.2819621860980987,-5508.87744140625,304.1664123535156,0.9990000128746032,0.3768498003482818,0.3509970307350158,293.2704467773437,297.1499938964844,293.1499938964844,0.0073403087444603,-2522.567626953125,300.2165832519531,0.5031936764717102,0.050000000745058,0.2311358004808426,291.1800537109375,291.1499938964844,262.07525634765625,260.4012756347656,279.9931640625,293.2705078125,291.1815490722656,1.0,0.2520458996295929,0.7991636991500854,0.7991636991500854,1.0,1.0,-1.182183861732483,0.5033729672431946,0.6788109540939331,0.2168311327695846,0.0,0.0,0.6059011816978455,43.1143913269043,25.0,13.982515335083008,-13359.7880859375,180.47154235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1120910644531,308.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.30078125,18000.0,0.0,0.0,0.307544857263565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6492290496826172,0.6492356657981873,-6.648170256084995e-06,0.0,0.0003121189365629,0.0,0.0,49.06455612182617,0.0,0.0,0.0,0.4242470562458038,4.0,0.0,1.0
482100,293.1458740234375,297.1499938964844,293.1499938964844,0.0942355170845985,-2183.104736328125,304.1504821777344,0.7545028328895569,0.1538625657558441,0.1394478529691696,293.1662902832031,297.1499938964844,293.1499938964844,0.0042365491390228,-334.5381164550781,296.8817443847656,0.507722795009613,0.050000000745058,0.0486610010266304,293.17822265625,297.1499938964844,293.1499938964844,0.2211857289075851,-3359.79443359375,304.1550598144531,0.9519174695014954,0.3058367073535919,0.2145341038703918,293.1829833984375,297.1499938964844,293.1499938964844,0.2731441259384155,-5367.5302734375,304.17938232421875,0.9990000128746032,0.3782620131969452,0.3420795500278473,293.26983642578125,297.1499938964844,293.1499938964844,0.0073009729385375,-2510.962890625,300.2019348144531,0.507722795009613,0.050000000745058,0.2308268398046493,291.1949157714844,291.1499938964844,262.07440185546875,260.399658203125,279.9984130859375,293.2698974609375,291.1991271972656,1.0,0.2482974231243133,0.7989820837974548,0.7989820837974548,1.0,1.0,-1.1707841157913208,0.4983004033565521,0.6724836826324463,0.2139287441968917,0.0,0.0,0.6014856696128845,41.302825927734375,25.0,33.20649337768555,-13269.18359375,173.34080505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1653137207031,308.2356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18110.83984375,18000.0,0.0,0.0,0.3070368766784668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.64317786693573,0.6431844830513,-6.607812792935874e-06,0.0,0.000311603420414,0.0,0.0,48.189231872558594,0.0,0.0,0.0,0.4219050109386444,4.0,0.0,1.0
482160,293.14556884765625,297.1499938964844,293.1499938964844,0.094124399125576,-2180.740966796875,304.1506042480469,0.7605130076408386,0.1539782732725143,0.1395033001899719,293.1654357910156,297.1499938964844,293.1499938964844,0.0042270831763744,-333.5887451171875,296.8921813964844,0.5120627880096436,0.050000000745058,0.0486035011708736,293.1781616210937,297.1499938964844,293.1499938964844,0.2204485535621643,-3350.571044921875,304.1554870605469,0.959640085697174,0.3054887056350708,0.2142571359872818,293.1683654785156,297.1499938964844,293.1499938964844,0.2649833559989929,-5236.859375,304.1888122558594,0.9990000128746032,0.3807122707366943,0.3340087234973907,293.2691345214844,297.1499938964844,293.1499938964844,0.0072612892836332,-2498.9970703125,300.18902587890625,0.5120627880096436,0.050000000745058,0.2305540740489959,291.2144470214844,291.1499938964844,262.072265625,260.3969421386719,280.0023498535156,293.26922607421875,291.2179870605469,1.0,0.2449128031730651,0.7988496422767639,0.7988496422767639,1.0,1.0,-1.1604334115982056,0.4937045872211456,0.6667287945747375,0.2113025337457656,0.0,0.0,0.5952118635177612,39.70082473754883,28.0,40.3589096069336,-13164.33203125,167.0565643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2326354980469,308.26519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18170.5859375,18000.0,0.0,0.0,0.3062673509120941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6330751180648804,0.6330816745758057,-6.543027211591834e-06,0.0,0.0003108224191237,0.0,0.0,46.76399230957031,0.0,0.0,0.0,0.4181367456912994,4.0,0.0,1.0
482220,293.14508056640625,297.1499938964844,293.1499938964844,0.0940793380141258,-2179.66845703125,304.15045166015625,0.7694588899612427,0.1541887521743774,0.1396236419677734,293.1640930175781,297.1499938964844,293.1499938964844,0.0042139943689107,-332.3922424316406,296.901123046875,0.51854008436203,0.050000000745058,0.0485255867242813,293.17828369140625,297.1499938964844,293.1499938964844,0.2193643748760223,-3337.279052734375,304.1554260253906,0.9699604511260986,0.3047493696212768,0.2136948555707931,293.13482666015625,297.1499938964844,293.1499938964844,0.2535735070705414,-5055.6298828125,304.1944885253906,0.9990000128746032,0.3870424032211303,0.322749376296997,293.2674255371094,297.1499938964844,293.1499938964844,0.0071985777467489,-2481.306884765625,300.1584167480469,0.51854008436203,0.050000000745058,0.2301844954490661,291.2332763671875,291.1499938964844,262.06396484375,260.3880615234375,280.0052490234375,293.2675476074219,291.23358154296875,1.0,0.240316554903984,0.7985848188400269,0.7985848188400269,1.0,1.0,-1.1458476781845093,0.4872409701347351,0.6586067080497742,0.2075776010751724,0.0,0.0,0.5825033187866211,37.52370071411133,46.0,21.14497756958008,-12972.8056640625,158.52569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4036560058594,308.30816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18221.23828125,18000.0,0.0,0.0,0.3038965761661529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6080499887466431,0.608056366443634,-6.365875378833152e-06,0.0,0.0003084164054598,0.0,0.0,43.25297164916992,0.0,0.0,0.0,0.4088495373725891,4.0,0.0,1.0
482280,293.14508056640625,297.1499938964844,293.1499938964844,0.0940793380141258,-2179.66845703125,304.15045166015625,0.7694588899612427,0.1541887521743774,0.1396236419677734,293.1640930175781,297.1499938964844,293.1499938964844,0.0042139943689107,-332.3922424316406,296.901123046875,0.51854008436203,0.050000000745058,0.0485255867242813,293.17828369140625,297.1499938964844,293.1499938964844,0.2193643748760223,-3337.279052734375,304.1554260253906,0.9699604511260986,0.3047493696212768,0.2136948555707931,293.13482666015625,297.1499938964844,293.1499938964844,0.2535735070705414,-5055.6298828125,304.1944885253906,0.9990000128746032,0.3870424032211303,0.322749376296997,293.2674255371094,297.1499938964844,293.1499938964844,0.0071985777467489,-2481.306884765625,300.1584167480469,0.51854008436203,0.050000000745058,0.2301844954490661,291.2332763671875,291.1499938964844,262.06396484375,260.3880615234375,280.0052490234375,293.2675476074219,291.23358154296875,1.0,0.240316554903984,0.7985848188400269,0.7985848188400269,1.0,1.0,-1.1458476781845093,0.4872409701347351,0.6586067080497742,0.2075776010751724,0.0,0.0,0.5825033187866211,37.52370071411133,46.0,21.14497756958008,-12972.8056640625,158.52569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4036560058594,308.30816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18221.23828125,18000.0,0.0,0.0,0.3038965761661529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6080499887466431,0.608056366443634,-6.365875378833152e-06,0.0,0.0003084164054598,0.0,0.0,43.25297164916992,0.0,0.0,0.0,0.4088495373725891,4.0,0.0,1.0
482340,293.1449279785156,297.1499938964844,293.1499938964844,0.0944252014160156,-2186.535400390625,304.14971923828125,0.7641761302947998,0.154345691204071,0.1398279070854187,293.1631774902344,297.1499938964844,293.1499938964844,0.0042177350260317,-332.9550170898437,296.8875732421875,0.5143345594406128,0.050000000745058,0.0485752038657665,293.17877197265625,297.1499938964844,293.1499938964844,0.2190988212823867,-3334.669921875,304.15399169921875,0.9620295763015748,0.3039337396621704,0.2131797969341278,293.1155090332031,297.1499938964844,293.1499938964844,0.2600210011005401,-5166.65869140625,304.1681213378906,0.9990000128746032,0.3914093673229217,0.3299577832221985,293.2656555175781,297.1499938964844,293.1499938964844,0.0071748113259673,-2477.682861328125,300.1165771484375,0.5143345594406128,0.050000000745058,0.2304198443889618,291.2134094238281,291.1499938964844,262.04998779296875,260.3743896484375,279.9945678710937,293.2657470703125,291.2078857421875,1.0,0.2439386844635009,0.7983199954032898,0.7983199954032898,1.0,1.0,-1.1544564962387085,0.4910703003406524,0.6633862257003784,0.2095580399036407,0.0,0.0,0.5747020840644836,38.895320892333984,64.0,-33.33866882324219,-12953.61328125,163.70985412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5776672363281,308.3140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18160.9921875,18000.0,0.0,0.0,0.300779789686203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5877305269241333,0.5877367258071899,-6.204703367984621e-06,0.0,0.0003052532556466,0.0,0.0,40.430152893066406,0.0,0.0,0.0,0.401241660118103,4.0,0.0,1.0
482400,293.1449279785156,297.1499938964844,293.1499938964844,0.0944252014160156,-2186.535400390625,304.14971923828125,0.7641761302947998,0.154345691204071,0.1398279070854187,293.1631774902344,297.1499938964844,293.1499938964844,0.0042177350260317,-332.9550170898437,296.8875732421875,0.5143345594406128,0.050000000745058,0.0485752038657665,293.17877197265625,297.1499938964844,293.1499938964844,0.2190988212823867,-3334.669921875,304.15399169921875,0.9620295763015748,0.3039337396621704,0.2131797969341278,293.1155090332031,297.1499938964844,293.1499938964844,0.2600210011005401,-5166.65869140625,304.1681213378906,0.9990000128746032,0.3914093673229217,0.3299577832221985,293.2656555175781,297.1499938964844,293.1499938964844,0.0071748113259673,-2477.682861328125,300.1165771484375,0.5143345594406128,0.050000000745058,0.2304198443889618,291.2134094238281,291.1499938964844,262.04998779296875,260.3743896484375,279.9945678710937,293.2657470703125,291.2078857421875,1.0,0.2439386844635009,0.7983199954032898,0.7983199954032898,1.0,1.0,-1.1544564962387085,0.4910703003406524,0.6633862257003784,0.2095580399036407,0.0,0.0,0.5747020840644836,38.895320892333984,64.0,-33.33866882324219,-12953.61328125,163.70985412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5776672363281,308.3140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18160.9921875,18000.0,0.0,0.0,0.300779789686203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5877305269241333,0.5877367258071899,-6.204703367984621e-06,0.0,0.0003052532556466,0.0,0.0,40.430152893066406,0.0,0.0,0.0,0.401241660118103,4.0,0.0,1.0
482460,293.1451721191406,297.1499938964844,293.1499938964844,0.0951866507530212,-2201.855224609375,304.1485290527344,0.7478912472724915,0.154425248503685,0.1400773525238037,293.16259765625,297.1499938964844,293.1499938964844,0.0042414972558617,-335.5936279296875,296.84674072265625,0.502130925655365,0.050000000745058,0.048742301762104,293.1796569824219,297.1499938964844,293.1499938964844,0.2197591513395309,-3344.03564453125,304.1515808105469,0.93751859664917,0.3030304312705993,0.2126908749341964,293.1318664550781,297.1499938964844,293.1499938964844,0.2829083502292633,-5540.29541015625,304.1236572265625,0.9990000128746032,0.3890441656112671,0.3531655073165893,293.2648010253906,297.1499938964844,293.1499938964844,0.0071886922232806,-2488.395263671875,300.05780029296875,0.502130925655365,0.050000000745058,0.2312124818563461,291.14599609375,291.1499938964844,262.0328369140625,260.3580322265625,279.9733581542969,293.2648010253906,291.1381225585937,1.0,0.2540488839149475,0.7980567216873169,0.7980567216873169,1.0,1.0,-1.1831703186035156,0.5038067698478699,0.6793635487556458,0.2166307717561721,0.0,0.0,0.5794668197631836,43.52838516235352,67.0,-83.82565307617188,-13164.5234375,181.61627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66387939453125,308.3099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.08203125,18000.0,0.0,0.0,0.297991394996643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876023173332214,0.5876084566116333,-6.161744749988429e-06,0.0,0.0003024234028998,0.0,0.0,40.18930435180664,0.0,0.0,0.0,0.4007994830608368,4.0,0.0,1.0
482520,293.1451721191406,297.1499938964844,293.1499938964844,0.0951866507530212,-2201.855224609375,304.1485290527344,0.7478912472724915,0.154425248503685,0.1400773525238037,293.16259765625,297.1499938964844,293.1499938964844,0.0042414972558617,-335.5936279296875,296.84674072265625,0.502130925655365,0.050000000745058,0.048742301762104,293.1796569824219,297.1499938964844,293.1499938964844,0.2197591513395309,-3344.03564453125,304.1515808105469,0.93751859664917,0.3030304312705993,0.2126908749341964,293.1318664550781,297.1499938964844,293.1499938964844,0.2829083502292633,-5540.29541015625,304.1236572265625,0.9990000128746032,0.3890441656112671,0.3531655073165893,293.2648010253906,297.1499938964844,293.1499938964844,0.0071886922232806,-2488.395263671875,300.05780029296875,0.502130925655365,0.050000000745058,0.2312124818563461,291.14599609375,291.1499938964844,262.0328369140625,260.3580322265625,279.9733581542969,293.2648010253906,291.1381225585937,1.0,0.2540488839149475,0.7980567216873169,0.7980567216873169,1.0,1.0,-1.1831703186035156,0.5038067698478699,0.6793635487556458,0.2166307717561721,0.0,0.0,0.5794668197631836,43.52838516235352,67.0,-83.82565307617188,-13164.5234375,181.61627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66387939453125,308.3099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.08203125,18000.0,0.0,0.0,0.297991394996643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876023173332214,0.5876084566116333,-6.161744749988429e-06,0.0,0.0003024234028998,0.0,0.0,40.18930435180664,0.0,0.0,0.0,0.4007994830608368,4.0,0.0,1.0
482580,293.1455993652344,297.1499938964844,293.1499938964844,0.0958523899316787,-2215.130615234375,304.14794921875,0.7308182716369629,0.1544625759124755,0.1403184980154037,293.162109375,297.1499938964844,293.1499938964844,0.0042724795639514,-338.6317138671875,296.8101501464844,0.4895171523094177,0.050000000745058,0.0489573366940021,293.1806640625,297.1499938964844,293.1499938964844,0.2202015817165374,-3350.326171875,304.150390625,0.9097555875778198,0.3020711541175842,0.2121879011392593,293.1721496582031,297.1499938964844,293.1499938964844,0.2948130965232849,-5725.20654296875,304.114990234375,0.9881874918937684,0.3813281655311584,0.3634284734725952,293.26531982421875,297.1499938964844,293.1499938964844,0.007206461392343,-2499.249755859375,299.9975280761719,0.4895171523094177,0.050000000745058,0.2322325259447097,291.0863952636719,291.1499938964844,262.01519775390625,260.3412780761719,279.9604797363281,293.2652587890625,291.0857849121094,1.0,0.2628442347049713,0.7977933883666992,0.7977933883666992,1.0,1.0,-1.1968172788619995,0.5096961855888367,0.6871210932731628,0.2204790115356445,0.0,0.0,0.5926016569137573,49.18091583251953,70.0,-56.70447540283203,-13379.6162109375,197.40142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6072082519531,308.34552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17806.40234375,18000.0,0.0,0.0,0.2965745329856872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.608533501625061,0.6085398197174072,-6.275632586039137e-06,0.0,0.0003009854699485,0.0,0.0,42.80258941650391,0.0,0.0,0.0,0.4081373214721679,4.0,0.0,1.0
482640,293.1455993652344,297.1499938964844,293.1499938964844,0.0958523899316787,-2215.130615234375,304.14794921875,0.7308182716369629,0.1544625759124755,0.1403184980154037,293.162109375,297.1499938964844,293.1499938964844,0.0042724795639514,-338.6317138671875,296.8101501464844,0.4895171523094177,0.050000000745058,0.0489573366940021,293.1806640625,297.1499938964844,293.1499938964844,0.2202015817165374,-3350.326171875,304.150390625,0.9097555875778198,0.3020711541175842,0.2121879011392593,293.1721496582031,297.1499938964844,293.1499938964844,0.2948130965232849,-5725.20654296875,304.114990234375,0.9881874918937684,0.3813281655311584,0.3634284734725952,293.26531982421875,297.1499938964844,293.1499938964844,0.007206461392343,-2499.249755859375,299.9975280761719,0.4895171523094177,0.050000000745058,0.2322325259447097,291.0863952636719,291.1499938964844,262.01519775390625,260.3412780761719,279.9604797363281,293.2652587890625,291.0857849121094,1.0,0.2628442347049713,0.7977933883666992,0.7977933883666992,1.0,1.0,-1.1968172788619995,0.5096961855888367,0.6871210932731628,0.2204790115356445,0.0,0.0,0.5926016569137573,49.18091583251953,70.0,-56.70447540283203,-13379.6162109375,197.40142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6072082519531,308.34552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17806.40234375,18000.0,0.0,0.0,0.2965745329856872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.608533501625061,0.6085398197174072,-6.275632586039137e-06,0.0,0.0003009854699485,0.0,0.0,42.80258941650391,0.0,0.0,0.0,0.4081373214721679,4.0,0.0,1.0
482700,293.1459350585937,297.1499938964844,293.1499938964844,0.0958762243390083,-2215.3662109375,304.1482849121094,0.7221645712852478,0.154452696442604,0.1404437869787216,293.1620788574219,297.1499938964844,293.1499938964844,0.0042820782400667,-339.2296447753906,296.8130187988281,0.4829766452312469,0.050000000745058,0.0490828417241573,293.18133544921875,297.1499938964844,293.1499938964844,0.2196907848119735,-3343.82763671875,304.1512451171875,0.8968929052352905,0.3015525639057159,0.211934432387352,293.1835327148437,297.1499938964844,293.1499938964844,0.2919276058673858,-5678.3759765625,304.12652587890625,0.9746059775352478,0.3788069486618042,0.3605735898017883,293.26593017578125,297.1499938964844,293.1499938964844,0.0072017661295831,-2497.755126953125,299.9785461425781,0.4829766452312469,0.050000000745058,0.2328278571367263,291.0950622558594,291.1499938964844,262.0061950683594,260.3327331542969,279.95928955078125,293.2658386230469,291.09844970703125,1.0,0.2665866911411285,0.7976617217063904,0.7976617217063904,1.0,1.0,-1.1939588785171509,0.5084940195083618,0.6854649186134338,0.2194979786872863,0.0,0.0,0.5955126881599426,52.31155014038086,70.0,-10.658785820007324,-13411.55859375,202.8503570556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.548583984375,308.36309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17827.705078125,18000.0,0.0,0.0,0.2963037192821502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6185038685798645,0.6185102462768555,-6.354740889946697e-06,0.0,0.0003007106133736,0.0,0.0,44.22227478027344,0.0,0.0,0.0,0.4118159413337707,4.0,0.0,1.0
