time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482760,293.1463928222656,297.1499938964844,293.1499938964844,0.0958407968282699,-2214.460693359375,304.1486511230469,0.7147074341773987,0.1544148921966552,0.1405290067195892,293.16229248046875,297.1499938964844,293.1499938964844,0.0042870459146797,-339.4440002441406,296.8182983398437,0.4771604239940643,0.050000000745058,0.0491964258253574,293.1821594238281,297.1499938964844,293.1499938964844,0.2190705686807632,-3335.975341796875,304.15216064453125,0.8863300085067749,0.3009952306747436,0.2116431593894958,293.1899719238281,297.1499938964844,293.1499938964844,0.29004967212677,-5646.51806640625,304.1341552734375,0.962413728237152,0.3771156072616577,0.3587188124656677,293.26666259765625,297.1499938964844,293.1499938964844,0.0071916868910193,-2494.554443359375,299.9609375,0.4771604239940643,0.050000000745058,0.2333666682243347,291.1092529296875,291.1499938964844,261.9971008300781,260.3241577148437,279.957763671875,293.2665710449219,291.1112670898437,1.0,0.2700351178646087,0.7973690032958984,0.7973690032958984,1.0,1.0,-1.192267656326294,0.5077005624771118,0.6845671534538269,0.219074085354805,0.0,0.0,0.5967746376991272,55.16392517089844,73.0,8.204389572143555,-13410.818359375,208.07644653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4848022460937,308.3416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17891.392578125,18000.0,0.0,0.0,0.2962080836296081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6234209537506104,0.6234273910522461,-6.406226475519361e-06,0.0,0.000300613552099,0.0,0.0,45.00308227539063,0.0,0.0,0.0,0.4138345718383789,4.0,0.0,1.0
482820,293.1473388671875,297.1499938964844,293.1499938964844,0.0958613827824592,-2214.658203125,304.1490478515625,0.701632022857666,0.154310405254364,0.1406349539756775,293.16326904296875,297.1499938964844,293.1499938964844,0.0042972643859684,-340.11749267578125,296.8168640136719,0.4661368727684021,0.050000000745058,0.0493993088603019,293.1839294433594,297.1499938964844,293.1499938964844,0.2180721163749694,-3323.593505859375,304.153076171875,0.8692576885223389,0.2998220920562744,0.2109893262386322,293.1956481933594,297.1499938964844,293.1499938964844,0.2880084812641144,-5611.880859375,304.1426696777344,0.9415040612220764,0.3749377429485321,0.356536865234375,293.2681884765625,297.1499938964844,293.1499938964844,0.0071739200502634,-2490.27978515625,299.9193115234375,0.4661368727684021,0.050000000745058,0.2343290448188781,291.1190185546875,291.1499938964844,261.9786071777344,260.30670166015625,279.9542236328125,293.2680969238281,291.1195983886719,1.0,0.2762133777141571,0.7967836260795593,0.7967836260795593,1.0,1.0,-1.1903891563415527,0.506771445274353,0.6836177706718445,0.2186289429664611,0.0,0.0,0.6000987887382507,60.27605056762695,76.0,10.061426162719728,-13399.111328125,217.800521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607177734375,308.2789611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17930.962890625,18000.0,0.0,0.0,0.29636150598526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6303800940513611,0.6303865313529968,-6.46815942673129e-06,0.0,0.000300769257592,0.0,0.0,46.05914306640625,0.0,0.0,0.0,0.4166631400585174,4.0,0.0,1.0
482880,293.1473388671875,297.1499938964844,293.1499938964844,0.0958613827824592,-2214.658203125,304.1490478515625,0.701632022857666,0.154310405254364,0.1406349539756775,293.16326904296875,297.1499938964844,293.1499938964844,0.0042972643859684,-340.11749267578125,296.8168640136719,0.4661368727684021,0.050000000745058,0.0493993088603019,293.1839294433594,297.1499938964844,293.1499938964844,0.2180721163749694,-3323.593505859375,304.153076171875,0.8692576885223389,0.2998220920562744,0.2109893262386322,293.1956481933594,297.1499938964844,293.1499938964844,0.2880084812641144,-5611.880859375,304.1426696777344,0.9415040612220764,0.3749377429485321,0.356536865234375,293.2681884765625,297.1499938964844,293.1499938964844,0.0071739200502634,-2490.27978515625,299.9193115234375,0.4661368727684021,0.050000000745058,0.2343290448188781,291.1190185546875,291.1499938964844,261.9786071777344,260.30670166015625,279.9542236328125,293.2680969238281,291.1195983886719,1.0,0.2762133777141571,0.7967836260795593,0.7967836260795593,1.0,1.0,-1.1903891563415527,0.506771445274353,0.6836177706718445,0.2186289429664611,0.0,0.0,0.6000987887382507,60.27605056762695,76.0,10.061426162719728,-13399.111328125,217.800521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607177734375,308.2789611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17930.962890625,18000.0,0.0,0.0,0.29636150598526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6303800940513611,0.6303865313529968,-6.46815942673129e-06,0.0,0.000300769257592,0.0,0.0,46.05914306640625,0.0,0.0,0.0,0.4166631400585174,4.0,0.0,1.0
482940,293.1480712890625,297.1499938964844,293.1499938964844,0.0958797112107276,-2214.907958984375,304.1492919921875,0.6929129362106323,0.1542206406593322,0.1406934708356857,293.1644592285156,297.1499938964844,293.1499938964844,0.0043038837611675,-340.57672119140625,296.8122863769531,0.4575109779834747,0.050000000745058,0.0495450347661972,293.1854248046875,297.1499938964844,293.1499938964844,0.2172687202692031,-3313.705078125,304.15362548828125,0.858269989490509,0.2988344132900238,0.2104203850030899,293.1971740722656,297.1499938964844,293.1499938964844,0.2869549393653869,-5594.21826171875,304.1464538574219,0.927502989768982,0.3737079799175262,0.3554262816905975,293.269287109375,297.1499938964844,293.1499938964844,0.0071580586954951,-2486.61279296875,299.884765625,0.4575109779834747,0.050000000745058,0.2350203245878219,291.1232604980469,291.1499938964844,261.9635314941406,260.2925109863281,279.9511108398437,293.26922607421875,291.12371826171875,1.0,0.2806039154529571,0.7963152527809143,0.7963152527809143,1.0,1.0,-1.189447999000549,0.5062709450721741,0.6831770539283752,0.2184341698884964,0.0,0.0,0.6026054620742798,63.95461654663086,76.0,8.59360408782959,-13394.3984375,224.92190551757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2681884765625,308.2319030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17937.50390625,18000.0,0.0,0.0,0.2967653274536133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6358222365379333,0.6358287334442139,-6.511483661597595e-06,0.0,0.0003011790977325,0.0,0.0,46.86563873291016,0.0,0.0,0.0,0.4187672734260559,4.0,0.0,1.0
483000,293.1482238769531,297.1499938964844,293.1499938964844,0.0958839803934097,-2214.96826171875,304.1493225097656,0.6909319162368774,0.1541981995105743,0.1407062858343124,293.1648254394531,297.1499938964844,293.1499938964844,0.0043052402324974,-340.67120361328125,296.81085205078125,0.4555638134479522,0.050000000745058,0.0495797619223594,293.1858215332031,297.1499938964844,293.1499938964844,0.2170623689889907,-3311.170166015625,304.1537170410156,0.8557913303375244,0.2985798418521881,0.2102716714143753,293.1973571777344,297.1499938964844,293.1499938964844,0.2867243587970733,-5590.39306640625,304.1471862792969,0.924328625202179,0.373433381319046,0.3551878631114959,293.2695617675781,297.1499938964844,293.1499938964844,0.0071538328193128,-2485.632568359375,299.8760986328125,0.4555638134479522,0.050000000745058,0.2351850420236587,291.1241455078125,291.1499938964844,261.959716796875,260.2889404296875,279.9503173828125,293.2694702148437,291.12457275390625,1.0,0.2816400527954101,0.7961981892585754,0.7961981892585754,1.0,1.0,-1.1892380714416504,0.506156325340271,0.6830817461013794,0.2183940857648849,0.0,0.0,0.6031872034072876,64.83148956298828,79.0,8.06306266784668,-13393.1201171875,226.6228179931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.246337890625,308.2204895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17939.26171875,18000.0,0.0,0.0,0.2968980669975281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370816230773926,0.6370881199836731,-6.521615887322696e-06,0.0,0.0003013138193637,0.0,0.0,47.05407333374024,0.0,0.0,0.0,0.419256329536438,4.0,0.0,1.0
483060,293.1490173339844,297.1499938964844,293.1499938964844,0.0959071293473243,-2215.325927734375,304.1495056152344,0.6819956302642822,0.154086172580719,0.140762448310852,293.1669006347656,297.1499938964844,293.1499938964844,0.0043104761280119,-341.0415954589844,296.8018493652344,0.4469963908195495,0.050000000745058,0.0497449040412902,293.18780517578125,297.1499938964844,293.1499938964844,0.2160034775733947,-3298.190185546875,304.1542358398437,0.8446511030197144,0.2972661852836609,0.2094917148351669,293.1976623535156,297.1499938964844,293.1499938964844,0.2856814265251159,-5573.31640625,304.1498107910156,0.9103158116340636,0.3721668422222137,0.354120671749115,293.2707824707031,297.1499938964844,293.1499938964844,0.0071316249668598,-2480.492919921875,299.8323059082031,0.4469963908195495,0.050000000745058,0.2359684109687805,291.12750244140625,291.1499938964844,261.94049072265625,260.2709350585937,279.9457092285156,293.27069091796875,291.1278076171875,1.0,0.2865051925182342,0.7958278656005859,0.7958278656005859,1.0,1.0,-1.1882268190383911,0.5056193470954895,0.6826074719429016,0.2182359248399734,0.0,0.0,0.6059460043907166,69.00167846679688,67.0,5.467839241027832,-13387.904296875,234.6989898681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1465759277344,308.1688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.841796875,18000.0,0.0,0.0,0.2977153360843658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6429682970046997,0.6429749131202698,-6.568861863343045e-06,0.0,0.000302143220324,0.0,0.0,47.940223693847656,0.0,0.0,0.0,0.4215466380119324,4.0,0.0,1.0
483120,293.1490173339844,297.1499938964844,293.1499938964844,0.0959071293473243,-2215.325927734375,304.1495056152344,0.6819956302642822,0.154086172580719,0.140762448310852,293.1669006347656,297.1499938964844,293.1499938964844,0.0043104761280119,-341.0415954589844,296.8018493652344,0.4469963908195495,0.050000000745058,0.0497449040412902,293.18780517578125,297.1499938964844,293.1499938964844,0.2160034775733947,-3298.190185546875,304.1542358398437,0.8446511030197144,0.2972661852836609,0.2094917148351669,293.1976623535156,297.1499938964844,293.1499938964844,0.2856814265251159,-5573.31640625,304.1498107910156,0.9103158116340636,0.3721668422222137,0.354120671749115,293.2707824707031,297.1499938964844,293.1499938964844,0.0071316249668598,-2480.492919921875,299.8323059082031,0.4469963908195495,0.050000000745058,0.2359684109687805,291.12750244140625,291.1499938964844,261.94049072265625,260.2709350585937,279.9457092285156,293.27069091796875,291.1278076171875,1.0,0.2865051925182342,0.7958278656005859,0.7958278656005859,1.0,1.0,-1.1882268190383911,0.5056193470954895,0.6826074719429016,0.2182359248399734,0.0,0.0,0.6059460043907166,69.00167846679688,67.0,5.467839241027832,-13387.904296875,234.6989898681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1465759277344,308.1688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.841796875,18000.0,0.0,0.0,0.2977153360843658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6429682970046997,0.6429749131202698,-6.568861863343045e-06,0.0,0.000302143220324,0.0,0.0,47.940223693847656,0.0,0.0,0.0,0.4215466380119324,4.0,0.0,1.0
483180,293.1495056152344,297.1499938964844,293.1499938964844,0.0957996994256973,-2213.215576171875,304.1498718261719,0.6822574138641357,0.1540110260248184,0.1406733840703964,293.1694030761719,297.1499938964844,293.1499938964844,0.0042985337786376,-340.09674072265625,296.79150390625,0.4473827183246612,0.050000000745058,0.0497369915246963,293.18975830078125,297.1499938964844,293.1499938964844,0.2147185504436493,-3282.390625,304.15496826171875,0.8438997268676758,0.2959142327308655,0.2085487395524978,293.1973876953125,297.1499938964844,293.1499938964844,0.2845234274864197,-5554.67529296875,304.1517944335937,0.9098302721977234,0.3710181415081024,0.3530054092407226,293.2717590332031,297.1499938964844,293.1499938964844,0.0070792138576507,-2466.549072265625,299.7890930175781,0.4473827183246612,0.050000000745058,0.2359308749437332,291.1318664550781,291.1499938964844,261.9209289550781,260.252685546875,279.9417419433594,293.271728515625,291.132568359375,1.0,0.2854613661766052,0.7954575419425964,0.7954575419425964,1.0,1.0,-1.1855958700180054,0.504357099533081,0.6812388300895691,0.2176899462938308,0.0,0.0,0.6081217527389526,68.76739501953125,55.0,7.377493381500244,-13374.4453125,233.28623962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662841796875,308.1328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17954.80859375,18000.0,0.0,0.0,0.2986997365951538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480662822723389,0.6480728983879089,-6.610856416955357e-06,0.0,0.0003031422675121,0.0,0.0,48.72197341918945,0.0,0.0,0.0,0.4235335886478424,4.0,0.0,1.0
483240,293.1495056152344,297.1499938964844,293.1499938964844,0.0957996994256973,-2213.215576171875,304.1498718261719,0.6822574138641357,0.1540110260248184,0.1406733840703964,293.1694030761719,297.1499938964844,293.1499938964844,0.0042985337786376,-340.09674072265625,296.79150390625,0.4473827183246612,0.050000000745058,0.0497369915246963,293.18975830078125,297.1499938964844,293.1499938964844,0.2147185504436493,-3282.390625,304.15496826171875,0.8438997268676758,0.2959142327308655,0.2085487395524978,293.1973876953125,297.1499938964844,293.1499938964844,0.2845234274864197,-5554.67529296875,304.1517944335937,0.9098302721977234,0.3710181415081024,0.3530054092407226,293.2717590332031,297.1499938964844,293.1499938964844,0.0070792138576507,-2466.549072265625,299.7890930175781,0.4473827183246612,0.050000000745058,0.2359308749437332,291.1318664550781,291.1499938964844,261.9209289550781,260.252685546875,279.9417419433594,293.271728515625,291.132568359375,1.0,0.2854613661766052,0.7954575419425964,0.7954575419425964,1.0,1.0,-1.1855958700180054,0.504357099533081,0.6812388300895691,0.2176899462938308,0.0,0.0,0.6081217527389526,68.76739501953125,55.0,7.377493381500244,-13374.4453125,233.28623962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662841796875,308.1328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17954.80859375,18000.0,0.0,0.0,0.2986997365951538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480662822723389,0.6480728983879089,-6.610856416955357e-06,0.0,0.0003031422675121,0.0,0.0,48.72197341918945,0.0,0.0,0.0,0.4235335886478424,4.0,0.0,1.0
483300,293.1495666503906,297.1499938964844,293.1499938964844,0.0957108438014984,-2211.48388671875,304.1500549316406,0.6852454543113708,0.1540035903453827,0.1406021565198898,293.1707763671875,297.1499938964844,293.1499938964844,0.00428684707731,-339.17291259765625,296.7865905761719,0.450300395488739,0.050000000745058,0.0496786870062351,293.1906433105469,297.1499938964844,293.1499938964844,0.2139933854341507,-3273.451171875,304.1553955078125,0.8466772437095642,0.2952369749546051,0.2080346196889877,293.1970520019531,297.1499938964844,293.1499938964844,0.2838804125785827,-5544.39501953125,304.15264892578125,0.9136317372322084,0.3704832196235657,0.3524319231510162,293.27215576171875,297.1499938964844,293.1499938964844,0.0070434864610433,-2456.6708984375,299.76824951171875,0.450300395488739,0.050000000745058,0.2356542944908142,291.1355895996094,291.1499938964844,261.9110412597656,260.24346923828125,279.9398498535156,293.2720947265625,291.13641357421875,1.0,0.2833663821220398,0.7952723503112793,0.7952723503112793,1.0,1.0,-1.1838032007217407,0.50351482629776,0.6802883744239807,0.2172950804233551,0.0,0.0,0.6087099313735962,67.2672119140625,55.0,9.127138137817385,-13363.171875,229.6263732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0355224609375,308.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.86328125,18000.0,0.0,0.0,0.2992068529129028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.649823784828186,0.6498304009437561,-6.626982212765142e-06,0.0,0.0003036569105461,0.0,0.0,49.00293731689453,0.0,0.0,0.0,0.4242329895496368,4.0,0.0,1.0
483360,293.1495361328125,297.1499938964844,293.1499938964844,0.0956120640039444,-2209.564453125,304.15020751953125,0.6898215413093567,0.1540149301290512,0.1405230164527893,293.1722106933594,297.1499938964844,293.1499938964844,0.0042723724618554,-338.03338623046875,296.7814636230469,0.4548009037971496,0.050000000745058,0.0495936721563339,293.19146728515625,297.1499938964844,293.1499938964844,0.2132356017827987,-3264.1083984375,304.1557922363281,0.8512245416641235,0.2945596575736999,0.2075005322694778,293.1966247558594,297.1499938964844,293.1499938964844,0.2832181453704834,-5533.8515625,304.1533508300781,0.9198057055473328,0.3699710369110107,0.3518542647361755,293.2724304199219,297.1499938964844,293.1499938964844,0.0070034177042543,-2445.467041015625,299.7476806640625,0.4548009037971496,0.050000000745058,0.2352510243654251,291.13970947265625,291.1499938964844,261.9010925292969,260.2342224121094,279.9380187988281,293.2723999023437,291.1405944824219,1.0,0.2804274260997772,0.7950903177261353,0.7950903177261353,1.0,1.0,-1.1817878484725952,0.5025749802589417,0.6792128682136536,0.2168425023555755,0.0,0.0,0.6089829206466675,65.08759307861328,43.0,10.422847747802734,-13349.0595703125,224.5329132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01177978515625,308.1097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.359375,18000.0,0.0,0.0,0.2996979057788849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650926947593689,0.6509336233139038,-6.638295417360496e-06,0.0,0.0003041552845388,0.0,0.0,49.18680953979492,0.0,0.0,0.0,0.4246851503849029,4.0,0.0,1.0
483420,293.14923095703125,297.1499938964844,293.1499938964844,0.0953998863697052,-2205.454833984375,304.1504821777344,0.7035110592842102,0.1540874540805816,0.140353187918663,293.1752014160156,297.1499938964844,293.1499938964844,0.0042370543815195,-335.2646179199219,296.7704772949219,0.4682825207710266,0.050000000745058,0.0493619628250598,293.1929626464844,297.1499938964844,293.1499938964844,0.2116517722606659,-3244.58251953125,304.156494140625,0.8656392097473145,0.293205589056015,0.2063870429992675,293.195556640625,297.1499938964844,293.1499938964844,0.281864583492279,-5512.4091796875,304.15447998046875,0.9390092492103576,0.3690072000026703,0.3506969213485718,293.2727966308594,297.1499938964844,293.1499938964844,0.0069139809347689,-2420.163818359375,299.7073059082031,0.4682825207710266,0.050000000745058,0.2341518849134445,291.1484680175781,291.1499938964844,261.8809509277344,260.2156066894531,279.9342346191406,293.27276611328125,291.1493835449219,1.0,0.272476851940155,0.7947263121604919,0.7947263121604919,1.0,1.0,-1.177261233329773,0.5004802942276001,0.6767809391021729,0.2158006876707077,0.0,0.0,0.6086061596870422,59.15925216674805,31.0,11.903818130493164,-13314.3720703125,211.08448791503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864196777344,308.0997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91796875,18000.0,0.0,0.0,0.3005635440349579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.651227593421936,0.6512342691421509,-6.646000656473916e-06,0.0,0.0003050337836612,0.0,0.0,49.26427459716797,0.0,0.0,0.0,0.4248510599136352,4.0,0.0,1.0
483480,293.14923095703125,297.1499938964844,293.1499938964844,0.0953998863697052,-2205.454833984375,304.1504821777344,0.7035110592842102,0.1540874540805816,0.140353187918663,293.1752014160156,297.1499938964844,293.1499938964844,0.0042370543815195,-335.2646179199219,296.7704772949219,0.4682825207710266,0.050000000745058,0.0493619628250598,293.1929626464844,297.1499938964844,293.1499938964844,0.2116517722606659,-3244.58251953125,304.156494140625,0.8656392097473145,0.293205589056015,0.2063870429992675,293.195556640625,297.1499938964844,293.1499938964844,0.281864583492279,-5512.4091796875,304.15447998046875,0.9390092492103576,0.3690072000026703,0.3506969213485718,293.2727966308594,297.1499938964844,293.1499938964844,0.0069139809347689,-2420.163818359375,299.7073059082031,0.4682825207710266,0.050000000745058,0.2341518849134445,291.1484680175781,291.1499938964844,261.8809509277344,260.2156066894531,279.9342346191406,293.27276611328125,291.1493835449219,1.0,0.272476851940155,0.7947263121604919,0.7947263121604919,1.0,1.0,-1.177261233329773,0.5004802942276001,0.6767809391021729,0.2158006876707077,0.0,0.0,0.6086061596870422,59.15925216674805,31.0,11.903818130493164,-13314.3720703125,211.08448791503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864196777344,308.0997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91796875,18000.0,0.0,0.0,0.3005635440349579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.651227593421936,0.6512342691421509,-6.646000656473916e-06,0.0,0.0003050337836612,0.0,0.0,49.26427459716797,0.0,0.0,0.0,0.4248510599136352,4.0,0.0,1.0
483540,293.148681640625,297.1499938964844,293.1499938964844,0.0951848700642585,-2201.303955078125,304.15069580078125,0.7225092053413391,0.1542161107063293,0.1401810348033905,293.1782531738281,297.1499938964844,293.1499938964844,0.0041957711800932,-332.0409851074219,296.75830078125,0.4835522174835205,0.050000000745058,0.0490717403590679,293.1942749023437,297.1499938964844,293.1499938964844,0.2100132405757904,-3224.3896484375,304.15704345703125,0.8880895376205444,0.2918533682823181,0.2052313536405563,293.1942749023437,297.1499938964844,293.1499938964844,0.2805069386959076,-5491.0166015625,304.1552429199219,0.9659059047698976,0.3681135475635528,0.3495500981807709,293.2728271484375,297.1499938964844,293.1499938964844,0.0068167564459145,-2392.34375,299.66766357421875,0.4835522174835205,0.050000000745058,0.2327752113342285,291.1572265625,291.1499938964844,261.860595703125,260.19683837890625,279.9301452636719,293.2728576660156,291.1580810546875,1.0,0.2623133063316345,0.7943622469902039,0.7943622469902039,1.0,1.0,-1.1722900867462158,0.4981988370418548,0.6740912795066833,0.214621752500534,0.0,0.0,0.6070537567138672,51.742774963378906,25.0,12.00599479675293,-13272.74609375,194.6232147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9901428222656,308.10272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.849609375,18000.0,0.0,0.0,0.3011811971664428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6490415930747986,0.6490482687950134,-6.6339266595605295e-06,0.0,0.0003056606219615,0.0,0.0,48.96085357666016,0.0,0.0,0.0,0.4240506589412689,4.0,0.0,1.0
483600,293.148681640625,297.1499938964844,293.1499938964844,0.0951848700642585,-2201.303955078125,304.15069580078125,0.7225092053413391,0.1542161107063293,0.1401810348033905,293.1782531738281,297.1499938964844,293.1499938964844,0.0041957711800932,-332.0409851074219,296.75830078125,0.4835522174835205,0.050000000745058,0.0490717403590679,293.1942749023437,297.1499938964844,293.1499938964844,0.2100132405757904,-3224.3896484375,304.15704345703125,0.8880895376205444,0.2918533682823181,0.2052313536405563,293.1942749023437,297.1499938964844,293.1499938964844,0.2805069386959076,-5491.0166015625,304.1552429199219,0.9659059047698976,0.3681135475635528,0.3495500981807709,293.2728271484375,297.1499938964844,293.1499938964844,0.0068167564459145,-2392.34375,299.66766357421875,0.4835522174835205,0.050000000745058,0.2327752113342285,291.1572265625,291.1499938964844,261.860595703125,260.19683837890625,279.9301452636719,293.2728576660156,291.1580810546875,1.0,0.2623133063316345,0.7943622469902039,0.7943622469902039,1.0,1.0,-1.1722900867462158,0.4981988370418548,0.6740912795066833,0.214621752500534,0.0,0.0,0.6070537567138672,51.742774963378906,25.0,12.00599479675293,-13272.74609375,194.6232147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9901428222656,308.10272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.849609375,18000.0,0.0,0.0,0.3011811971664428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6490415930747986,0.6490482687950134,-6.6339266595605295e-06,0.0,0.0003056606219615,0.0,0.0,48.96085357666016,0.0,0.0,0.0,0.4240506589412689,4.0,0.0,1.0
483660,293.1480712890625,297.1499938964844,293.1499938964844,0.0950262770056724,-2198.24462890625,304.1507263183594,0.7426751852035522,0.1543766558170318,0.1400640308856964,293.1812744140625,297.1499938964844,293.1499938964844,0.00415591429919,-328.94061279296875,296.7443542480469,0.4983864426612854,0.050000000745058,0.0488016530871391,293.1954345703125,297.1499938964844,293.1499938964844,0.2084148228168487,-3204.725341796875,304.1573486328125,0.9148048758506776,0.2904949188232422,0.2040887475013733,293.19287109375,297.1499938964844,293.1499938964844,0.2792446315288543,-5471.25146484375,304.15557861328125,0.9912766814231871,0.3672707378864288,0.3484770655632019,293.2726745605469,297.1499938964844,293.1499938964844,0.0067252144217491,-2366.054443359375,299.62811279296875,0.4983864426612854,0.050000000745058,0.2314940392971038,291.1645812988281,291.1499938964844,261.8400573730469,260.1779479980469,279.92529296875,293.272705078125,291.1651916503906,1.0,0.2526651918888092,0.7940418720245361,0.7940418720245361,1.0,1.0,-1.1676279306411743,0.4960737228393554,0.6715542078018188,0.2134871035814285,0.0,0.0,0.6045904159545898,44.839725494384766,25.0,9.93335247039795,-13229.873046875,179.4124298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01959228515625,308.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.7421875,18000.0,0.0,0.0,0.3014740645885467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447144150733948,0.6447210311889648,-6.6042030084645376e-06,0.0,0.0003059578302782,0.0,0.0,48.32960510253906,0.0,0.0,0.0,0.4224183261394501,4.0,0.0,1.0
483720,293.1480712890625,297.1499938964844,293.1499938964844,0.0950262770056724,-2198.24462890625,304.1507263183594,0.7426751852035522,0.1543766558170318,0.1400640308856964,293.1812744140625,297.1499938964844,293.1499938964844,0.00415591429919,-328.94061279296875,296.7443542480469,0.4983864426612854,0.050000000745058,0.0488016530871391,293.1954345703125,297.1499938964844,293.1499938964844,0.2084148228168487,-3204.725341796875,304.1573486328125,0.9148048758506776,0.2904949188232422,0.2040887475013733,293.19287109375,297.1499938964844,293.1499938964844,0.2792446315288543,-5471.25146484375,304.15557861328125,0.9912766814231871,0.3672707378864288,0.3484770655632019,293.2726745605469,297.1499938964844,293.1499938964844,0.0067252144217491,-2366.054443359375,299.62811279296875,0.4983864426612854,0.050000000745058,0.2314940392971038,291.1645812988281,291.1499938964844,261.8400573730469,260.1779479980469,279.92529296875,293.272705078125,291.1651916503906,1.0,0.2526651918888092,0.7940418720245361,0.7940418720245361,1.0,1.0,-1.1676279306411743,0.4960737228393554,0.6715542078018188,0.2134871035814285,0.0,0.0,0.6045904159545898,44.839725494384766,25.0,9.93335247039795,-13229.873046875,179.4124298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01959228515625,308.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.7421875,18000.0,0.0,0.0,0.3014740645885467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447144150733948,0.6447210311889648,-6.6042030084645376e-06,0.0,0.0003059578302782,0.0,0.0,48.32960510253906,0.0,0.0,0.0,0.4224183261394501,4.0,0.0,1.0
483780,293.1474609375,297.1499938964844,293.1499938964844,0.0949332043528556,-2196.365234375,304.150634765625,0.7579159140586853,0.1545470952987671,0.1400603353977203,293.18414306640625,297.1499938964844,293.1499938964844,0.0041258390992879,-326.5401611328125,296.7311096191406,0.5094283819198608,0.050000000745058,0.0486379340291023,293.1965026855469,297.1499938964844,293.1499938964844,0.2068422436714172,-3185.321044921875,304.15753173828125,0.9356452822685242,0.2891258299350738,0.2030169814825058,293.1867980957031,297.1499938964844,293.1499938964844,0.2699865400791168,-5321.96875,304.170166015625,0.9990000128746032,0.3673809170722961,0.3388546705245971,293.2723388671875,297.1499938964844,293.1499938964844,0.0066526313312351,-2344.858642578125,299.5899353027344,0.5094283819198608,0.050000000745058,0.2307174056768417,291.1742248535156,291.1499938964844,261.8193054199219,260.1589660644531,279.92449951171875,293.2723693847656,291.1772155761719,1.0,0.2452442348003387,0.7937215566635132,0.7937215566635132,1.0,1.0,-1.1536632776260376,0.4898284077644348,0.663834810256958,0.2100420296192169,0.0,0.0,0.6009101867675781,40.50079727172852,25.0,22.321044921875,-13126.353515625,166.62709045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07427978515625,308.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18060.0703125,18000.0,0.0,0.0,0.3013517558574676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387509107589722,0.6387574672698975,-6.561869213328464e-06,0.0,0.0003058337315451,0.0,0.0,47.4598503112793,0.0,0.0,0.0,0.4201329052448272,4.0,0.0,1.0
483840,293.1474609375,297.1499938964844,293.1499938964844,0.0949332043528556,-2196.365234375,304.150634765625,0.7579159140586853,0.1545470952987671,0.1400603353977203,293.18414306640625,297.1499938964844,293.1499938964844,0.0041258390992879,-326.5401611328125,296.7311096191406,0.5094283819198608,0.050000000745058,0.0486379340291023,293.1965026855469,297.1499938964844,293.1499938964844,0.2068422436714172,-3185.321044921875,304.15753173828125,0.9356452822685242,0.2891258299350738,0.2030169814825058,293.1867980957031,297.1499938964844,293.1499938964844,0.2699865400791168,-5321.96875,304.170166015625,0.9990000128746032,0.3673809170722961,0.3388546705245971,293.2723388671875,297.1499938964844,293.1499938964844,0.0066526313312351,-2344.858642578125,299.5899353027344,0.5094283819198608,0.050000000745058,0.2307174056768417,291.1742248535156,291.1499938964844,261.8193054199219,260.1589660644531,279.92449951171875,293.2723693847656,291.1772155761719,1.0,0.2452442348003387,0.7937215566635132,0.7937215566635132,1.0,1.0,-1.1536632776260376,0.4898284077644348,0.663834810256958,0.2100420296192169,0.0,0.0,0.6009101867675781,40.50079727172852,25.0,22.321044921875,-13126.353515625,166.62709045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07427978515625,308.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18060.0703125,18000.0,0.0,0.0,0.3013517558574676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387509107589722,0.6387574672698975,-6.561869213328464e-06,0.0,0.0003058337315451,0.0,0.0,47.4598503112793,0.0,0.0,0.0,0.4201329052448272,4.0,0.0,1.0
483900,293.14727783203125,297.1499938964844,293.1499938964844,0.0947992578148841,-2193.58642578125,304.1507568359375,0.7636237740516663,0.1546187549829483,0.1400806754827499,293.185546875,297.1499938964844,293.1499938964844,0.0041107856668531,-325.18359375,296.73162841796875,0.5135890245437622,0.050000000745058,0.048584409058094,293.19708251953125,297.1499938964844,293.1499938964844,0.2058407515287399,-3172.731201171875,304.1579895019531,0.9428603053092957,0.28842294216156,0.2024949938058853,293.1760559082031,297.1499938964844,293.1499938964844,0.2623920440673828,-5199.55029296875,304.1802673339844,0.9990000128746032,0.3690224587917328,0.3312750458717346,293.2720947265625,297.1499938964844,293.1499938964844,0.0066170296631753,-2333.38720703125,299.5757751464844,0.5135890245437622,0.050000000745058,0.2304635196924209,291.19207763671875,291.1499938964844,261.80889892578125,260.1494445800781,279.9251403808594,293.2721252441406,291.1961364746094,1.0,0.2420158982276916,0.7935613393783569,0.7935613393783569,1.0,1.0,-1.1435953378677368,0.4853665232658386,0.658228874206543,0.2074981927871704,0.0,0.0,0.5963414907455444,39.00550079345703,25.0,36.71223449707031,-13041.6845703125,160.7625274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1205139160156,308.19451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18105.98828125,18000.0,0.0,0.0,0.3009964227676391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6325956583023071,0.6326021552085876,-6.5247336351603735e-06,0.0,0.0003054731059819,0.0,0.0,46.6097297668457,0.0,0.0,0.0,0.417813241481781,4.0,0.0,1.0
483960,293.1471252441406,297.1499938964844,293.1499938964844,0.0946771278977394,-2191.064697265625,304.1508483886719,0.769009530544281,0.1546829342842102,0.1400963366031646,293.1869812011719,297.1499938964844,293.1499938964844,0.0040954314172267,-323.8300170898437,296.7313842773437,0.517554759979248,0.050000000745058,0.0485369563102722,293.1976928710937,297.1499938964844,293.1499938964844,0.2048665583133697,-3160.520263671875,304.1582946777344,0.9493605494499208,0.2877084612846374,0.201966643333435,293.1620788574219,297.1499938964844,293.1499938964844,0.2554605603218078,-5088.021484375,304.18731689453125,0.9990000128746032,0.3714328110218048,0.3244062662124634,293.271728515625,297.1499938964844,293.1499938964844,0.0065829358063638,-2322.50146484375,299.5616455078125,0.517554759979248,0.050000000745058,0.2302384078502655,291.208984375,291.1499938964844,261.7984313964844,260.1399230957031,279.92498779296875,293.2717590332031,291.2118835449219,1.0,0.2390905916690826,0.7934501767158508,0.7934501767158508,1.0,1.0,-1.1344075202941897,0.4813082814216614,0.6530992984771729,0.2051714211702346,0.0,0.0,0.5906843543052673,37.676849365234375,25.0,38.13433456420898,-12945.6904296875,155.5594024658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1809387207031,308.2169494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18158.79296875,18000.0,0.0,0.0,0.3003921508789062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6230093240737915,0.6230157613754272,-6.463582849391969e-06,0.0,0.0003048598591703,0.0,0.0,45.28565979003906,0.0,0.0,0.0,0.4142890870571136,4.0,0.0,1.0
484020,293.1468200683594,297.1499938964844,293.1499938964844,0.0945673733949661,-2188.7890625,304.1507263183594,0.7788659334182739,0.1548132747411728,0.1401361227035522,293.1896667480469,297.1499938964844,293.1499938964844,0.0040687965229153,-321.6203308105469,296.7214050292969,0.5248942375183105,0.050000000745058,0.0484570749104023,293.1988220214844,297.1499938964844,293.1499938964844,0.2031996697187423,-3139.847412109375,304.1582946777344,0.9603875875473022,0.2862731218338012,0.2009096145629882,293.1302185058594,297.1499938964844,293.1499938964844,0.2435961812734604,-4897.53759765625,304.1944274902344,0.9990000128746032,0.377584308385849,0.3125032186508178,293.2705383300781,297.1499938964844,293.1499938964844,0.0065245619043707,-2304.764404296875,299.5292053222656,0.5248942375183105,0.050000000745058,0.2298595011234283,291.2268371582031,291.1499938964844,261.7774353027344,260.1208801269531,279.9227600097656,293.2706604003906,291.2278747558594,1.0,0.2340234518051147,0.7932277917861938,0.7932277917861938,1.0,1.0,-1.1183475255966189,0.4742386639118194,0.6441088318824768,0.2010738402605056,0.0,0.0,0.5790572762489319,35.43381118774414,43.0,23.907835006713867,-12758.51953125,146.79359436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388061523437,308.2650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18199.552734375,18000.0,0.0,0.0,0.2983854413032532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006171107292175,0.6006234288215637,-6.306416707957396e-06,0.0,0.0003028232895303,0.0,0.0,42.20450973510742,0.0,0.0,0.0,0.406006783246994,4.0,0.0,1.0
484080,293.1468200683594,297.1499938964844,293.1499938964844,0.0945673733949661,-2188.7890625,304.1507263183594,0.7788659334182739,0.1548132747411728,0.1401361227035522,293.1896667480469,297.1499938964844,293.1499938964844,0.0040687965229153,-321.6203308105469,296.7214050292969,0.5248942375183105,0.050000000745058,0.0484570749104023,293.1988220214844,297.1499938964844,293.1499938964844,0.2031996697187423,-3139.847412109375,304.1582946777344,0.9603875875473022,0.2862731218338012,0.2009096145629882,293.1302185058594,297.1499938964844,293.1499938964844,0.2435961812734604,-4897.53759765625,304.1944274902344,0.9990000128746032,0.377584308385849,0.3125032186508178,293.2705383300781,297.1499938964844,293.1499938964844,0.0065245619043707,-2304.764404296875,299.5292053222656,0.5248942375183105,0.050000000745058,0.2298595011234283,291.2268371582031,291.1499938964844,261.7774353027344,260.1208801269531,279.9227600097656,293.2706604003906,291.2278747558594,1.0,0.2340234518051147,0.7932277917861938,0.7932277917861938,1.0,1.0,-1.1183475255966189,0.4742386639118194,0.6441088318824768,0.2010738402605056,0.0,0.0,0.5790572762489319,35.43381118774414,43.0,23.907835006713867,-12758.51953125,146.79359436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388061523437,308.2650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18199.552734375,18000.0,0.0,0.0,0.2983854413032532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006171107292175,0.6006234288215637,-6.306416707957396e-06,0.0,0.0003028232895303,0.0,0.0,42.20450973510742,0.0,0.0,0.0,0.406006783246994,4.0,0.0,1.0
484140,293.14678955078125,297.1499938964844,293.1499938964844,0.0948028787970542,-2193.49267578125,304.15008544921875,0.7737113833427429,0.1549051105976104,0.1402733325958252,293.19219970703125,297.1499938964844,293.1499938964844,0.0040561663918197,-320.8651123046875,296.6932373046875,0.5208190679550171,0.050000000745058,0.0485002882778644,293.199951171875,297.1499938964844,293.1499938964844,0.2022006660699844,-3128.01025390625,304.1571350097656,0.9516955018043518,0.2848025262355804,0.1999263763427734,293.1101989746094,297.1499938964844,293.1499938964844,0.2492005676031112,-4995.27294921875,304.16943359375,0.9990000128746032,0.3822031021118164,0.3189907073974609,293.2691650390625,297.1499938964844,293.1499938964844,0.0064960373565554,-2298.44970703125,299.4867248535156,0.5208190679550171,0.050000000745058,0.2300644814968109,291.2138977050781,291.1499938964844,261.7563781738281,260.1018371582031,279.90936279296875,293.2692565917969,291.2086486816406,1.0,0.2372934222221374,0.7930054068565369,0.7930054068565369,1.0,1.0,-1.125403881072998,0.4773896336555481,0.6480141878128052,0.2026062607765197,0.0,0.0,0.5706959962844849,36.6182861328125,61.0,-27.58065795898437,-12729.8828125,151.00051879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072631835937,308.26861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.185546875,18000.0,0.0,0.0,0.2955975830554962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5803091526031494,0.5803152918815613,-6.152334208309185e-06,0.0,0.0002999939606525,0.0,0.0,39.46142578125,0.0,0.0,0.0,0.3984985649585724,4.0,0.0,1.0
484200,293.14678955078125,297.1499938964844,293.1499938964844,0.0948028787970542,-2193.49267578125,304.15008544921875,0.7737113833427429,0.1549051105976104,0.1402733325958252,293.19219970703125,297.1499938964844,293.1499938964844,0.0040561663918197,-320.8651123046875,296.6932373046875,0.5208190679550171,0.050000000745058,0.0485002882778644,293.199951171875,297.1499938964844,293.1499938964844,0.2022006660699844,-3128.01025390625,304.1571350097656,0.9516955018043518,0.2848025262355804,0.1999263763427734,293.1101989746094,297.1499938964844,293.1499938964844,0.2492005676031112,-4995.27294921875,304.16943359375,0.9990000128746032,0.3822031021118164,0.3189907073974609,293.2691650390625,297.1499938964844,293.1499938964844,0.0064960373565554,-2298.44970703125,299.4867248535156,0.5208190679550171,0.050000000745058,0.2300644814968109,291.2138977050781,291.1499938964844,261.7563781738281,260.1018371582031,279.90936279296875,293.2692565917969,291.2086486816406,1.0,0.2372934222221374,0.7930054068565369,0.7930054068565369,1.0,1.0,-1.125403881072998,0.4773896336555481,0.6480141878128052,0.2026062607765197,0.0,0.0,0.5706959962844849,36.6182861328125,61.0,-27.58065795898437,-12729.8828125,151.00051879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072631835937,308.26861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.185546875,18000.0,0.0,0.0,0.2955975830554962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5803091526031494,0.5803152918815613,-6.152334208309185e-06,0.0,0.0002999939606525,0.0,0.0,39.46142578125,0.0,0.0,0.0,0.3984985649585724,4.0,0.0,1.0
484260,293.14703369140625,297.1499938964844,293.1499938964844,0.0955041199922561,-2207.66845703125,304.1488952636719,0.7564481496810913,0.1549334824085235,0.1404661387205124,293.1942749023437,297.1499938964844,293.1499938964844,0.004064000211656,-322.26910400390625,296.635009765625,0.5078384876251221,0.050000000745058,0.0486595779657363,293.2011413574219,297.1499938964844,293.1499938964844,0.2021822035312652,-3129.107177734375,304.15478515625,0.925226867198944,0.2833004593849182,0.1990036815404892,293.1256103515625,297.1499938964844,293.1499938964844,0.2715311050415039,-5362.78955078125,304.1254577636719,0.9990000128746032,0.3801715970039367,0.3418593406677246,293.2685546875,297.1499938964844,293.1499938964844,0.006501676980406,-2306.347900390625,299.42340087890625,0.5078384876251221,0.050000000745058,0.2308200895786285,291.1483459472656,291.1499938964844,261.7352294921875,260.08282470703125,279.8868103027344,293.2685546875,291.1403503417969,1.0,0.247158333659172,0.7927858233451843,0.7927858233451843,1.0,1.0,-1.1530678272247314,0.4896227419376373,0.6634450554847717,0.2093290388584137,0.0,0.0,0.5749819278717041,41.02827835083008,64.0,-81.41686248779297,-12931.2841796875,167.4891815185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5975036621094,308.2629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.783203125,18000.0,0.0,0.0,0.2930451035499573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792599320411682,0.5792660713195801,-6.104374733695295e-06,0.0,0.000297403516015,0.0,0.0,39.11265563964844,0.0,0.0,0.0,0.3977376222610473,4.0,0.0,1.0
484320,293.14703369140625,297.1499938964844,293.1499938964844,0.0955041199922561,-2207.66845703125,304.1488952636719,0.7564481496810913,0.1549334824085235,0.1404661387205124,293.1942749023437,297.1499938964844,293.1499938964844,0.004064000211656,-322.26910400390625,296.635009765625,0.5078384876251221,0.050000000745058,0.0486595779657363,293.2011413574219,297.1499938964844,293.1499938964844,0.2021822035312652,-3129.107177734375,304.15478515625,0.925226867198944,0.2833004593849182,0.1990036815404892,293.1256103515625,297.1499938964844,293.1499938964844,0.2715311050415039,-5362.78955078125,304.1254577636719,0.9990000128746032,0.3801715970039367,0.3418593406677246,293.2685546875,297.1499938964844,293.1499938964844,0.006501676980406,-2306.347900390625,299.42340087890625,0.5078384876251221,0.050000000745058,0.2308200895786285,291.1483459472656,291.1499938964844,261.7352294921875,260.08282470703125,279.8868103027344,293.2685546875,291.1403503417969,1.0,0.247158333659172,0.7927858233451843,0.7927858233451843,1.0,1.0,-1.1530678272247314,0.4896227419376373,0.6634450554847717,0.2093290388584137,0.0,0.0,0.5749819278717041,41.02827835083008,64.0,-81.41686248779297,-12931.2841796875,167.4891815185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5975036621094,308.2629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.783203125,18000.0,0.0,0.0,0.2930451035499573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792599320411682,0.5792660713195801,-6.104374733695295e-06,0.0,0.000297403516015,0.0,0.0,39.11265563964844,0.0,0.0,0.0,0.3977376222610473,4.0,0.0,1.0
484380,293.1474304199219,297.1499938964844,293.1499938964844,0.0961529985070228,-2220.69140625,304.148193359375,0.7389743328094482,0.1549294292926788,0.1406498551368713,293.1956787109375,297.1499938964844,293.1499938964844,0.0040789358317852,-324.1360778808594,296.5794372558594,0.4950284957885742,0.050000000745058,0.0488582141697406,293.2020874023437,297.1499938964844,293.1499938964844,0.2020947039127349,-3129.059814453125,304.1534118652344,0.8985670804977417,0.2818090319633484,0.1981035619974136,293.1669311523437,297.1499938964844,293.1499938964844,0.2854496240615845,-5587.12060546875,304.1127624511719,0.9908995032310486,0.3724167346954345,0.3550577759742737,293.269287109375,297.1499938964844,293.1499938964844,0.0065105957910418,-2314.747314453125,299.3572998046875,0.4950284957885742,0.050000000745058,0.2317623347043991,291.0857849121094,291.1499938964844,261.71405029296875,260.0639038085937,279.8707275390625,293.26922607421875,291.08331298828125,1.0,0.2558970153331756,0.7925662398338318,0.7925662398338318,1.0,1.0,-1.168949007987976,0.4966476261615753,0.6723013520240784,0.2132171392440796,0.0,0.0,0.5882585644721985,46.28014755249024,67.0,-63.64634323120117,-13160.9794921875,182.7613220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.548583984375,308.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17810.93359375,18000.0,0.0,0.0,0.2917989492416382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599571168422699,0.5995774269104004,-6.210907486092765e-06,0.0,0.0002961388381663,0.0,0.0,41.5846061706543,0.0,0.0,0.0,0.4047914147377014,4.0,0.0,1.0
484440,293.1474304199219,297.1499938964844,293.1499938964844,0.0961529985070228,-2220.69140625,304.148193359375,0.7389743328094482,0.1549294292926788,0.1406498551368713,293.1956787109375,297.1499938964844,293.1499938964844,0.0040789358317852,-324.1360778808594,296.5794372558594,0.4950284957885742,0.050000000745058,0.0488582141697406,293.2020874023437,297.1499938964844,293.1499938964844,0.2020947039127349,-3129.059814453125,304.1534118652344,0.8985670804977417,0.2818090319633484,0.1981035619974136,293.1669311523437,297.1499938964844,293.1499938964844,0.2854496240615845,-5587.12060546875,304.1127624511719,0.9908995032310486,0.3724167346954345,0.3550577759742737,293.269287109375,297.1499938964844,293.1499938964844,0.0065105957910418,-2314.747314453125,299.3572998046875,0.4950284957885742,0.050000000745058,0.2317623347043991,291.0857849121094,291.1499938964844,261.71405029296875,260.0639038085937,279.8707275390625,293.26922607421875,291.08331298828125,1.0,0.2558970153331756,0.7925662398338318,0.7925662398338318,1.0,1.0,-1.168949007987976,0.4966476261615753,0.6723013520240784,0.2132171392440796,0.0,0.0,0.5882585644721985,46.28014755249024,67.0,-63.64634323120117,-13160.9794921875,182.7613220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.548583984375,308.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17810.93359375,18000.0,0.0,0.0,0.2917989492416382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599571168422699,0.5995774269104004,-6.210907486092765e-06,0.0,0.0002961388381663,0.0,0.0,41.5846061706543,0.0,0.0,0.0,0.4047914147377014,4.0,0.0,1.0
