time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484500,293.1477355957031,297.1499938964844,293.1499938964844,0.096193753182888,-2221.311279296875,304.1484680175781,0.7298450469970703,0.1549047529697418,0.140758529305458,293.1962585449219,297.1499938964844,293.1499938964844,0.0040839873254299,-324.4497375488281,296.5722351074219,0.4882932901382446,0.050000000745058,0.04898052662611,293.2025756835937,297.1499938964844,293.1499938964844,0.2014458328485489,-3120.8642578125,304.1539611816406,0.8853667974472046,0.281054675579071,0.1976772248744964,293.1799621582031,297.1499938964844,293.1499938964844,0.2831327021121979,-5543.92138671875,304.123779296875,0.9769459962844848,0.3696350455284118,0.3519573509693146,293.27001953125,297.1499938964844,293.1499938964844,0.0065069338306784,-2313.6396484375,299.3360290527344,0.4882932901382446,0.050000000745058,0.2323425412178039,291.0897521972656,291.1499938964844,261.7034912109375,260.054443359375,279.8676452636719,293.2698974609375,291.0930480957031,1.0,0.2596458196640014,0.7924564480781555,0.7924564480781555,1.0,1.0,-1.1661765575408936,0.4953955709934234,0.6707808971405029,0.2125455439090728,0.0,0.0,0.5920373797416687,49.3388900756836,67.0,-15.790657043457031,-13200.73046875,187.8925628662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4921569824219,308.3216247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17814.759765625,18000.0,0.0,0.0,0.2916207015514374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6106027364730835,0.6106089949607849,-6.292841135291383e-06,0.0,0.0002959579287562,0.0,0.0,43.09933090209961,0.0,0.0,0.0,0.4088093936443329,4.0,0.0,1.0
484560,293.14813232421875,297.1499938964844,293.1499938964844,0.0961328893899917,-2219.904296875,304.1488342285156,0.7221068739891052,0.1548542380332946,0.1408313810825348,293.1968688964844,297.1499938964844,293.1499938964844,0.0040831444784998,-324.2137451171875,296.5715637207031,0.482465386390686,0.050000000745058,0.0490930341184139,293.203125,297.1499938964844,293.1499938964844,0.2006152421236038,-3110.283447265625,304.1547546386719,0.8742310404777527,0.2802798151969909,0.1972279250621795,293.18731689453125,297.1499938964844,293.1499938964844,0.2810773253440857,-5508.85888671875,304.1322326660156,0.9641635417938232,0.3678078651428222,0.3499220013618469,293.2708435058594,297.1499938964844,293.1499938964844,0.0064956261776387,-2309.6259765625,299.3186340332031,0.482465386390686,0.050000000745058,0.2328762114048004,291.1053466796875,291.1499938964844,261.6929016113281,260.0450439453125,279.86480712890625,293.270751953125,291.1080322265625,1.0,0.2631005048751831,0.7921794652938843,0.7921794652938843,1.0,1.0,-1.164056420326233,0.4944515228271484,0.6696049571037292,0.2119156569242477,0.0,0.0,0.5934386849403381,52.15603256225586,70.0,8.823831558227539,-13204.7421875,192.8043365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42999267578125,308.30828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.35546875,18000.0,0.0,0.0,0.2916202545166015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164308190345764,0.6164371371269226,-6.350649073283421e-06,0.0,0.0002959574630949,0.0,0.0,43.99385452270508,0.0,0.0,0.0,0.4111335277557373,4.0,0.0,1.0
484620,293.14898681640625,297.1499938964844,293.1499938964844,0.096103087067604,-2219.11083984375,304.1492614746094,0.7089435458183289,0.1547264456748962,0.1409136056900024,293.1981201171875,297.1499938964844,293.1499938964844,0.0040817209519445,-323.9760437011719,296.55975341796875,0.4720352590084076,0.050000000745058,0.049294002354145,293.2041931152344,297.1499938964844,293.1499938964844,0.1992104798555374,-3092.655517578125,304.1554870605469,0.8564693331718445,0.2787173986434936,0.1962901055812835,293.1937255859375,297.1499938964844,293.1499938964844,0.2788593173027038,-5470.95947265625,304.14166259765625,0.9422580003738404,0.3655456304550171,0.3476057648658752,293.2725524902344,297.1499938964844,293.1499938964844,0.006474467460066,-2303.431884765625,299.2769775390625,0.4720352590084076,0.050000000745058,0.233829528093338,291.11895751953125,291.1499938964844,261.6717834472656,260.0263366699219,279.8585510253906,293.2724304199219,291.11968994140625,1.0,0.2693130671977997,0.7916253805160522,0.7916253805160522,1.0,1.0,-1.161634087562561,0.4933607876300812,0.6682732701301575,0.211124449968338,0.0,0.0,0.5964608788490295,57.2076416015625,73.0,12.684453964233398,-13191.44921875,202.01612854003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106384277344,308.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.23046875,18000.0,0.0,0.0,0.2919372320175171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6232004761695862,0.6232068538665771,-6.414019026124152e-06,0.0,0.0002962791768368,0.0,0.0,45.02495956420898,0.0,0.0,0.0,0.4139178395271301,4.0,0.0,1.0
484680,293.14898681640625,297.1499938964844,293.1499938964844,0.096103087067604,-2219.11083984375,304.1492614746094,0.7089435458183289,0.1547264456748962,0.1409136056900024,293.1981201171875,297.1499938964844,293.1499938964844,0.0040817209519445,-323.9760437011719,296.55975341796875,0.4720352590084076,0.050000000745058,0.049294002354145,293.2041931152344,297.1499938964844,293.1499938964844,0.1992104798555374,-3092.655517578125,304.1554870605469,0.8564693331718445,0.2787173986434936,0.1962901055812835,293.1937255859375,297.1499938964844,293.1499938964844,0.2788593173027038,-5470.95947265625,304.14166259765625,0.9422580003738404,0.3655456304550171,0.3476057648658752,293.2725524902344,297.1499938964844,293.1499938964844,0.006474467460066,-2303.431884765625,299.2769775390625,0.4720352590084076,0.050000000745058,0.233829528093338,291.11895751953125,291.1499938964844,261.6717834472656,260.0263366699219,279.8585510253906,293.2724304199219,291.11968994140625,1.0,0.2693130671977997,0.7916253805160522,0.7916253805160522,1.0,1.0,-1.161634087562561,0.4933607876300812,0.6682732701301575,0.211124449968338,0.0,0.0,0.5964608788490295,57.2076416015625,73.0,12.684453964233398,-13191.44921875,202.01612854003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106384277344,308.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.23046875,18000.0,0.0,0.0,0.2919372320175171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6232004761695862,0.6232068538665771,-6.414019026124152e-06,0.0,0.0002962791768368,0.0,0.0,45.02495956420898,0.0,0.0,0.0,0.4139178395271301,4.0,0.0,1.0
484740,293.1497497558594,297.1499938964844,293.1499938964844,0.0961028560996055,-2218.9853515625,304.1495056152344,0.6976787447929382,0.1546008139848709,0.1409689635038375,293.1991271972656,297.1499938964844,293.1499938964844,0.0040804371237754,-323.82525634765625,296.5437927246094,0.4617292582988739,0.050000000745058,0.0494730956852436,293.2050170898437,297.1499938964844,293.1499938964844,0.197905957698822,-3076.398681640625,304.15582275390625,0.842634379863739,0.2771759033203125,0.1953445076942443,293.1955871582031,297.1499938964844,293.1499938964844,0.2775703966617584,-5449.1591796875,304.1465148925781,0.9243195056915284,0.3640588223934173,0.3462551832199096,293.27398681640625,297.1499938964844,293.1499938964844,0.0064525660127401,-2297.47412109375,299.2326965332031,0.4617292582988739,0.050000000745058,0.2346790730953216,291.1251525878906,291.1499938964844,261.65069580078125,260.0077819824219,279.8518981933594,293.2738952636719,291.1257019042969,1.0,0.2747959196567535,0.7910712957382202,0.7910712957382202,1.0,1.0,-1.160178780555725,0.4926913678646087,0.6674874424934387,0.2105949968099594,0.0,0.0,0.5993404388427734,61.71945190429688,61.0,9.820481300354004,-13184.9736328125,210.4468536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040100097656,308.19647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.5078125,18000.0,0.0,0.0,0.2925807535648346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294642686843872,0.629470705986023,-6.463990303018363e-06,0.0,0.0002969322667922,0.0,0.0,45.94205474853516,0.0,0.0,0.0,0.4163379073143005,4.0,0.0,1.0
484800,293.1497497558594,297.1499938964844,293.1499938964844,0.0961028560996055,-2218.9853515625,304.1495056152344,0.6976787447929382,0.1546008139848709,0.1409689635038375,293.1991271972656,297.1499938964844,293.1499938964844,0.0040804371237754,-323.82525634765625,296.5437927246094,0.4617292582988739,0.050000000745058,0.0494730956852436,293.2050170898437,297.1499938964844,293.1499938964844,0.197905957698822,-3076.398681640625,304.15582275390625,0.842634379863739,0.2771759033203125,0.1953445076942443,293.1955871582031,297.1499938964844,293.1499938964844,0.2775703966617584,-5449.1591796875,304.1465148925781,0.9243195056915284,0.3640588223934173,0.3462551832199096,293.27398681640625,297.1499938964844,293.1499938964844,0.0064525660127401,-2297.47412109375,299.2326965332031,0.4617292582988739,0.050000000745058,0.2346790730953216,291.1251525878906,291.1499938964844,261.65069580078125,260.0077819824219,279.8518981933594,293.2738952636719,291.1257019042969,1.0,0.2747959196567535,0.7910712957382202,0.7910712957382202,1.0,1.0,-1.160178780555725,0.4926913678646087,0.6674874424934387,0.2105949968099594,0.0,0.0,0.5993404388427734,61.71945190429688,61.0,9.820481300354004,-13184.9736328125,210.4468536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040100097656,308.19647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.5078125,18000.0,0.0,0.0,0.2925807535648346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294642686843872,0.629470705986023,-6.463990303018363e-06,0.0,0.0002969322667922,0.0,0.0,45.94205474853516,0.0,0.0,0.0,0.4163379073143005,4.0,0.0,1.0
484860,293.150146484375,297.1499938964844,293.1499938964844,0.0959969609975814,-2216.892578125,304.1498413085937,0.6970937252044678,0.1545241773128509,0.1408901661634445,293.1997985839844,297.1499938964844,293.1499938964844,0.0040653669275343,-322.6249694824219,296.5279846191406,0.4612860679626465,0.050000000745058,0.0494805052876472,293.2054443359375,297.1499938964844,293.1499938964844,0.1964996010065078,-3058.852783203125,304.1562194824219,0.8407339453697205,0.2756940126419067,0.1943041384220123,293.1957092285156,297.1499938964844,293.1499938964844,0.2764023542404175,-5429.85693359375,304.14959716796875,0.9224614500999452,0.3628743886947632,0.3450896143913269,293.27508544921875,297.1499938964844,293.1499938964844,0.0064056017436087,-2283.867431640625,299.1886291503906,0.4612860679626465,0.050000000745058,0.2347142100334167,291.1304626464844,291.1499938964844,261.6297302246094,259.9894104003906,279.84521484375,293.2750244140625,291.1311340332031,1.0,0.2741917967796325,0.7907414436340332,0.7907414436340332,1.0,1.0,-1.1574883460998535,0.49149090051651,0.6659973859786987,0.2098070234060287,0.0,0.0,0.6016085743904114,61.867584228515625,49.0,8.955896377563477,-13169.7646484375,209.8407745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148986816406,308.1540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.97265625,18000.0,0.0,0.0,0.2934410572052002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6346333026885986,0.6346397995948792,-6.506035788333975e-06,0.0,0.0002978053817059,0.0,0.0,46.71183776855469,0.0,0.0,0.0,0.4183420836925506,4.0,0.0,1.0
484920,293.150146484375,297.1499938964844,293.1499938964844,0.0959969609975814,-2216.892578125,304.1498413085937,0.6970937252044678,0.1545241773128509,0.1408901661634445,293.1997985839844,297.1499938964844,293.1499938964844,0.0040653669275343,-322.6249694824219,296.5279846191406,0.4612860679626465,0.050000000745058,0.0494805052876472,293.2054443359375,297.1499938964844,293.1499938964844,0.1964996010065078,-3058.852783203125,304.1562194824219,0.8407339453697205,0.2756940126419067,0.1943041384220123,293.1957092285156,297.1499938964844,293.1499938964844,0.2764023542404175,-5429.85693359375,304.14959716796875,0.9224614500999452,0.3628743886947632,0.3450896143913269,293.27508544921875,297.1499938964844,293.1499938964844,0.0064056017436087,-2283.867431640625,299.1886291503906,0.4612860679626465,0.050000000745058,0.2347142100334167,291.1304626464844,291.1499938964844,261.6297302246094,259.9894104003906,279.84521484375,293.2750244140625,291.1311340332031,1.0,0.2741917967796325,0.7907414436340332,0.7907414436340332,1.0,1.0,-1.1574883460998535,0.49149090051651,0.6659973859786987,0.2098070234060287,0.0,0.0,0.6016085743904114,61.867584228515625,49.0,8.955896377563477,-13169.7646484375,209.8407745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148986816406,308.1540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.97265625,18000.0,0.0,0.0,0.2934410572052002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6346333026885986,0.6346397995948792,-6.506035788333975e-06,0.0,0.0002978053817059,0.0,0.0,46.71183776855469,0.0,0.0,0.0,0.4183420836925506,4.0,0.0,1.0
484980,293.1500549316406,297.1499938964844,293.1499938964844,0.095832772552967,-2213.693359375,304.1501770019531,0.7048879861831665,0.1545399576425552,0.1407613009214401,293.20001220703125,297.1499938964844,293.1499938964844,0.0040392982773482,-320.5574035644531,296.5143127441406,0.468856930732727,0.050000000745058,0.0493519194424152,293.2053527832031,297.1499938964844,293.1499938964844,0.1950166225433349,-3040.309814453125,304.1566162109375,0.8479212522506714,0.274308294057846,0.1932273358106613,293.1949768066406,297.1499938964844,293.1499938964844,0.2751913070678711,-5410.18212890625,304.1517333984375,0.9329673647880554,0.361863225698471,0.3439735770225525,293.2757263183594,297.1499938964844,293.1499938964844,0.006338870152831,-2263.947509765625,299.146240234375,0.468856930732727,0.050000000745058,0.2341042608022689,291.1376342773437,291.1499938964844,261.60888671875,259.97125244140625,279.83892822265625,293.27569580078125,291.138427734375,1.0,0.2694239914417267,0.7904115915298462,0.7904115915298462,1.0,1.0,-1.153815507888794,0.4898525774478912,0.6639629006385803,0.2087896913290023,0.0,0.0,0.6027909517288208,58.55906295776367,37.0,10.0706787109375,-13145.2978515625,202.1239318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0500183105469,308.1244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.88671875,18000.0,0.0,0.0,0.2943681478500366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.637947678565979,0.6379541754722595,-6.53569941277965e-06,0.0,0.0002987462503369,0.0,0.0,47.22507095336914,0.0,0.0,0.0,0.4196522831916809,4.0,0.0,1.0
485040,293.1500549316406,297.1499938964844,293.1499938964844,0.095832772552967,-2213.693359375,304.1501770019531,0.7048879861831665,0.1545399576425552,0.1407613009214401,293.20001220703125,297.1499938964844,293.1499938964844,0.0040392982773482,-320.5574035644531,296.5143127441406,0.468856930732727,0.050000000745058,0.0493519194424152,293.2053527832031,297.1499938964844,293.1499938964844,0.1950166225433349,-3040.309814453125,304.1566162109375,0.8479212522506714,0.274308294057846,0.1932273358106613,293.1949768066406,297.1499938964844,293.1499938964844,0.2751913070678711,-5410.18212890625,304.1517333984375,0.9329673647880554,0.361863225698471,0.3439735770225525,293.2757263183594,297.1499938964844,293.1499938964844,0.006338870152831,-2263.947509765625,299.146240234375,0.468856930732727,0.050000000745058,0.2341042608022689,291.1376342773437,291.1499938964844,261.60888671875,259.97125244140625,279.83892822265625,293.27569580078125,291.138427734375,1.0,0.2694239914417267,0.7904115915298462,0.7904115915298462,1.0,1.0,-1.153815507888794,0.4898525774478912,0.6639629006385803,0.2087896913290023,0.0,0.0,0.6027909517288208,58.55906295776367,37.0,10.0706787109375,-13145.2978515625,202.1239318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0500183105469,308.1244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.88671875,18000.0,0.0,0.0,0.2943681478500366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.637947678565979,0.6379541754722595,-6.53569941277965e-06,0.0,0.0002987462503369,0.0,0.0,47.22507095336914,0.0,0.0,0.0,0.4196522831916809,4.0,0.0,1.0
485100,293.1498413085937,297.1499938964844,293.1499938964844,0.0957442000508308,-2211.973876953125,304.1502990722656,0.7113680243492126,0.1545797139406204,0.1406922042369842,293.199951171875,297.1499938964844,293.1499938964844,0.0040235612541437,-319.3122253417969,296.5080871582031,0.474304050207138,0.050000000745058,0.049251489341259,293.20513916015625,297.1499938964844,293.1499938964844,0.1942682713270187,-3030.94677734375,304.1567687988281,0.8545169234275818,0.2736501693725586,0.1926869601011276,293.1944274902344,297.1499938964844,293.1499938964844,0.2745788991451263,-5400.32373046875,304.15252685546875,0.9420567750930786,0.3614042997360229,0.3434275388717651,293.27587890625,297.1499938964844,293.1499938964844,0.006300704088062,-2252.4296875,299.12548828125,0.474304050207138,0.050000000745058,0.2336278706789016,291.1414489746094,291.1499938964844,261.5985107421875,259.9622802734375,279.8358764648437,293.27587890625,291.14227294921875,1.0,0.2658273577690124,0.7902466654777527,0.7902466654777527,1.0,1.0,-1.1517362594604492,0.488924115896225,0.6628121137619019,0.2082276046276092,0.0,0.0,0.6029749512672424,55.9867057800293,37.0,10.492927551269531,-13130.169921875,196.40557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02789306640625,308.1145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.8359375,18000.0,0.0,0.0,0.2948125600814819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387824416160583,0.6387889981269836,-6.544421466969652e-06,0.0,0.0002991972723975,0.0,0.0,47.36210632324219,0.0,0.0,0.0,0.4199952185153961,4.0,0.0,1.0
485160,293.1495361328125,297.1499938964844,293.1499938964844,0.0956548601388931,-2210.241455078125,304.1504211425781,0.7191126346588135,0.1546385139226913,0.1406234800815582,293.19976806640625,297.1499938964844,293.1499938964844,0.0040065413340926,-317.966552734375,296.5022277832031,0.4804460406303406,0.050000000745058,0.0491326674818992,293.204833984375,297.1499938964844,293.1499938964844,0.1935206651687622,-3021.58935546875,304.1568908691406,0.8632293939590454,0.2730136215686798,0.1921484172344207,293.1937561035156,297.1499938964844,293.1499938964844,0.2739652693271637,-5390.4912109375,304.1531677246094,0.9533715844154358,0.3609711825847626,0.3428889811038971,293.27593994140625,297.1499938964844,293.1499938964844,0.0062602534890174,-2240.152587890625,299.1050720214844,0.4804460406303406,0.050000000745058,0.2330642193555832,291.1453857421875,291.1499938964844,261.5881652832031,259.953369140625,279.8328552246094,293.27593994140625,291.146240234375,1.0,0.2615656852722168,0.7900904417037964,0.7900904417037964,1.0,1.0,-1.1495418548583984,0.487944483757019,0.6615973114967346,0.2076424211263656,0.0,0.0,0.6028862595558167,52.94709777832031,25.0,10.800289154052734,-13113.5458984375,189.7568817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0128479003906,308.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.953125,18000.0,0.0,0.0,0.2952231764793396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6390665769577026,0.6390730738639832,-6.54891391604906e-06,0.0,0.000299613981042,0.0,0.0,47.41762161254883,0.0,0.0,0.0,0.4201262891292572,4.0,0.0,1.0
485220,293.1487731933594,297.1499938964844,293.1499938964844,0.095482051372528,-2206.89404296875,304.15057373046875,0.7391215562820435,0.1548063606023788,0.1404938399791717,293.1990966796875,297.1499938964844,293.1499938964844,0.0039698798209428,-315.0713195800781,296.4914855957031,0.4953186213970184,0.050000000745058,0.0488533675670623,293.2039489746094,297.1499938964844,293.1499938964844,0.1920406371355056,-3003.057373046875,304.1570739746094,0.8880388736724854,0.2717993557453155,0.191083014011383,293.1922302246094,297.1499938964844,293.1499938964844,0.2727481424808502,-5371.0947265625,304.1541442871094,0.980934739112854,0.3601719737052917,0.3418367207050323,293.2757873535156,297.1499938964844,293.1499938964844,0.0061747371219098,-2214.013427734375,299.0649719238281,0.4953186213970184,0.050000000745058,0.231739342212677,291.1532592773437,291.1499938964844,261.5676574707031,259.93572998046875,279.8269348144531,293.2758178710937,291.1540832519531,1.0,0.2513674795627594,0.789777934551239,0.789777934551239,1.0,1.0,-1.1449189186096191,0.4858786165714264,0.6590403318405151,0.2064273953437805,0.0,0.0,0.6019201874732971,45.81056594848633,25.0,10.884425163269045,-13076.4453125,174.40280151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035400390625,308.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.09765625,18000.0,0.0,0.0,0.2958911061286926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379971504211426,0.6380037069320679,-6.5451768023194745e-06,0.0,0.000300291867461,0.0,0.0,47.28500747680664,0.0,0.0,0.0,0.4197579026222229,4.0,0.0,1.0
485280,293.1487731933594,297.1499938964844,293.1499938964844,0.095482051372528,-2206.89404296875,304.15057373046875,0.7391215562820435,0.1548063606023788,0.1404938399791717,293.1990966796875,297.1499938964844,293.1499938964844,0.0039698798209428,-315.0713195800781,296.4914855957031,0.4953186213970184,0.050000000745058,0.0488533675670623,293.2039489746094,297.1499938964844,293.1499938964844,0.1920406371355056,-3003.057373046875,304.1570739746094,0.8880388736724854,0.2717993557453155,0.191083014011383,293.1922302246094,297.1499938964844,293.1499938964844,0.2727481424808502,-5371.0947265625,304.1541442871094,0.980934739112854,0.3601719737052917,0.3418367207050323,293.2757873535156,297.1499938964844,293.1499938964844,0.0061747371219098,-2214.013427734375,299.0649719238281,0.4953186213970184,0.050000000745058,0.231739342212677,291.1532592773437,291.1499938964844,261.5676574707031,259.93572998046875,279.8269348144531,293.2758178710937,291.1540832519531,1.0,0.2513674795627594,0.789777934551239,0.789777934551239,1.0,1.0,-1.1449189186096191,0.4858786165714264,0.6590403318405151,0.2064273953437805,0.0,0.0,0.6019201874732971,45.81056594848633,25.0,10.884425163269045,-13076.4453125,174.40280151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035400390625,308.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.09765625,18000.0,0.0,0.0,0.2958911061286926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379971504211426,0.6380037069320679,-6.5451768023194745e-06,0.0,0.000300291867461,0.0,0.0,47.28500747680664,0.0,0.0,0.0,0.4197579026222229,4.0,0.0,1.0
485340,293.1479187011719,297.1499938964844,293.1499938964844,0.0954141318798065,-2205.5498046875,304.1504821777344,0.7574498057365417,0.1550080776214599,0.1404776573181152,293.1980895996094,297.1499938964844,293.1499938964844,0.0039408477023243,-312.7772216796875,296.4811096191406,0.508551836013794,0.050000000745058,0.0486498661339283,293.20294189453125,297.1499938964844,293.1499938964844,0.1907054185867309,-2986.376708984375,304.15692138671875,0.9105628728866576,0.2706366777420044,0.1901163011789322,293.1904602050781,297.1499938964844,293.1499938964844,0.2709467113018036,-5341.86962890625,304.15594482421875,0.9990000128746032,0.3594617247581482,0.3400627374649048,293.2753601074219,297.1499938964844,293.1499938964844,0.006102348677814,-2191.885009765625,299.02508544921875,0.508551836013794,0.050000000745058,0.2307740151882171,291.15972900390625,291.1499938964844,261.5473327636719,259.9184265136719,279.8211669921875,293.275390625,291.1602478027344,1.0,0.2438615560531616,0.7894654870033264,0.7894654870033264,1.0,1.0,-1.140260100364685,0.4837819039821625,0.656478226184845,0.2052522599697113,0.0,0.0,0.6001583933830261,40.59408187866211,25.0,8.848348617553711,-13036.40234375,162.87648010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01904296875,308.1122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.56640625,18000.0,0.0,0.0,0.2962981462478637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6350135207176208,0.6350200772285461,-6.525836852233624e-06,0.0,0.0003007049672305,0.0,0.0,46.86493682861328,0.0,0.0,0.0,0.4186516404151916,4.0,0.0,1.0
485400,293.1479187011719,297.1499938964844,293.1499938964844,0.0954141318798065,-2205.5498046875,304.1504821777344,0.7574498057365417,0.1550080776214599,0.1404776573181152,293.1980895996094,297.1499938964844,293.1499938964844,0.0039408477023243,-312.7772216796875,296.4811096191406,0.508551836013794,0.050000000745058,0.0486498661339283,293.20294189453125,297.1499938964844,293.1499938964844,0.1907054185867309,-2986.376708984375,304.15692138671875,0.9105628728866576,0.2706366777420044,0.1901163011789322,293.1904602050781,297.1499938964844,293.1499938964844,0.2709467113018036,-5341.86962890625,304.15594482421875,0.9990000128746032,0.3594617247581482,0.3400627374649048,293.2753601074219,297.1499938964844,293.1499938964844,0.006102348677814,-2191.885009765625,299.02508544921875,0.508551836013794,0.050000000745058,0.2307740151882171,291.15972900390625,291.1499938964844,261.5473327636719,259.9184265136719,279.8211669921875,293.275390625,291.1602478027344,1.0,0.2438615560531616,0.7894654870033264,0.7894654870033264,1.0,1.0,-1.140260100364685,0.4837819039821625,0.656478226184845,0.2052522599697113,0.0,0.0,0.6001583933830261,40.59408187866211,25.0,8.848348617553711,-13036.40234375,162.87648010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01904296875,308.1122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.56640625,18000.0,0.0,0.0,0.2962981462478637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6350135207176208,0.6350200772285461,-6.525836852233624e-06,0.0,0.0003007049672305,0.0,0.0,46.86493682861328,0.0,0.0,0.0,0.4186516404151916,4.0,0.0,1.0
485460,293.1471862792969,297.1499938964844,293.1499938964844,0.0952861309051513,-2202.79931640625,304.1505432128906,0.7689448595046997,0.1552136391401291,0.1405657827854156,293.1967163085937,297.1499938964844,293.1499938964844,0.0039197211153805,-310.8822937011719,296.4818115234375,0.5168668627738953,0.050000000745058,0.0485450588166713,293.2019348144531,297.1499938964844,293.1499938964844,0.1891967952251434,-2967.196533203125,304.1571655273437,0.9247000217437744,0.2695011496543884,0.189247190952301,293.1757202148437,297.1499938964844,293.1499938964844,0.2574438154697418,-5118.26513671875,304.1761169433594,0.9990000128746032,0.3613844215869903,0.3255749642848968,293.2746276855469,297.1499938964844,293.1499938964844,0.0060417596250772,-2171.92626953125,298.9927673339844,0.5168668627738953,0.050000000745058,0.2302768528461456,291.1826477050781,291.1499938964844,261.5272827148437,259.9014587402344,279.8212890625,293.2746887207031,291.1864318847656,1.0,0.2376967966556549,0.7891830801963806,0.7891830801963806,1.0,1.0,-1.1220834255218506,0.4757843315601349,0.6462990641593933,0.2005930840969085,0.0,0.0,0.5947011113166809,37.68996810913086,25.0,34.23732376098633,-12898.3779296875,151.9995880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07305908203125,308.16632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.783203125,18000.0,0.0,0.0,0.2961917817592621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280389428138733,0.6280454397201538,-6.484377081505954e-06,0.0,0.0003005969920195,0.0,0.0,45.91319274902344,0.0,0.0,0.0,0.4160235822200775,4.0,0.0,1.0
485520,293.1471862792969,297.1499938964844,293.1499938964844,0.0952861309051513,-2202.79931640625,304.1505432128906,0.7689448595046997,0.1552136391401291,0.1405657827854156,293.1967163085937,297.1499938964844,293.1499938964844,0.0039197211153805,-310.8822937011719,296.4818115234375,0.5168668627738953,0.050000000745058,0.0485450588166713,293.2019348144531,297.1499938964844,293.1499938964844,0.1891967952251434,-2967.196533203125,304.1571655273437,0.9247000217437744,0.2695011496543884,0.189247190952301,293.1757202148437,297.1499938964844,293.1499938964844,0.2574438154697418,-5118.26513671875,304.1761169433594,0.9990000128746032,0.3613844215869903,0.3255749642848968,293.2746276855469,297.1499938964844,293.1499938964844,0.0060417596250772,-2171.92626953125,298.9927673339844,0.5168668627738953,0.050000000745058,0.2302768528461456,291.1826477050781,291.1499938964844,261.5272827148437,259.9014587402344,279.8212890625,293.2746887207031,291.1864318847656,1.0,0.2376967966556549,0.7891830801963806,0.7891830801963806,1.0,1.0,-1.1220834255218506,0.4757843315601349,0.6462990641593933,0.2005930840969085,0.0,0.0,0.5947011113166809,37.68996810913086,25.0,34.23732376098633,-12898.3779296875,151.9995880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07305908203125,308.16632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.783203125,18000.0,0.0,0.0,0.2961917817592621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280389428138733,0.6280454397201538,-6.484377081505954e-06,0.0,0.0003005969920195,0.0,0.0,45.91319274902344,0.0,0.0,0.0,0.4160235822200775,4.0,0.0,1.0
485580,293.1465759277344,297.1499938964844,293.1499938964844,0.0951458364725112,-2199.79736328125,304.1506042480469,0.7787342071533203,0.1554048061370849,0.1406620293855667,293.1952819824219,297.1499938964844,293.1499938964844,0.0038986832369118,-308.9731750488281,296.48583984375,0.5240451693534851,0.050000000745058,0.0484659411013126,293.2010498046875,297.1499938964844,293.1499938964844,0.1876746416091919,-2947.814208984375,304.15728759765625,0.9363557696342468,0.2683638036251068,0.1883950382471084,293.14825439453125,297.1499938964844,293.1499938964844,0.2449943125247955,-4922.1474609375,304.1877746582031,0.9990000128746032,0.3662842810153961,0.3138318657875061,293.27349853515625,297.1499938964844,293.1499938964844,0.0059845587238669,-2152.79150390625,298.9638061523437,0.5240451693534851,0.050000000745058,0.2299015671014785,291.21002197265625,291.1499938964844,261.5074768066406,259.8848571777344,279.82012939453125,293.2735900878906,291.2119140625,1.0,0.2326020002365112,0.7889006733894348,0.7889006733894348,1.0,1.0,-1.1056132316589355,0.4684969484806061,0.6371162533760071,0.1965455114841461,0.0,0.0,0.5846661925315857,35.46678161621094,25.0,31.56154441833496,-12722.87109375,143.4080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824035644531,308.2037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18161.931640625,18000.0,0.0,0.0,0.2952041923999786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.610461413860321,0.610467791557312,-6.370305982272839e-06,0.0,0.0002995947143062,0.0,0.0,43.5141830444336,0.0,0.0,0.0,0.4095844030380249,4.0,0.0,1.0
485640,293.1465759277344,297.1499938964844,293.1499938964844,0.0951458364725112,-2199.79736328125,304.1506042480469,0.7787342071533203,0.1554048061370849,0.1406620293855667,293.1952819824219,297.1499938964844,293.1499938964844,0.0038986832369118,-308.9731750488281,296.48583984375,0.5240451693534851,0.050000000745058,0.0484659411013126,293.2010498046875,297.1499938964844,293.1499938964844,0.1876746416091919,-2947.814208984375,304.15728759765625,0.9363557696342468,0.2683638036251068,0.1883950382471084,293.14825439453125,297.1499938964844,293.1499938964844,0.2449943125247955,-4922.1474609375,304.1877746582031,0.9990000128746032,0.3662842810153961,0.3138318657875061,293.27349853515625,297.1499938964844,293.1499938964844,0.0059845587238669,-2152.79150390625,298.9638061523437,0.5240451693534851,0.050000000745058,0.2299015671014785,291.21002197265625,291.1499938964844,261.5074768066406,259.8848571777344,279.82012939453125,293.2735900878906,291.2119140625,1.0,0.2326020002365112,0.7889006733894348,0.7889006733894348,1.0,1.0,-1.1056132316589355,0.4684969484806061,0.6371162533760071,0.1965455114841461,0.0,0.0,0.5846661925315857,35.46678161621094,25.0,31.56154441833496,-12722.87109375,143.4080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824035644531,308.2037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18161.931640625,18000.0,0.0,0.0,0.2952041923999786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.610461413860321,0.610467791557312,-6.370305982272839e-06,0.0,0.0002995947143062,0.0,0.0,43.5141830444336,0.0,0.0,0.0,0.4095844030380249,4.0,0.0,1.0
485700,293.14630126953125,297.1499938964844,293.1499938964844,0.0951345041394233,-2199.49755859375,304.1505126953125,0.7832985520362854,0.1555066853761673,0.1407184302806854,293.1944885253906,297.1499938964844,293.1499938964844,0.0038900428917258,-308.2357177734375,296.484375,0.5274183750152588,0.050000000745058,0.0484317950904369,293.2006225585937,297.1499938964844,293.1499938964844,0.1870302259922027,-2939.69287109375,304.1571350097656,0.9415823817253112,0.2678048312664032,0.1879778802394867,293.13311767578125,297.1499938964844,293.1499938964844,0.2398258298635482,-4838.8369140625,304.1902770996094,0.9990000128746032,0.369280606508255,0.3086251616477966,293.272705078125,297.1499938964844,293.1499938964844,0.00595946284011,-2144.7578125,298.947509765625,0.5274183750152588,0.050000000745058,0.2297395765781402,291.2172241210937,291.1499938964844,261.4976806640625,259.876708984375,279.8188781738281,293.2727966308594,291.2183837890625,1.0,0.2304019033908844,0.7887595295906067,0.7887595295906067,1.0,1.0,-1.0986948013305664,0.4654506742954254,0.6332440972328186,0.1948127150535583,0.0,0.0,0.5794499516487122,34.509891510009766,25.0,24.346120834350582,-12640.8515625,139.7714080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.254638671875,308.22540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18175.43359375,18000.0,0.0,0.0,0.294345498085022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003948450088501,0.6004011631011963,-6.299340839177603e-06,0.0,0.0002987232583109,0.0,0.0,42.14456558227539,0.0,0.0,0.0,0.4058634638786316,4.0,0.0,1.0
485760,293.1459655761719,297.1499938964844,293.1499938964844,0.0951535776257515,-2199.80908203125,304.150390625,0.7875902056694031,0.1556157916784286,0.1407839804887771,293.1936340332031,297.1499938964844,293.1499938964844,0.0038825029041618,-307.6141357421875,296.4815368652344,0.5305967330932617,0.050000000745058,0.0484011694788932,293.2001342773437,297.1499938964844,293.1499938964844,0.1864428669214248,-2932.3291015625,304.15692138671875,0.9463309049606324,0.2672551274299621,0.187569260597229,293.1179504394531,297.1499938964844,293.1499938964844,0.2351403683423996,-4763.35888671875,304.19146728515625,0.9990000128746032,0.3724719882011413,0.3038800060749054,293.2717590332031,297.1499938964844,293.1499938964844,0.0059363818727433,-2137.535400390625,298.9306030273437,0.5305967330932617,0.050000000745058,0.2295943051576614,291.2215270996094,291.1499938964844,261.48797607421875,259.86865234375,279.8171081542969,293.2718811035156,291.2221374511719,1.0,0.2284000962972641,0.7887064218521118,0.7887064218521118,1.0,1.0,-1.092375874519348,0.4626778364181518,0.6296980381011963,0.1932426840066909,0.0,0.0,0.5742350220680237,33.650814056396484,28.0,16.9444522857666,-12563.7294921875,136.51290893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.334716796875,308.2501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18179.501953125,18000.0,0.0,0.0,0.293254941701889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5902115702629089,0.5902177691459656,-6.226636287465226e-06,0.0,0.0002976164978463,0.0,0.0,40.78083038330078,0.0,0.0,0.0,0.4020987749099731,4.0,0.0,1.0
485820,293.14532470703125,297.1499938964844,293.1499938964844,0.0953079536557197,-2202.7607421875,304.1499938964844,0.7929027676582336,0.155847281217575,0.1409545987844467,293.1917724609375,297.1499938964844,293.1499938964844,0.0038716674316674,-306.8116149902344,296.47088623046875,0.5344311594963074,0.050000000745058,0.0483660511672496,293.1991882324219,297.1499938964844,293.1499938964844,0.1854791492223739,-2920.4091796875,304.1561889648437,0.9513244032859802,0.2661758065223694,0.1867872029542923,293.0910339355469,297.1499938964844,293.1499938964844,0.2295884191989898,-4675.5283203125,304.1866760253906,0.9990000128746032,0.3787566423416137,0.2983443737030029,293.2695617675781,297.1499938964844,293.1499938964844,0.0058979056775569,-2126.205810546875,298.8940734863281,0.5344311594963074,0.050000000745058,0.2294277250766754,291.2203063964844,291.1499938964844,261.46881103515625,259.8528747558594,279.8113098144531,293.2697448730469,291.2190856933594,1.0,0.2261620908975601,0.7886003255844116,0.7886003255844116,1.0,1.0,-1.084752917289734,0.4593328535556793,0.6254200339317322,0.1913463175296783,0.0,0.0,0.5647543668746948,32.661136627197266,46.0,-2.5606393814086914,-12447.2490234375,132.71270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5035400390625,308.29510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18165.763671875,18000.0,0.0,0.0,0.2904899716377258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708061456680298,0.5708122253417969,-6.086718713049777e-06,0.0,0.0002948103647213,0.0,0.0,38.24888229370117,0.0,0.0,0.0,0.3949678838253021,4.0,0.0,1.0
485880,293.14532470703125,297.1499938964844,293.1499938964844,0.0953079536557197,-2202.7607421875,304.1499938964844,0.7929027676582336,0.155847281217575,0.1409545987844467,293.1917724609375,297.1499938964844,293.1499938964844,0.0038716674316674,-306.8116149902344,296.47088623046875,0.5344311594963074,0.050000000745058,0.0483660511672496,293.1991882324219,297.1499938964844,293.1499938964844,0.1854791492223739,-2920.4091796875,304.1561889648437,0.9513244032859802,0.2661758065223694,0.1867872029542923,293.0910339355469,297.1499938964844,293.1499938964844,0.2295884191989898,-4675.5283203125,304.1866760253906,0.9990000128746032,0.3787566423416137,0.2983443737030029,293.2695617675781,297.1499938964844,293.1499938964844,0.0058979056775569,-2126.205810546875,298.8940734863281,0.5344311594963074,0.050000000745058,0.2294277250766754,291.2203063964844,291.1499938964844,261.46881103515625,259.8528747558594,279.8113098144531,293.2697448730469,291.2190856933594,1.0,0.2261620908975601,0.7886003255844116,0.7886003255844116,1.0,1.0,-1.084752917289734,0.4593328535556793,0.6254200339317322,0.1913463175296783,0.0,0.0,0.5647543668746948,32.661136627197266,46.0,-2.5606393814086914,-12447.2490234375,132.71270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5035400390625,308.29510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18165.763671875,18000.0,0.0,0.0,0.2904899716377258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708061456680298,0.5708122253417969,-6.086718713049777e-06,0.0,0.0002948103647213,0.0,0.0,38.24888229370117,0.0,0.0,0.0,0.3949678838253021,4.0,0.0,1.0
485940,293.1449584960937,297.1499938964844,293.1499938964844,0.0957942903041839,-2212.39794921875,304.149169921875,0.7826703190803528,0.1560454964637756,0.1412190347909927,293.18975830078125,297.1499938964844,293.1499938964844,0.0038741515018045,-307.3840026855469,296.4437866210937,0.5262219905853271,0.050000000745058,0.048443753272295,293.1984558105469,297.1499938964844,293.1499938964844,0.18511663377285,-2916.569580078125,304.1546936035156,0.935815930366516,0.2650800347328186,0.186087429523468,293.0825500488281,297.1499938964844,293.1499938964844,0.2407488524913787,-4865.537109375,304.1551513671875,0.9990000128746032,0.3820350170135498,0.3104510605335235,293.2676086425781,297.1499938964844,293.1499938964844,0.0058823777362704,-2124.418701171875,298.8457336425781,0.5262219905853271,0.050000000745058,0.2297963052988052,291.189697265625,291.1499938964844,261.45001220703125,259.8375549316406,279.7969055175781,293.2677001953125,291.1830139160156,1.0,0.2317596822977066,0.7884941697120667,0.7884941697120667,1.0,1.0,-1.0992858409881592,0.465690016746521,0.6335958242416382,0.1949013620615005,0.0,0.0,0.5608988404273987,34.8189697265625,64.0,-50.04905319213867,-12501.5458984375,140.507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6413879394531,308.29156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.58984375,18000.0,0.0,0.0,0.287397563457489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581709742546082,0.5581769943237305,-5.983137725706911e-06,0.0,0.0002916719822678,0.0,0.0,36.588905334472656,0.0,0.0,0.0,0.3902814984321594,4.0,0.0,1.0
486000,293.1449584960937,297.1499938964844,293.1499938964844,0.0957942903041839,-2212.39794921875,304.149169921875,0.7826703190803528,0.1560454964637756,0.1412190347909927,293.18975830078125,297.1499938964844,293.1499938964844,0.0038741515018045,-307.3840026855469,296.4437866210937,0.5262219905853271,0.050000000745058,0.048443753272295,293.1984558105469,297.1499938964844,293.1499938964844,0.18511663377285,-2916.569580078125,304.1546936035156,0.935815930366516,0.2650800347328186,0.186087429523468,293.0825500488281,297.1499938964844,293.1499938964844,0.2407488524913787,-4865.537109375,304.1551513671875,0.9990000128746032,0.3820350170135498,0.3104510605335235,293.2676086425781,297.1499938964844,293.1499938964844,0.0058823777362704,-2124.418701171875,298.8457336425781,0.5262219905853271,0.050000000745058,0.2297963052988052,291.189697265625,291.1499938964844,261.45001220703125,259.8375549316406,279.7969055175781,293.2677001953125,291.1830139160156,1.0,0.2317596822977066,0.7884941697120667,0.7884941697120667,1.0,1.0,-1.0992858409881592,0.465690016746521,0.6335958242416382,0.1949013620615005,0.0,0.0,0.5608988404273987,34.8189697265625,64.0,-50.04905319213867,-12501.5458984375,140.507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6413879394531,308.29156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.58984375,18000.0,0.0,0.0,0.287397563457489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581709742546082,0.5581769943237305,-5.983137725706911e-06,0.0,0.0002916719822678,0.0,0.0,36.588905334472656,0.0,0.0,0.0,0.3902814984321594,4.0,0.0,1.0
486060,293.1449584960937,297.1499938964844,293.1499938964844,0.0966651812195777,-2229.82275390625,304.1479797363281,0.7612513303756714,0.1561740636825561,0.1415303349494934,293.1875915527344,297.1499938964844,293.1499938964844,0.0038946459535509,-309.81170654296875,296.3923034667969,0.50995934009552,0.050000000745058,0.0486310757696628,293.197998046875,297.1499938964844,293.1499938964844,0.1854965537786483,-2922.69287109375,304.1524963378906,0.9049320220947266,0.263946384191513,0.1854437887668609,293.1105041503906,297.1499938964844,293.1499938964844,0.2675298750400543,-5306.564453125,304.10858154296875,0.9990000128746032,0.3781598210334778,0.337865948677063,293.266845703125,297.1499938964844,293.1499938964844,0.0058915689587593,-2133.559326171875,298.7768249511719,0.50995934009552,0.050000000745058,0.2306848913431167,291.1162109375,291.1499938964844,261.4316711425781,259.8228759765625,279.7756042480469,293.266845703125,291.10760498046875,1.0,0.2435771077871322,0.788228452205658,0.788228452205658,1.0,1.0,-1.1330773830413818,0.4804829061031341,0.6525945067405701,0.2033148556947708,0.0,0.0,0.5700865387916565,40.01826858520508,67.0,-93.43212890625,-12782.0126953125,159.70074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6661071777344,308.2703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17904.75390625,18000.0,0.0,0.0,0.2850852012634277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662555694580078,0.5662615299224854,-5.996278559905477e-06,0.0,0.0002893252531066,0.0,0.0,37.3733024597168,0.0,0.0,0.0,0.3927864134311676,4.0,0.0,1.0
486120,293.1449584960937,297.1499938964844,293.1499938964844,0.0966651812195777,-2229.82275390625,304.1479797363281,0.7612513303756714,0.1561740636825561,0.1415303349494934,293.1875915527344,297.1499938964844,293.1499938964844,0.0038946459535509,-309.81170654296875,296.3923034667969,0.50995934009552,0.050000000745058,0.0486310757696628,293.197998046875,297.1499938964844,293.1499938964844,0.1854965537786483,-2922.69287109375,304.1524963378906,0.9049320220947266,0.263946384191513,0.1854437887668609,293.1105041503906,297.1499938964844,293.1499938964844,0.2675298750400543,-5306.564453125,304.10858154296875,0.9990000128746032,0.3781598210334778,0.337865948677063,293.266845703125,297.1499938964844,293.1499938964844,0.0058915689587593,-2133.559326171875,298.7768249511719,0.50995934009552,0.050000000745058,0.2306848913431167,291.1162109375,291.1499938964844,261.4316711425781,259.8228759765625,279.7756042480469,293.266845703125,291.10760498046875,1.0,0.2435771077871322,0.788228452205658,0.788228452205658,1.0,1.0,-1.1330773830413818,0.4804829061031341,0.6525945067405701,0.2033148556947708,0.0,0.0,0.5700865387916565,40.01826858520508,67.0,-93.43212890625,-12782.0126953125,159.70074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6661071777344,308.2703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17904.75390625,18000.0,0.0,0.0,0.2850852012634277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662555694580078,0.5662615299224854,-5.996278559905477e-06,0.0,0.0002893252531066,0.0,0.0,37.3733024597168,0.0,0.0,0.0,0.3927864134311676,4.0,0.0,1.0
486180,293.1451416015625,297.1499938964844,293.1499938964844,0.0974282175302505,-2244.944580078125,304.1474304199219,0.7404161095619202,0.1562650352716446,0.1418330371379852,293.1850891113281,297.1499938964844,293.1499938964844,0.0039221285842359,-312.6274719238281,296.3480529785156,0.4946776032447815,0.050000000745058,0.0488644316792488,293.1976013183594,297.1499938964844,293.1499938964844,0.1856987178325653,-2926.1943359375,304.1513977050781,0.8768414855003357,0.2628084123134613,0.1848175972700119,293.16217041015625,297.1499938964844,293.1499938964844,0.2826378643512726,-5547.2841796875,304.0999450683594,0.987934410572052,0.3686763048171997,0.3518632650375366,293.2677307128906,297.1499938964844,293.1499938964844,0.005902383942157,-2142.256103515625,298.7071838378906,0.4946776032447815,0.050000000745058,0.2317918241024017,291.0523986816406,291.1499938964844,261.4139099121094,259.8089294433594,279.762451171875,293.26763916015625,291.05078125,1.0,0.2538459897041321,0.7879626750946045,0.7879626750946045,1.0,1.0,-1.1509021520614624,0.4882777333259582,0.6626244783401489,0.2078254073858261,0.0,0.0,0.5879957675933838,46.17607498168945,70.0,-62.39881896972656,-13057.3935546875,176.96029663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5315246582031,308.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17732.458984375,18000.0,0.0,0.0,0.2845902740955353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5956053137779236,0.5956115126609802,-6.164377737150062e-06,0.0,0.0002888229500968,0.0,0.0,40.95577621459961,0.0,0.0,0.0,0.4031166732311249,4.0,0.0,1.0
