time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486240,293.1451416015625,297.1499938964844,293.1499938964844,0.0974282175302505,-2244.944580078125,304.1474304199219,0.7404161095619202,0.1562650352716446,0.1418330371379852,293.1850891113281,297.1499938964844,293.1499938964844,0.0039221285842359,-312.6274719238281,296.3480529785156,0.4946776032447815,0.050000000745058,0.0488644316792488,293.1976013183594,297.1499938964844,293.1499938964844,0.1856987178325653,-2926.1943359375,304.1513977050781,0.8768414855003357,0.2628084123134613,0.1848175972700119,293.16217041015625,297.1499938964844,293.1499938964844,0.2826378643512726,-5547.2841796875,304.0999450683594,0.987934410572052,0.3686763048171997,0.3518632650375366,293.2677307128906,297.1499938964844,293.1499938964844,0.005902383942157,-2142.256103515625,298.7071838378906,0.4946776032447815,0.050000000745058,0.2317918241024017,291.0523986816406,291.1499938964844,261.4139099121094,259.8089294433594,279.762451171875,293.26763916015625,291.05078125,1.0,0.2538459897041321,0.7879626750946045,0.7879626750946045,1.0,1.0,-1.1509021520614624,0.4882777333259582,0.6626244783401489,0.2078254073858261,0.0,0.0,0.5879957675933838,46.17607498168945,70.0,-62.39881896972656,-13057.3935546875,176.96029663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5315246582031,308.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17732.458984375,18000.0,0.0,0.0,0.2845902740955353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5956053137779236,0.5956115126609802,-6.164377737150062e-06,0.0,0.0002888229500968,0.0,0.0,40.95577621459961,0.0,0.0,0.0,0.4031166732311249,4.0,0.0,1.0
486300,293.1453552246094,297.1499938964844,293.1499938964844,0.097467765212059,-2245.42822265625,304.1478271484375,0.7300535440444946,0.1562839299440384,0.1420002430677414,293.1839294433594,297.1499938964844,293.1499938964844,0.0039327810518443,-313.3016662597656,296.3510437011719,0.4869993925094604,0.050000000745058,0.0490052551031112,293.1975402832031,297.1499938964844,293.1499938964844,0.1851367652416229,-2918.825927734375,304.15216064453125,0.8627498745918274,0.2622218132019043,0.184524267911911,293.1774597167969,297.1499938964844,293.1499938964844,0.2796357572078705,-5493.47412109375,304.1144714355469,0.9713282585144044,0.3655151128768921,0.3482793271541595,293.2685546875,297.1499938964844,293.1499938964844,0.0058994889259338,-2140.7529296875,298.6885681152344,0.4869993925094604,0.050000000745058,0.2324598282575607,291.0623474121094,291.1499938964844,261.4052124023437,259.8022155761719,279.7613830566406,293.2684631347656,291.0670166015625,1.0,0.2581773698329925,0.7878298163414001,0.7878298163414001,1.0,1.0,-1.1476351022720337,0.4867620170116424,0.6608730554580688,0.2071656882762909,0.0,0.0,0.5930160880088806,49.70043182373047,70.0,-6.726354122161865,-13101.388671875,182.8175506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4337158203125,308.297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17749.21875,18000.0,0.0,0.0,0.2849020361900329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6102180480957031,0.6102243661880493,-6.27516737949918e-06,0.0,0.0002891393669415,0.0,0.0,42.964012145996094,0.0,0.0,0.0,0.4084847569465637,4.0,0.0,1.0
486360,293.14569091796875,297.1499938964844,293.1499938964844,0.0974098742008209,-2243.989501953125,304.1483154296875,0.7215341329574585,0.1562760025262832,0.1421254575252533,293.18292236328125,297.1499938964844,293.1499938964844,0.0039369510486721,-313.3946533203125,296.36016845703125,0.4804534912109375,0.050000000745058,0.0491325445473194,293.19757080078125,297.1499938964844,293.1499938964844,0.184416726231575,-2909.361083984375,304.153076171875,0.8513821363449097,0.2616090476512909,0.1842003166675567,293.1860046386719,297.1499938964844,293.1499938964844,0.2773014605045318,-5453.15087890625,304.1251220703125,0.9564738869667052,0.3634830415248871,0.3459862768650055,293.2695007324219,297.1499938964844,293.1499938964844,0.0058889086358249,-2136.323974609375,298.674072265625,0.4804534912109375,0.050000000745058,0.2330636382102966,291.0831604003906,291.1499938964844,261.3966369628906,259.795654296875,279.76031494140625,293.2693786621094,291.08673095703125,1.0,0.2621361315250397,0.7875482439994812,0.7875482439994812,1.0,1.0,-1.145520806312561,0.4857924878597259,0.6597283482551575,0.2066249400377273,0.0,0.0,0.5953647494316101,52.89448547363281,73.0,19.329849243164062,-13105.904296875,188.39097595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3340759277344,308.2664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17828.833984375,18000.0,0.0,0.0,0.2854315340518951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6184561252593994,0.6184625029563904,-6.354637207550695e-06,0.0,0.0002896767109632,0.0,0.0,44.21694946289063,0.0,0.0,0.0,0.411770761013031,4.0,0.0,1.0
486420,293.1463928222656,297.1499938964844,293.1499938964844,0.0974193960428237,-2243.82666015625,304.1488647460937,0.7072822451591492,0.1562398225069046,0.1423099935054779,293.1813049316406,297.1499938964844,293.1499938964844,0.0039458447135984,-313.87823486328125,296.3648986816406,0.4685753881931305,0.050000000745058,0.0493570007383823,293.1977844238281,297.1499938964844,293.1499938964844,0.1832590252161026,-2894.418701171875,304.1539611816406,0.8338622450828552,0.2603612244129181,0.183500587940216,293.1932983398437,297.1499938964844,293.1499938964844,0.27487713098526,-5410.93017578125,304.13720703125,0.931974232196808,0.3610705733299255,0.3434787392616272,293.271240234375,297.1499938964844,293.1499938964844,0.0058694966137409,-2129.65380859375,298.6358337402344,0.4685753881931305,0.050000000745058,0.2341283708810806,291.1026916503906,291.1499938964844,261.3798522949219,259.78302001953125,279.75750732421875,293.2711486816406,291.1039123535156,1.0,0.269149899482727,0.7869851589202881,0.7869851589202881,1.0,1.0,-1.1434392929077148,0.4847935438156128,0.658645749092102,0.2060917019844055,0.0,0.0,0.6001263856887817,58.5500602722168,61.0,21.06004524230957,-13094.607421875,198.7423248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542358398437,308.17742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.171875,18000.0,0.0,0.0,0.2868644595146179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291206479072571,0.6291270852088928,-6.450885393860517e-06,0.0,0.0002911309420596,0.0,0.0,45.83235549926758,0.0,0.0,0.0,0.4160947501659393,4.0,0.0,1.0
486480,293.1463928222656,297.1499938964844,293.1499938964844,0.0974193960428237,-2243.82666015625,304.1488647460937,0.7072822451591492,0.1562398225069046,0.1423099935054779,293.1813049316406,297.1499938964844,293.1499938964844,0.0039458447135984,-313.87823486328125,296.3648986816406,0.4685753881931305,0.050000000745058,0.0493570007383823,293.1977844238281,297.1499938964844,293.1499938964844,0.1832590252161026,-2894.418701171875,304.1539611816406,0.8338622450828552,0.2603612244129181,0.183500587940216,293.1932983398437,297.1499938964844,293.1499938964844,0.27487713098526,-5410.93017578125,304.13720703125,0.931974232196808,0.3610705733299255,0.3434787392616272,293.271240234375,297.1499938964844,293.1499938964844,0.0058694966137409,-2129.65380859375,298.6358337402344,0.4685753881931305,0.050000000745058,0.2341283708810806,291.1026916503906,291.1499938964844,261.3798522949219,259.78302001953125,279.75750732421875,293.2711486816406,291.1039123535156,1.0,0.269149899482727,0.7869851589202881,0.7869851589202881,1.0,1.0,-1.1434392929077148,0.4847935438156128,0.658645749092102,0.2060917019844055,0.0,0.0,0.6001263856887817,58.5500602722168,61.0,21.06004524230957,-13094.607421875,198.7423248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542358398437,308.17742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.171875,18000.0,0.0,0.0,0.2868644595146179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291206479072571,0.6291270852088928,-6.450885393860517e-06,0.0,0.0002911309420596,0.0,0.0,45.83235549926758,0.0,0.0,0.0,0.4160947501659393,4.0,0.0,1.0
486540,293.14678955078125,297.1499938964844,293.1499938964844,0.0973542481660842,-2242.375732421875,304.1493530273437,0.7047015428543091,0.1562526673078537,0.1423425078392028,293.1798095703125,297.1499938964844,293.1499938964844,0.0039421669207513,-313.46356201171875,296.36529541015625,0.4662058353424072,0.050000000745058,0.0493984520435333,293.1977844238281,297.1499938964844,293.1499938964844,0.182053342461586,-2878.96484375,304.1546630859375,0.8299496173858643,0.2591526508331299,0.1826778799295425,293.195068359375,297.1499938964844,293.1499938964844,0.2733825743198395,-5385.14697265625,304.1438903808594,0.9265500903129578,0.3596133291721344,0.3419817388057709,293.2725524902344,297.1499938964844,293.1499938964844,0.0058288504369556,-2116.5712890625,298.5950927734375,0.4662058353424072,0.050000000745058,0.2343249917030334,291.11456298828125,291.1499938964844,261.36346435546875,259.7709655761719,279.7548828125,293.2724914550781,291.11590576171875,1.0,0.269650250673294,0.7864220142364502,0.7864220142364502,1.0,1.0,-1.1409803628921509,0.4836232364177704,0.6573571562767029,0.2054793685674667,0.0,0.0,0.6040738821029663,59.56717300415039,49.0,18.995887756347656,-13081.8916015625,199.9256286621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0073547363281,308.1072082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17918.734375,18000.0,0.0,0.0,0.2886224389076233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382891535758972,0.6382956504821777,-6.526325705635827e-06,0.0,0.0002929150941781,0.0,0.0,47.20622253417969,0.0,0.0,0.0,0.4196635782718658,4.0,0.0,1.0
486600,293.14678955078125,297.1499938964844,293.1499938964844,0.0973542481660842,-2242.375732421875,304.1493530273437,0.7047015428543091,0.1562526673078537,0.1423425078392028,293.1798095703125,297.1499938964844,293.1499938964844,0.0039421669207513,-313.46356201171875,296.36529541015625,0.4662058353424072,0.050000000745058,0.0493984520435333,293.1977844238281,297.1499938964844,293.1499938964844,0.182053342461586,-2878.96484375,304.1546630859375,0.8299496173858643,0.2591526508331299,0.1826778799295425,293.195068359375,297.1499938964844,293.1499938964844,0.2733825743198395,-5385.14697265625,304.1438903808594,0.9265500903129578,0.3596133291721344,0.3419817388057709,293.2725524902344,297.1499938964844,293.1499938964844,0.0058288504369556,-2116.5712890625,298.5950927734375,0.4662058353424072,0.050000000745058,0.2343249917030334,291.11456298828125,291.1499938964844,261.36346435546875,259.7709655761719,279.7548828125,293.2724914550781,291.11590576171875,1.0,0.269650250673294,0.7864220142364502,0.7864220142364502,1.0,1.0,-1.1409803628921509,0.4836232364177704,0.6573571562767029,0.2054793685674667,0.0,0.0,0.6040738821029663,59.56717300415039,49.0,18.995887756347656,-13081.8916015625,199.9256286621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0073547363281,308.1072082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17918.734375,18000.0,0.0,0.0,0.2886224389076233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382891535758972,0.6382956504821777,-6.526325705635827e-06,0.0,0.0002929150941781,0.0,0.0,47.20622253417969,0.0,0.0,0.0,0.4196635782718658,4.0,0.0,1.0
486660,293.1466064453125,297.1499938964844,293.1499938964844,0.0972454845905304,-2240.132568359375,304.1497497558594,0.7113057971000671,0.1563671231269836,0.1423239558935165,293.17822265625,297.1499938964844,293.1499938964844,0.0039271833375096,-312.1781311035156,296.366455078125,0.4719836711883545,0.050000000745058,0.0492951162159442,293.19732666015625,297.1499938964844,293.1499938964844,0.1807866245508194,-2862.748291015625,304.1552124023437,0.8356908559799194,0.2580312192440033,0.1818047910928726,293.19464111328125,297.1499938964844,293.1499938964844,0.2720949053764343,-5363.4609375,304.14801025390625,0.9350464940071106,0.3585512638092041,0.3408043682575226,293.2733154296875,297.1499938964844,293.1499938964844,0.0057704304344952,-2097.680419921875,298.5555114746094,0.4719836711883545,0.050000000745058,0.2338348031044006,291.1264038085937,291.1499938964844,261.3474426269531,259.7594299316406,279.7516784667969,293.2732849121094,291.1275634765625,1.0,0.2656760513782501,0.786120593547821,0.786120593547821,1.0,1.0,-1.1377848386764526,0.4821580648422241,0.6556267738342285,0.2047115415334701,0.0,0.0,0.6064170598983765,56.90815353393555,37.0,17.06647300720215,-13059.41015625,193.748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90045166015625,308.0552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.837890625,18000.0,0.0,0.0,0.2904894351959228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443513035774231,0.6443578600883484,-6.579897672054358e-06,0.0,0.0002948098699562,0.0,0.0,48.14946746826172,0.0,0.0,0.0,0.4220674932003021,4.0,0.0,1.0
486720,293.1466064453125,297.1499938964844,293.1499938964844,0.0972454845905304,-2240.132568359375,304.1497497558594,0.7113057971000671,0.1563671231269836,0.1423239558935165,293.17822265625,297.1499938964844,293.1499938964844,0.0039271833375096,-312.1781311035156,296.366455078125,0.4719836711883545,0.050000000745058,0.0492951162159442,293.19732666015625,297.1499938964844,293.1499938964844,0.1807866245508194,-2862.748291015625,304.1552124023437,0.8356908559799194,0.2580312192440033,0.1818047910928726,293.19464111328125,297.1499938964844,293.1499938964844,0.2720949053764343,-5363.4609375,304.14801025390625,0.9350464940071106,0.3585512638092041,0.3408043682575226,293.2733154296875,297.1499938964844,293.1499938964844,0.0057704304344952,-2097.680419921875,298.5555114746094,0.4719836711883545,0.050000000745058,0.2338348031044006,291.1264038085937,291.1499938964844,261.3474426269531,259.7594299316406,279.7516784667969,293.2732849121094,291.1275634765625,1.0,0.2656760513782501,0.786120593547821,0.786120593547821,1.0,1.0,-1.1377848386764526,0.4821580648422241,0.6556267738342285,0.2047115415334701,0.0,0.0,0.6064170598983765,56.90815353393555,37.0,17.06647300720215,-13059.41015625,193.748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90045166015625,308.0552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.837890625,18000.0,0.0,0.0,0.2904894351959228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443513035774231,0.6443578600883484,-6.579897672054358e-06,0.0,0.0002948098699562,0.0,0.0,48.14946746826172,0.0,0.0,0.0,0.4220674932003021,4.0,0.0,1.0
486780,293.1460266113281,297.1499938964844,293.1499938964844,0.0971347987651825,-2237.880615234375,304.1499938964844,0.7243655323982239,0.1565736085176468,0.1422984898090362,293.17645263671875,297.1499938964844,293.1499938964844,0.0039052888751029,-310.36651611328125,296.36822509765625,0.4824088513851166,0.050000000745058,0.0490943379700183,293.196533203125,297.1499938964844,293.1499938964844,0.1795149445533752,-2846.4853515625,304.15557861328125,0.8495655655860901,0.2569944560527801,0.1809198707342147,293.1932983398437,297.1499938964844,293.1499938964844,0.2708846032619476,-5343.49658203125,304.1506652832031,0.9541330337524414,0.3576937019824981,0.339754968881607,293.2735595703125,297.1499938964844,293.1499938964844,0.0057011232711374,-2075.187255859375,298.516845703125,0.4824088513851166,0.050000000745058,0.232882410287857,291.1374206542969,291.1499938964844,261.3317565917969,259.74835205078125,279.74853515625,293.2735290527344,291.1386108398437,1.0,0.2583913207054138,0.7858191728591919,0.7858191728591919,1.0,1.0,-1.134048581123352,0.4804558753967285,0.6535927653312683,0.2038122415542602,0.0,0.0,0.607353150844574,51.77464294433594,25.0,15.96875,-13031.775390625,182.6605529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368225097656,308.02606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.697265625,18000.0,0.0,0.0,0.2922642529010772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475162506103516,0.6475228667259216,-6.6108013925259e-06,0.0,0.0002966110478155,0.0,0.0,48.663536071777344,0.0,0.0,0.0,0.4233511090278625,4.0,0.0,1.0
486840,293.1460266113281,297.1499938964844,293.1499938964844,0.0971347987651825,-2237.880615234375,304.1499938964844,0.7243655323982239,0.1565736085176468,0.1422984898090362,293.17645263671875,297.1499938964844,293.1499938964844,0.0039052888751029,-310.36651611328125,296.36822509765625,0.4824088513851166,0.050000000745058,0.0490943379700183,293.196533203125,297.1499938964844,293.1499938964844,0.1795149445533752,-2846.4853515625,304.15557861328125,0.8495655655860901,0.2569944560527801,0.1809198707342147,293.1932983398437,297.1499938964844,293.1499938964844,0.2708846032619476,-5343.49658203125,304.1506652832031,0.9541330337524414,0.3576937019824981,0.339754968881607,293.2735595703125,297.1499938964844,293.1499938964844,0.0057011232711374,-2075.187255859375,298.516845703125,0.4824088513851166,0.050000000745058,0.232882410287857,291.1374206542969,291.1499938964844,261.3317565917969,259.74835205078125,279.74853515625,293.2735290527344,291.1386108398437,1.0,0.2583913207054138,0.7858191728591919,0.7858191728591919,1.0,1.0,-1.134048581123352,0.4804558753967285,0.6535927653312683,0.2038122415542602,0.0,0.0,0.607353150844574,51.77464294433594,25.0,15.96875,-13031.775390625,182.6605529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368225097656,308.02606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.697265625,18000.0,0.0,0.0,0.2922642529010772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475162506103516,0.6475228667259216,-6.6108013925259e-06,0.0,0.0002966110478155,0.0,0.0,48.663536071777344,0.0,0.0,0.0,0.4233511090278625,4.0,0.0,1.0
486900,293.1455993652344,297.1499938964844,293.1499938964844,0.0970817282795906,-2236.802001953125,304.1501159667969,0.7332366704940796,0.1567067205905914,0.142288938164711,293.17547607421875,297.1499938964844,293.1499938964844,0.0038925709668546,-309.3239440917969,296.3695373535156,0.4889888763427734,0.050000000745058,0.0489676520228385,293.1960144042969,297.1499938964844,293.1499938964844,0.1788807809352874,-2838.37548828125,304.1557312011719,0.8598807454109192,0.2565046548843384,0.1804786771535873,293.1924133300781,297.1499938964844,293.1499938964844,0.2702916264533996,-5333.82861328125,304.151611328125,0.9668351411819458,0.3573172092437744,0.3392587900161743,293.27349853515625,297.1499938964844,293.1499938964844,0.0056637586094439,-2063.005126953125,298.4979553222656,0.4889888763427734,0.050000000745058,0.2322814613580703,291.1429443359375,291.1499938964844,261.3240051269531,259.74298095703125,279.7469787597656,293.27349853515625,291.14410400390625,1.0,0.2537645399570465,0.7856684923171997,0.7856684923171997,1.0,1.0,-1.132038712501526,0.4795424938201904,0.6524961590766907,0.2033282369375229,0.0,0.0,0.6072705388069153,48.54019546508789,25.0,15.665234565734863,-13016.328125,175.8145294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82098388671875,308.0196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.537109375,18000.0,0.0,0.0,0.2930663228034973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6479812264442444,0.6479878425598145,-6.617588496737881e-06,0.0,0.0002974250819534,0.0,0.0,48.75252151489258,0.0,0.0,0.0,0.4235604107379913,4.0,0.0,1.0
486960,293.1451110839844,297.1499938964844,293.1499938964844,0.0970324128866195,-2235.7978515625,304.1501770019531,0.7441617846488953,0.1568571776151657,0.1422833353281021,293.1744689941406,297.1499938964844,293.1499938964844,0.003879053518176,-308.2203674316406,296.37109375,0.4968205988407135,0.050000000745058,0.0488278903067112,293.1954650878906,297.1499938964844,293.1499938964844,0.1782513856887817,-2830.3271484375,304.15582275390625,0.872914731502533,0.2560319900512695,0.180040180683136,293.19146728515625,297.1499938964844,293.1499938964844,0.2697077095508575,-5324.36572265625,304.1523742675781,0.9809496998786926,0.3569685518741607,0.3387777209281921,293.2733459472656,297.1499938964844,293.1499938964844,0.0056251944042742,-2050.39794921875,298.47930908203125,0.4968205988407135,0.050000000745058,0.2316184788942337,291.1483459472656,291.1499938964844,261.3163146972656,259.7377014160156,279.74542236328125,293.2733764648437,291.1495056152344,1.0,0.2485873699188232,0.7855270504951477,0.7855270504951477,1.0,1.0,-1.1299647092819214,0.4786020517349243,0.6513627171516418,0.2028299868106842,0.0,0.0,0.6068354845046997,44.97377395629883,25.0,15.325761795043944,-12999.8603515625,168.33511352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81524658203125,308.0181579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.318359375,18000.0,0.0,0.0,0.293788731098175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6477051377296448,0.6477117538452148,-6.618533461733023e-06,0.0,0.0002981582074426,0.0,0.0,48.7288818359375,0.0,0.0,0.0,0.4234825670719147,4.0,0.0,1.0
487020,293.1441345214844,297.1499938964844,293.1499938964844,0.0970363318920135,-2235.74462890625,304.1501159667969,0.7626633644104004,0.1571795046329498,0.1423817723989486,293.1723022460937,297.1499938964844,293.1499938964844,0.0038596913218498,-306.6230163574219,296.374267578125,0.5098884105682373,0.050000000745058,0.0486320070922374,293.1943054199219,297.1499938964844,293.1499938964844,0.1771204173564911,-2815.9013671875,304.15576171875,0.8942822813987732,0.2551138401031494,0.1792505532503128,293.1893615722656,297.1499938964844,293.1499938964844,0.2681673169136047,-5299.25732421875,304.1542663574219,0.9990000128746032,0.3563445210456848,0.3373516499996185,293.2728881835937,297.1499938964844,293.1499938964844,0.0055602234788239,-2029.1641845703125,298.44195556640625,0.5098884105682373,0.050000000745058,0.2306893020868301,291.15771484375,291.1499938964844,261.3011169433594,259.7274475097656,279.7421264648437,293.2729187011719,291.1585388183594,1.0,0.2413813322782516,0.7852442264556885,0.7852442264556885,1.0,1.0,-1.1261004209518433,0.4768382608890533,0.6492621898651123,0.2019293308258056,0.0,0.0,0.6051443815231323,39.96343612670898,25.0,12.786263465881348,-12967.0224609375,157.59902954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8305969238281,308.0269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18025.419921875,18000.0,0.0,0.0,0.2949542999267578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451765894889832,0.6451832056045532,-6.604132067877799e-06,0.0,0.0002993411035276,0.0,0.0,48.377811431884766,0.0,0.0,0.0,0.4225596189498901,4.0,0.0,1.0
487080,293.1441345214844,297.1499938964844,293.1499938964844,0.0970363318920135,-2235.74462890625,304.1501159667969,0.7626633644104004,0.1571795046329498,0.1423817723989486,293.1723022460937,297.1499938964844,293.1499938964844,0.0038596913218498,-306.6230163574219,296.374267578125,0.5098884105682373,0.050000000745058,0.0486320070922374,293.1943054199219,297.1499938964844,293.1499938964844,0.1771204173564911,-2815.9013671875,304.15576171875,0.8942822813987732,0.2551138401031494,0.1792505532503128,293.1893615722656,297.1499938964844,293.1499938964844,0.2681673169136047,-5299.25732421875,304.1542663574219,0.9990000128746032,0.3563445210456848,0.3373516499996185,293.2728881835937,297.1499938964844,293.1499938964844,0.0055602234788239,-2029.1641845703125,298.44195556640625,0.5098884105682373,0.050000000745058,0.2306893020868301,291.15771484375,291.1499938964844,261.3011169433594,259.7274475097656,279.7421264648437,293.2729187011719,291.1585388183594,1.0,0.2413813322782516,0.7852442264556885,0.7852442264556885,1.0,1.0,-1.1261004209518433,0.4768382608890533,0.6492621898651123,0.2019293308258056,0.0,0.0,0.6051443815231323,39.96343612670898,25.0,12.786263465881348,-12967.0224609375,157.59902954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8305969238281,308.0269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18025.419921875,18000.0,0.0,0.0,0.2949542999267578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451765894889832,0.6451832056045532,-6.604132067877799e-06,0.0,0.0002993411035276,0.0,0.0,48.377811431884766,0.0,0.0,0.0,0.4225596189498901,4.0,0.0,1.0
487140,293.1432189941406,297.1499938964844,293.1499938964844,0.0969941020011901,-2234.572998046875,304.150146484375,0.7740458846092224,0.1575115621089935,0.1425869613885879,293.169921875,297.1499938964844,293.1499938964844,0.0038483159150928,-305.4577331542969,296.3874816894531,0.5178922414779663,0.050000000745058,0.0485332310199737,293.1932067871094,297.1499938964844,293.1499938964844,0.1758541762828827,-2799.47314453125,304.1559753417969,0.9063942432403564,0.2542183697223663,0.1785527169704437,293.1750183105469,297.1499938964844,293.1499938964844,0.2547538578510284,-5082.97607421875,304.175048828125,0.9990000128746032,0.3582086563110351,0.32383793592453,293.2720947265625,297.1499938964844,293.1499938964844,0.0055064791813492,-2010.3253173828125,298.4122314453125,0.5178922414779663,0.050000000745058,0.2302207499742508,291.1817626953125,291.1499938964844,261.2861022949219,259.7174987792969,279.74493408203125,293.27215576171875,291.1859130859375,1.0,0.235455110669136,0.7849613428115845,0.7849613428115845,1.0,1.0,-1.108289361000061,0.468956857919693,0.6393324732780457,0.1975605487823486,0.0,0.0,0.5997160077095032,37.22401428222656,25.0,37.091758728027344,-12833.3525390625,147.48069763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934631347656,308.0885314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18081.443359375,18000.0,0.0,0.0,0.2954977452754974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382443308830261,0.6382508873939514,-6.562774615304079e-06,0.0,0.0002998926502186,0.0,0.0,47.41244888305664,0.0,0.0,0.0,0.4199342429637909,4.0,0.0,1.0
487200,293.1432189941406,297.1499938964844,293.1499938964844,0.0969941020011901,-2234.572998046875,304.150146484375,0.7740458846092224,0.1575115621089935,0.1425869613885879,293.169921875,297.1499938964844,293.1499938964844,0.0038483159150928,-305.4577331542969,296.3874816894531,0.5178922414779663,0.050000000745058,0.0485332310199737,293.1932067871094,297.1499938964844,293.1499938964844,0.1758541762828827,-2799.47314453125,304.1559753417969,0.9063942432403564,0.2542183697223663,0.1785527169704437,293.1750183105469,297.1499938964844,293.1499938964844,0.2547538578510284,-5082.97607421875,304.175048828125,0.9990000128746032,0.3582086563110351,0.32383793592453,293.2720947265625,297.1499938964844,293.1499938964844,0.0055064791813492,-2010.3253173828125,298.4122314453125,0.5178922414779663,0.050000000745058,0.2302207499742508,291.1817626953125,291.1499938964844,261.2861022949219,259.7174987792969,279.74493408203125,293.27215576171875,291.1859130859375,1.0,0.235455110669136,0.7849613428115845,0.7849613428115845,1.0,1.0,-1.108289361000061,0.468956857919693,0.6393324732780457,0.1975605487823486,0.0,0.0,0.5997160077095032,37.22401428222656,25.0,37.091758728027344,-12833.3525390625,147.48069763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934631347656,308.0885314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18081.443359375,18000.0,0.0,0.0,0.2954977452754974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382443308830261,0.6382508873939514,-6.562774615304079e-06,0.0,0.0002998926502186,0.0,0.0,47.41244888305664,0.0,0.0,0.0,0.4199342429637909,4.0,0.0,1.0
487260,293.1425170898437,297.1499938964844,293.1499938964844,0.0969249308109283,-2232.853271484375,304.15020751953125,0.7841928005218506,0.1578294783830642,0.1427981704473495,293.1676025390625,297.1499938964844,293.1499938964844,0.0038360869511961,-304.1895446777344,296.4049987792969,0.5251263380050659,0.050000000745058,0.0484548583626747,293.1922607421875,297.1499938964844,293.1499938964844,0.1745449602603912,-2782.443115234375,304.1561584472656,0.9176004528999328,0.253313660621643,0.1778645515441894,293.14813232421875,297.1499938964844,293.1499938964844,0.2432078123092651,-4894.27734375,304.18572998046875,0.9990000128746032,0.3630128800868988,0.3121432662010193,293.2708740234375,297.1499938964844,293.1499938964844,0.0054540741257369,-1991.626708984375,298.3867492675781,0.5251263380050659,0.050000000745058,0.2298489809036255,291.2117919921875,291.1499938964844,261.2712097167969,259.70782470703125,279.7456359863281,293.2709655761719,291.2139892578125,1.0,0.2305802553892135,0.784765362739563,0.784765362739563,1.0,1.0,-1.09343421459198,0.4624163210391998,0.6310179233551025,0.1938967853784561,0.0,0.0,0.589259684085846,35.04244613647461,25.0,34.82495880126953,-12672.4755859375,139.37770080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01824951171875,308.1361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18169.869140625,18000.0,0.0,0.0,0.2950448095798492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200587153434753,0.6200652122497559,-6.443815436796285e-06,0.0,0.0002994329843204,0.0,0.0,44.8774642944336,0.0,0.0,0.0,0.4132225215435028,4.0,0.0,1.0
487320,293.1425170898437,297.1499938964844,293.1499938964844,0.0969249308109283,-2232.853271484375,304.15020751953125,0.7841928005218506,0.1578294783830642,0.1427981704473495,293.1676025390625,297.1499938964844,293.1499938964844,0.0038360869511961,-304.1895446777344,296.4049987792969,0.5251263380050659,0.050000000745058,0.0484548583626747,293.1922607421875,297.1499938964844,293.1499938964844,0.1745449602603912,-2782.443115234375,304.1561584472656,0.9176004528999328,0.253313660621643,0.1778645515441894,293.14813232421875,297.1499938964844,293.1499938964844,0.2432078123092651,-4894.27734375,304.18572998046875,0.9990000128746032,0.3630128800868988,0.3121432662010193,293.2708740234375,297.1499938964844,293.1499938964844,0.0054540741257369,-1991.626708984375,298.3867492675781,0.5251263380050659,0.050000000745058,0.2298489809036255,291.2117919921875,291.1499938964844,261.2712097167969,259.70782470703125,279.7456359863281,293.2709655761719,291.2139892578125,1.0,0.2305802553892135,0.784765362739563,0.784765362739563,1.0,1.0,-1.09343421459198,0.4624163210391998,0.6310179233551025,0.1938967853784561,0.0,0.0,0.589259684085846,35.04244613647461,25.0,34.82495880126953,-12672.4755859375,139.37770080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01824951171875,308.1361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18169.869140625,18000.0,0.0,0.0,0.2950448095798492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200587153434753,0.6200652122497559,-6.443815436796285e-06,0.0,0.0002994329843204,0.0,0.0,44.8774642944336,0.0,0.0,0.0,0.4132225215435028,4.0,0.0,1.0
487380,293.14178466796875,297.1499938964844,293.1499938964844,0.0970114693045616,-2234.29443359375,304.1499938964844,0.7931250929832458,0.1581687480211258,0.1430374830961227,293.1651611328125,297.1499938964844,293.1499938964844,0.003828955348581,-303.49371337890625,296.41387939453125,0.5315360426902771,0.050000000745058,0.0483924373984336,293.1913146972656,297.1499938964844,293.1499938964844,0.1735102087259292,-2769.171630859375,304.15582275390625,0.9274845719337464,0.2524327933788299,0.1771999448537826,293.11822509765625,297.1499938964844,293.1499938964844,0.2336429804563522,-4739.75634765625,304.18963623046875,0.9990000128746032,0.3691252768039703,0.3025058507919311,293.2690734863281,297.1499938964844,293.1499938964844,0.0054102065041661,-1976.775390625,298.3561096191406,0.5315360426902771,0.050000000745058,0.2295528948307037,291.2255249023437,291.1499938964844,261.25640869140625,259.6983642578125,279.744873046875,293.26922607421875,291.2263488769531,1.0,0.226549744606018,0.7845693826675415,0.7845693826675415,1.0,1.0,-1.0809251070022583,0.4569079577922821,0.6240171194076538,0.1908422410488128,0.0,0.0,0.5781428217887878,33.2985954284668,28.0,19.82690620422364,-12519.4267578125,132.90821838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910400390625,308.19464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18193.169921875,18000.0,0.0,0.0,0.2935064435005188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5984744429588318,0.598480761051178,-6.289371413004119e-06,0.0,0.0002978717384394,0.0,0.0,41.9056282043457,0.0,0.0,0.0,0.4051966071128845,4.0,0.0,1.0
487440,293.14178466796875,297.1499938964844,293.1499938964844,0.0970114693045616,-2234.29443359375,304.1499938964844,0.7931250929832458,0.1581687480211258,0.1430374830961227,293.1651611328125,297.1499938964844,293.1499938964844,0.003828955348581,-303.49371337890625,296.41387939453125,0.5315360426902771,0.050000000745058,0.0483924373984336,293.1913146972656,297.1499938964844,293.1499938964844,0.1735102087259292,-2769.171630859375,304.15582275390625,0.9274845719337464,0.2524327933788299,0.1771999448537826,293.11822509765625,297.1499938964844,293.1499938964844,0.2336429804563522,-4739.75634765625,304.18963623046875,0.9990000128746032,0.3691252768039703,0.3025058507919311,293.2690734863281,297.1499938964844,293.1499938964844,0.0054102065041661,-1976.775390625,298.3561096191406,0.5315360426902771,0.050000000745058,0.2295528948307037,291.2255249023437,291.1499938964844,261.25640869140625,259.6983642578125,279.744873046875,293.26922607421875,291.2263488769531,1.0,0.226549744606018,0.7845693826675415,0.7845693826675415,1.0,1.0,-1.0809251070022583,0.4569079577922821,0.6240171194076538,0.1908422410488128,0.0,0.0,0.5781428217887878,33.2985954284668,28.0,19.82690620422364,-12519.4267578125,132.90821838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910400390625,308.19464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18193.169921875,18000.0,0.0,0.0,0.2935064435005188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5984744429588318,0.598480761051178,-6.289371413004119e-06,0.0,0.0002978717384394,0.0,0.0,41.9056282043457,0.0,0.0,0.0,0.4051966071128845,4.0,0.0,1.0
487500,293.1413879394531,297.1499938964844,293.1499938964844,0.0971076190471649,-2236.071044921875,304.1498107910156,0.7962966561317444,0.1583464443683624,0.1431758403778076,293.1638488769531,297.1499938964844,293.1499938964844,0.0038273259997367,-303.3449401855469,296.4161682128906,0.5337607264518738,0.050000000745058,0.0483721047639846,293.1908569335937,297.1499938964844,293.1499938964844,0.1730803251266479,-2763.72021484375,304.1555480957031,0.9306946396827698,0.2520017623901367,0.1768829524517059,293.1039733886719,297.1499938964844,293.1499938964844,0.2304154634475708,-4688.205078125,304.1882629394531,0.9990000128746032,0.3723272979259491,0.2992984652519226,293.2680053710937,297.1499938964844,293.1499938964844,0.0053913895972073,-1970.6646728515625,298.33953857421875,0.5337607264518738,0.050000000745058,0.2294564396142959,291.2279357910156,291.1499938964844,261.2489929199219,259.6936950683594,279.7434997558594,293.2681579589844,291.2279357910156,1.0,0.22528937458992,0.7844713926315308,0.7844713926315308,1.0,1.0,-1.076719045639038,0.4550541341304779,0.6216648817062378,0.1898148655891418,0.0,0.0,0.5726867318153381,32.7291145324707,28.0,10.69583225250244,-12457.2255859375,130.79367065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2873229980469,308.2242126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18192.53125,18000.0,0.0,0.0,0.2923653423786163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876101851463318,0.5876163840293884,-6.210977517184801e-06,0.0,0.0002967136679217,0.0,0.0,40.45227813720703,0.0,0.0,0.0,0.4011760652065277,4.0,0.0,1.0
487560,293.1410217285156,297.1499938964844,293.1499938964844,0.0972518175840377,-2238.815185546875,304.14959716796875,0.7984864115715027,0.1585282683372497,0.1433247029781341,293.1625061035156,297.1499938964844,293.1499938964844,0.0038272028323262,-303.3644104003906,296.41607666015625,0.5352258086204529,0.050000000745058,0.0483590513467788,293.1903686523437,297.1499938964844,293.1499938964844,0.1727328598499298,-2759.3935546875,304.1551513671875,0.932586133480072,0.2515764236450195,0.1765749901533126,293.09149169921875,297.1499938964844,293.1499938964844,0.2283246964216232,-4655.458984375,304.1850891113281,0.9990000128746032,0.3753623366355896,0.2972214519977569,293.266845703125,297.1499938964844,293.1499938964844,0.0053749498911201,-1965.65087890625,298.3213195800781,0.5352258086204529,0.050000000745058,0.2293945252895355,291.2257995605469,291.1499938964844,261.2416076660156,259.6890563964844,279.7414245605469,293.2669982910156,291.2247009277344,1.0,0.2244578599929809,0.7844130992889404,0.7844130992889404,1.0,1.0,-1.073944091796875,0.4538265764713287,0.6201175451278687,0.1891537606716156,0.0,0.0,0.5678234100341797,32.36306381225586,31.0,-0.5657109618186951,-12407.109375,129.42425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3843688964844,308.2522277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18181.8125,18000.0,0.0,0.0,0.2910223007202148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5773802399635315,0.5773863792419434,-6.13618294664775e-06,0.0,0.0002953506482299,0.0,0.0,39.10660552978516,0.0,0.0,0.0,0.3974067866802215,4.0,0.0,1.0
487620,293.14031982421875,297.1499938964844,293.1499938964844,0.0976509600877761,-2246.517578125,304.1490478515625,0.8003803491592407,0.1589011400938034,0.1436487138271331,293.1596374511719,297.1499938964844,293.1499938964844,0.0038314203266054,-303.8624267578125,296.4105529785156,0.5362091064453125,0.050000000745058,0.0483504384756088,293.189453125,297.1499938964844,293.1499938964844,0.1722278296947479,-2753.308837890625,304.154296875,0.9330548048019408,0.2507410943508148,0.1759833693504333,293.0730895996094,297.1499938964844,293.1499938964844,0.22693432867527,-4636.078125,304.1756286621094,0.9990000128746032,0.3805945217609405,0.295842558145523,293.26446533203125,297.1499938964844,293.1499938964844,0.0053477953188121,-1958.197265625,298.2806701660156,0.5362091064453125,0.050000000745058,0.229353666305542,291.21063232421875,291.1499938964844,261.2268371582031,259.67987060546875,279.7358093261719,293.2646484375,291.2083435058594,1.0,0.2239388674497604,0.7842963933944702,0.7842963933944702,1.0,1.0,-1.0719069242477417,0.45290207862854,0.6190048456192017,0.1887047439813614,0.0,0.0,0.5606425404548645,32.11986541748047,34.0,-19.103063583374023,-12349.5380859375,128.4695587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5639953613281,308.3082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18133.4140625,18000.0,0.0,0.0,0.2879179120063782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612616539001465,0.5612676739692688,-6.013814981997712e-06,0.0,0.0002922000712715,0.0,0.0,37.01811599731445,0.0,0.0,0.0,0.3914424479007721,4.0,0.0,1.0
487680,293.14031982421875,297.1499938964844,293.1499938964844,0.0976509600877761,-2246.517578125,304.1490478515625,0.8003803491592407,0.1589011400938034,0.1436487138271331,293.1596374511719,297.1499938964844,293.1499938964844,0.0038314203266054,-303.8624267578125,296.4105529785156,0.5362091064453125,0.050000000745058,0.0483504384756088,293.189453125,297.1499938964844,293.1499938964844,0.1722278296947479,-2753.308837890625,304.154296875,0.9330548048019408,0.2507410943508148,0.1759833693504333,293.0730895996094,297.1499938964844,293.1499938964844,0.22693432867527,-4636.078125,304.1756286621094,0.9990000128746032,0.3805945217609405,0.295842558145523,293.26446533203125,297.1499938964844,293.1499938964844,0.0053477953188121,-1958.197265625,298.2806701660156,0.5362091064453125,0.050000000745058,0.229353666305542,291.21063232421875,291.1499938964844,261.2268371582031,259.67987060546875,279.7358093261719,293.2646484375,291.2083435058594,1.0,0.2239388674497604,0.7842963933944702,0.7842963933944702,1.0,1.0,-1.0719069242477417,0.45290207862854,0.6190048456192017,0.1887047439813614,0.0,0.0,0.5606425404548645,32.11986541748047,34.0,-19.103063583374023,-12349.5380859375,128.4695587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5639953613281,308.3082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18133.4140625,18000.0,0.0,0.0,0.2879179120063782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612616539001465,0.5612676739692688,-6.013814981997712e-06,0.0,0.0002922000712715,0.0,0.0,37.01811599731445,0.0,0.0,0.0,0.3914424479007721,4.0,0.0,1.0
487740,293.1396789550781,297.1499938964844,293.1499938964844,0.0981275960803031,-2255.7412109375,304.1485900878906,0.7993817329406738,0.1592755764722824,0.1439959853887558,293.1566162109375,297.1499938964844,293.1499938964844,0.0038397421594709,-304.74884033203125,296.4024658203125,0.5349294543266296,0.050000000745058,0.0483616814017295,293.1885986328125,297.1499938964844,293.1499938964844,0.1718562990427017,-2748.991943359375,304.1534729003906,0.9296926259994508,0.2499176859855651,0.1754165440797805,293.0639343261719,297.1499938964844,293.1499938964844,0.2286761850118637,-4668.11328125,304.1641540527344,0.9990000128746032,0.384414941072464,0.2976394891738891,293.2623291015625,297.1499938964844,293.1499938964844,0.0053250705823302,-1952.6258544921875,298.2370300292969,0.5349294543266296,0.050000000745058,0.2294069975614547,291.1885986328125,291.1499938964844,261.2120056152344,259.6707458496094,279.7287292480469,293.262451171875,291.1858825683594,1.0,0.2247255593538284,0.7841797471046448,0.7841797471046448,1.0,1.0,-1.0738763809204102,0.4537222981452942,0.620154082775116,0.1892489790916443,0.0,0.0,0.5569260716438293,32.43159103393555,37.0,-29.44655990600586,-12344.431640625,129.5327606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6998291015625,308.3542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18076.298828125,18000.0,0.0,0.0,0.2846138775348663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517234802246094,0.5517294406890869,-5.936505203862907e-06,0.0,0.0002888469025492,0.0,0.0,35.78962326049805,0.0,0.0,0.0,0.3878665268421173,4.0,0.0,1.0
487800,293.1396789550781,297.1499938964844,293.1499938964844,0.0981275960803031,-2255.7412109375,304.1485900878906,0.7993817329406738,0.1592755764722824,0.1439959853887558,293.1566162109375,297.1499938964844,293.1499938964844,0.0038397421594709,-304.74884033203125,296.4024658203125,0.5349294543266296,0.050000000745058,0.0483616814017295,293.1885986328125,297.1499938964844,293.1499938964844,0.1718562990427017,-2748.991943359375,304.1534729003906,0.9296926259994508,0.2499176859855651,0.1754165440797805,293.0639343261719,297.1499938964844,293.1499938964844,0.2286761850118637,-4668.11328125,304.1641540527344,0.9990000128746032,0.384414941072464,0.2976394891738891,293.2623291015625,297.1499938964844,293.1499938964844,0.0053250705823302,-1952.6258544921875,298.2370300292969,0.5349294543266296,0.050000000745058,0.2294069975614547,291.1885986328125,291.1499938964844,261.2120056152344,259.6707458496094,279.7287292480469,293.262451171875,291.1858825683594,1.0,0.2247255593538284,0.7841797471046448,0.7841797471046448,1.0,1.0,-1.0738763809204102,0.4537222981452942,0.620154082775116,0.1892489790916443,0.0,0.0,0.5569260716438293,32.43159103393555,37.0,-29.44655990600586,-12344.431640625,129.5327606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6998291015625,308.3542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18076.298828125,18000.0,0.0,0.0,0.2846138775348663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517234802246094,0.5517294406890869,-5.936505203862907e-06,0.0,0.0002888469025492,0.0,0.0,35.78962326049805,0.0,0.0,0.0,0.3878665268421173,4.0,0.0,1.0
487860,293.13916015625,297.1499938964844,293.1499938964844,0.0986354947090148,-2265.55859375,304.1482238769531,0.7960247993469238,0.1596389859914779,0.1443518847227096,293.1534729003906,297.1499938964844,293.1499938964844,0.003850960638374,-305.8855285644531,296.3941345214844,0.5318444967269897,0.050000000745058,0.0483896024525165,293.1878356933594,297.1499938964844,293.1499938964844,0.1715439707040786,-2745.4287109375,304.15283203125,0.9232386946678162,0.2490959614515304,0.1748648285865783,293.0636291503906,297.1499938964844,293.1499938964844,0.2330019772052765,-4742.05859375,304.1522216796875,0.9990000128746032,0.3866754174232483,0.3020572662353515,293.2606811523437,297.1499938964844,293.1499938964844,0.005304449237883,-1947.8992919921875,298.1914978027344,0.5318444967269897,0.050000000745058,0.2295394390821457,291.1640014648437,291.1499938964844,261.1970520019531,259.6616516113281,279.72088623046875,293.2607727050781,291.16119384765625,1.0,0.2265907824039459,0.7839469313621521,0.7839469313621521,1.0,1.0,-1.0791352987289429,0.4559643268585205,0.6231709718704224,0.1905951201915741,0.0,0.0,0.5566926598548889,33.20871353149414,40.0,-33.6545295715332,-12383.5205078125,132.28724670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77203369140625,308.37939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.650390625,18000.0,0.0,0.0,0.2815272212028503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487746596336365,0.5487805604934692,-5.904023055336438e-06,0.0,0.0002857143408618,0.0,0.0,35.3720588684082,0.0,0.0,0.0,0.3866624534130096,4.0,0.0,1.0
487920,293.13916015625,297.1499938964844,293.1499938964844,0.0986354947090148,-2265.55859375,304.1482238769531,0.7960247993469238,0.1596389859914779,0.1443518847227096,293.1534729003906,297.1499938964844,293.1499938964844,0.003850960638374,-305.8855285644531,296.3941345214844,0.5318444967269897,0.050000000745058,0.0483896024525165,293.1878356933594,297.1499938964844,293.1499938964844,0.1715439707040786,-2745.4287109375,304.15283203125,0.9232386946678162,0.2490959614515304,0.1748648285865783,293.0636291503906,297.1499938964844,293.1499938964844,0.2330019772052765,-4742.05859375,304.1522216796875,0.9990000128746032,0.3866754174232483,0.3020572662353515,293.2606811523437,297.1499938964844,293.1499938964844,0.005304449237883,-1947.8992919921875,298.1914978027344,0.5318444967269897,0.050000000745058,0.2295394390821457,291.1640014648437,291.1499938964844,261.1970520019531,259.6616516113281,279.72088623046875,293.2607727050781,291.16119384765625,1.0,0.2265907824039459,0.7839469313621521,0.7839469313621521,1.0,1.0,-1.0791352987289429,0.4559643268585205,0.6231709718704224,0.1905951201915741,0.0,0.0,0.5566926598548889,33.20871353149414,40.0,-33.6545295715332,-12383.5205078125,132.28724670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77203369140625,308.37939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.650390625,18000.0,0.0,0.0,0.2815272212028503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487746596336365,0.5487805604934692,-5.904023055336438e-06,0.0,0.0002857143408618,0.0,0.0,35.3720588684082,0.0,0.0,0.0,0.3866624534130096,4.0,0.0,1.0
