time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487980,293.1388244628906,297.1499938964844,293.1499938964844,0.0991432145237922,-2275.34619140625,304.14794921875,0.7908336520195007,0.1599822491407394,0.1447050869464874,293.1503295898437,297.1499938964844,293.1499938964844,0.0038642534054815,-307.1806640625,296.386962890625,0.5274198651313782,0.050000000745058,0.0484318621456623,293.1871643066406,297.1499938964844,293.1499938964844,0.1712424308061599,-2741.9658203125,304.15240478515625,0.914527952671051,0.2482694387435913,0.1743212193250656,293.0712890625,297.1499938964844,293.1499938964844,0.2394643872976303,-4850.005859375,304.1407470703125,0.9990000128746032,0.3873270452022552,0.3086232841014862,293.2596740722656,297.1499938964844,293.1499938964844,0.0052843908779323,-1943.337890625,298.1446533203125,0.5274198651313782,0.050000000745058,0.2297399044036865,291.13946533203125,291.1499938964844,261.18194580078125,259.6524963378906,279.71221923828125,293.2597045898437,291.13677978515625,1.0,0.2293456345796585,0.7837141752243042,0.7837141752243042,1.0,1.0,-1.087078094482422,0.4593800008296966,0.6276981830596924,0.1926050633192062,0.0,0.0,0.5597484111785889,34.38447952270508,43.0,-33.941383361816406,-12459.056640625,136.49684143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7706604003906,308.3765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.16015625,18000.0,0.0,0.0,0.2790329158306122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521117448806763,0.552117645740509,-5.914195753575768e-06,0.0,0.0002831829187925,0.0,0.0,35.71175003051758,0.0,0.0,0.0,0.3877166211605072,4.0,0.0,1.0
488040,293.1388244628906,297.1499938964844,293.1499938964844,0.0991432145237922,-2275.34619140625,304.14794921875,0.7908336520195007,0.1599822491407394,0.1447050869464874,293.1503295898437,297.1499938964844,293.1499938964844,0.0038642534054815,-307.1806640625,296.386962890625,0.5274198651313782,0.050000000745058,0.0484318621456623,293.1871643066406,297.1499938964844,293.1499938964844,0.1712424308061599,-2741.9658203125,304.15240478515625,0.914527952671051,0.2482694387435913,0.1743212193250656,293.0712890625,297.1499938964844,293.1499938964844,0.2394643872976303,-4850.005859375,304.1407470703125,0.9990000128746032,0.3873270452022552,0.3086232841014862,293.2596740722656,297.1499938964844,293.1499938964844,0.0052843908779323,-1943.337890625,298.1446533203125,0.5274198651313782,0.050000000745058,0.2297399044036865,291.13946533203125,291.1499938964844,261.18194580078125,259.6524963378906,279.71221923828125,293.2597045898437,291.13677978515625,1.0,0.2293456345796585,0.7837141752243042,0.7837141752243042,1.0,1.0,-1.087078094482422,0.4593800008296966,0.6276981830596924,0.1926050633192062,0.0,0.0,0.5597484111785889,34.38447952270508,43.0,-33.941383361816406,-12459.056640625,136.49684143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7706604003906,308.3765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.16015625,18000.0,0.0,0.0,0.2790329158306122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521117448806763,0.552117645740509,-5.914195753575768e-06,0.0,0.0002831829187925,0.0,0.0,35.71175003051758,0.0,0.0,0.0,0.3877166211605072,4.0,0.0,1.0
488100,293.13873291015625,297.1499938964844,293.1499938964844,0.0993912145495414,-2280.11572265625,304.1478881835937,0.7877112030982971,0.1601445972919464,0.1448782682418823,293.1488037109375,297.1499938964844,293.1499938964844,0.0038715011905878,-307.8693542480469,296.3840026855469,0.5248473882675171,0.050000000745058,0.048457745462656,293.1868896484375,297.1499938964844,293.1499938964844,0.1710873991250991,-2740.16162109375,304.1522521972656,0.9096502661705016,0.247853547334671,0.1740511953830719,293.0777587890625,297.1499938964844,293.1499938964844,0.2433742433786392,-4914.546875,304.1353454589844,0.9990000128746032,0.3870494663715362,0.3125772774219513,293.2594299316406,297.1499938964844,293.1499938964844,0.0052742850966751,-1940.9954833984373,298.12078857421875,0.5248473882675171,0.050000000745058,0.2298626899719238,291.127685546875,291.1499938964844,261.17431640625,259.6478881835937,279.70758056640625,293.2594299316406,291.1251220703125,1.0,0.231003537774086,0.7835977673530579,0.7835977673530579,1.0,1.0,-1.0918858051300049,0.4614551961421966,0.6304306387901306,0.1938170790672302,0.0,0.0,0.5624240040779114,35.104122161865234,43.0,-33.211448669433594,-12508.2138671875,139.08642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7418518066406,308.36376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.5859375,18000.0,0.0,0.0,0.2781063318252563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5560010075569153,0.5560069680213928,-5.934547971264692e-06,0.0,0.0002822425740305,0.0,0.0,36.15293884277344,0.0,0.0,0.0,0.3890484273433685,4.0,0.0,1.0
488160,293.138671875,297.1499938964844,293.1499938964844,0.0996332243084907,-2284.761962890625,304.1478271484375,0.7843210697174072,0.1603004187345504,0.1450483500957489,293.14727783203125,297.1499938964844,293.1499938964844,0.003879077034071,-308.578125,296.38153076171875,0.5221067070960999,0.050000000745058,0.0484864935278892,293.1866455078125,297.1499938964844,293.1499938964844,0.1709265708923339,-2738.27001953125,304.1521301269531,0.9046387076377868,0.2474358528852462,0.1737819910049438,293.0858764648437,297.1499938964844,293.1499938964844,0.2476744055747985,-4985.03369140625,304.13018798828125,0.9990000128746032,0.3863756954669952,0.3169103860855102,293.25933837890625,297.1499938964844,293.1499938964844,0.0052640349604189,-1938.570556640625,298.09674072265625,0.5221067070960999,0.050000000745058,0.2299990355968475,291.1163635253906,291.1499938964844,261.1666259765625,259.64324951171875,279.70294189453125,293.25933837890625,291.1139221191406,1.0,0.2328216135501861,0.7834270000457764,0.7834270000457764,1.0,1.0,-1.097165584564209,0.4637329578399658,0.6334326267242432,0.1951403021812439,0.0,0.0,0.5658036470413208,35.90272903442383,46.0,-32.07516098022461,-12563.8037109375,141.96925354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6952514648437,308.3435363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17915.7109375,18000.0,0.0,0.0,0.2774335741996765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612847208976746,0.5612906813621521,-5.9647381931426935e-06,0.0,0.000281559798168,0.0,0.0,36.77047348022461,0.0,0.0,0.0,0.3908929228782654,4.0,0.0,1.0
488220,293.1386413574219,297.1499938964844,293.1499938964844,0.1000951305031776,-2293.60498046875,304.1477966308594,0.7769497632980347,0.1605920642614364,0.1453781127929687,293.14434814453125,297.1499938964844,293.1499938964844,0.0038950603920966,-310.040283203125,296.37823486328125,0.5162973403930664,0.050000000745058,0.048551857471466,293.18621826171875,297.1499938964844,293.1499938964844,0.1705819517374038,-2734.152587890625,304.1520080566406,0.8944005370140076,0.2465957552194595,0.1732458919286728,293.1064147949219,297.1499938964844,293.1499938964844,0.2572966814041137,-5141.18212890625,304.12078857421875,0.9990000128746032,0.3838425874710083,0.326549768447876,293.2597045898437,297.1499938964844,293.1499938964844,0.0052428506314754,-1933.3660888671875,298.0479736328125,0.5162973403930664,0.050000000745058,0.2303091138601303,291.095458984375,291.1499938964844,261.15106201171875,259.63385009765625,279.6932373046875,293.2596740722656,291.09332275390625,1.0,0.2368738800287246,0.7830854058265686,0.7830854058265686,1.0,1.0,-1.1089379787445068,0.4688257277011871,0.6401122212409973,0.198086529970169,0.0,0.0,0.5745015144348145,37.716575622558594,49.0,-29.04786491394043,-12691.86328125,148.54898071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5528259277344,308.2820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17868.048828125,18000.0,0.0,0.0,0.2769447565078735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5758209824562073,0.5758270025253296,-6.054305686120642e-06,0.0,0.000281063694274,0.0,0.0,38.5360221862793,0.0,0.0,0.0,0.396073579788208,4.0,0.0,1.0
488280,293.1386413574219,297.1499938964844,293.1499938964844,0.1000951305031776,-2293.60498046875,304.1477966308594,0.7769497632980347,0.1605920642614364,0.1453781127929687,293.14434814453125,297.1499938964844,293.1499938964844,0.0038950603920966,-310.040283203125,296.37823486328125,0.5162973403930664,0.050000000745058,0.048551857471466,293.18621826171875,297.1499938964844,293.1499938964844,0.1705819517374038,-2734.152587890625,304.1520080566406,0.8944005370140076,0.2465957552194595,0.1732458919286728,293.1064147949219,297.1499938964844,293.1499938964844,0.2572966814041137,-5141.18212890625,304.12078857421875,0.9990000128746032,0.3838425874710083,0.326549768447876,293.2597045898437,297.1499938964844,293.1499938964844,0.0052428506314754,-1933.3660888671875,298.0479736328125,0.5162973403930664,0.050000000745058,0.2303091138601303,291.095458984375,291.1499938964844,261.15106201171875,259.63385009765625,279.6932373046875,293.2596740722656,291.09332275390625,1.0,0.2368738800287246,0.7830854058265686,0.7830854058265686,1.0,1.0,-1.1089379787445068,0.4688257277011871,0.6401122212409973,0.198086529970169,0.0,0.0,0.5745015144348145,37.716575622558594,49.0,-29.04786491394043,-12691.86328125,148.54898071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5528259277344,308.2820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17868.048828125,18000.0,0.0,0.0,0.2769447565078735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5758209824562073,0.5758270025253296,-6.054305686120642e-06,0.0,0.000281063694274,0.0,0.0,38.5360221862793,0.0,0.0,0.0,0.396073579788208,4.0,0.0,1.0
488340,293.13873291015625,297.1499938964844,293.1499938964844,0.1005250811576843,-2301.804443359375,304.1477966308594,0.7691167593002319,0.1608584821224212,0.1456936001777649,293.1415100097656,297.1499938964844,293.1499938964844,0.0039119822904467,-311.54656982421875,296.37713623046875,0.5103042125701904,0.050000000745058,0.0486265532672405,293.18585205078125,297.1499938964844,293.1499938964844,0.1702037453651428,-2729.553955078125,304.1519775390625,0.8836614489555359,0.2457515299320221,0.1727132648229599,293.1321105957031,297.1499938964844,293.1499938964844,0.2680460512638092,-5313.427734375,304.1126403808594,0.9990000128746032,0.3797516524791717,0.3372270464897156,293.2606506347656,297.1499938964844,293.1499938964844,0.0052206078544259,-1927.625244140625,297.99853515625,0.5103042125701904,0.050000000745058,0.2306634187698364,291.0770874023437,291.1499938964844,261.1352233886719,259.624267578125,279.6828918457031,293.26055908203125,291.0752868652344,1.0,0.2413784712553024,0.7827438712120056,0.7827438712120056,1.0,1.0,-1.1220076084136963,0.474498838186264,0.6475086808204651,0.2013545930385589,0.0,0.0,0.5854810476303101,39.78570938110352,37.0,-25.49798393249512,-12838.7705078125,156.10604858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3556213378906,308.1972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17822.673828125,18000.0,0.0,0.0,0.2776874899864197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952538251876831,0.5952600240707397,-6.182237484608777e-06,0.0,0.0002818174834828,0.0,0.0,41.0189208984375,0.0,0.0,0.0,0.4031591415405273,4.0,0.0,1.0
488400,293.13873291015625,297.1499938964844,293.1499938964844,0.1005250811576843,-2301.804443359375,304.1477966308594,0.7691167593002319,0.1608584821224212,0.1456936001777649,293.1415100097656,297.1499938964844,293.1499938964844,0.0039119822904467,-311.54656982421875,296.37713623046875,0.5103042125701904,0.050000000745058,0.0486265532672405,293.18585205078125,297.1499938964844,293.1499938964844,0.1702037453651428,-2729.553955078125,304.1519775390625,0.8836614489555359,0.2457515299320221,0.1727132648229599,293.1321105957031,297.1499938964844,293.1499938964844,0.2680460512638092,-5313.427734375,304.1126403808594,0.9990000128746032,0.3797516524791717,0.3372270464897156,293.2606506347656,297.1499938964844,293.1499938964844,0.0052206078544259,-1927.625244140625,297.99853515625,0.5103042125701904,0.050000000745058,0.2306634187698364,291.0770874023437,291.1499938964844,261.1352233886719,259.624267578125,279.6828918457031,293.26055908203125,291.0752868652344,1.0,0.2413784712553024,0.7827438712120056,0.7827438712120056,1.0,1.0,-1.1220076084136963,0.474498838186264,0.6475086808204651,0.2013545930385589,0.0,0.0,0.5854810476303101,39.78570938110352,37.0,-25.49798393249512,-12838.7705078125,156.10604858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3556213378906,308.1972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17822.673828125,18000.0,0.0,0.0,0.2776874899864197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952538251876831,0.5952600240707397,-6.182237484608777e-06,0.0,0.0002818174834828,0.0,0.0,41.0189208984375,0.0,0.0,0.0,0.4031591415405273,4.0,0.0,1.0
488460,293.1387023925781,297.1499938964844,293.1499938964844,0.1007289960980415,-2305.486083984375,304.1482238769531,0.7708743810653687,0.16115103662014,0.1459334790706634,293.138671875,297.1499938964844,293.1499938964844,0.0039214845746755,-312.25732421875,296.38751220703125,0.5112459063529968,0.050000000745058,0.0486142560839653,293.1853332519531,297.1499938964844,293.1499938964844,0.1694911271333694,-2720.319091796875,304.15252685546875,0.8842028975486755,0.2449498921632766,0.1721349209547042,293.15252685546875,297.1499938964844,293.1499938964844,0.2670246660709381,-5292.01611328125,304.12744140625,0.9990000128746032,0.3760261237621307,0.33549565076828,293.26177978515625,297.1499938964844,293.1499938964844,0.0051848553121089,-1915.9560546875,297.9564208984375,0.5112459063529968,0.050000000745058,0.2306050956249237,291.0761413574219,291.1499938964844,261.1190185546875,259.6144104003906,279.6800842285156,293.2616882324219,291.0788269042969,1.0,0.2400707304477691,0.7823160886764526,0.7823160886764526,1.0,1.0,-1.1194477081298828,0.4732798337936401,0.6461678147315979,0.2008004486560821,0.0,0.0,0.5959038138389587,39.44316482543945,25.0,7.368712902069092,-12887.2421875,154.7317657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13409423828125,308.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17809.568359375,18000.0,0.0,0.0,0.279526799917221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173096299171448,0.617315948009491,-6.341676908050431e-06,0.0,0.0002836841740645,0.0,0.0,44.03068542480469,0.0,0.0,0.0,0.4113693237304687,4.0,0.0,1.0
488520,293.1387023925781,297.1499938964844,293.1499938964844,0.1007289960980415,-2305.486083984375,304.1482238769531,0.7708743810653687,0.16115103662014,0.1459334790706634,293.138671875,297.1499938964844,293.1499938964844,0.0039214845746755,-312.25732421875,296.38751220703125,0.5112459063529968,0.050000000745058,0.0486142560839653,293.1853332519531,297.1499938964844,293.1499938964844,0.1694911271333694,-2720.319091796875,304.15252685546875,0.8842028975486755,0.2449498921632766,0.1721349209547042,293.15252685546875,297.1499938964844,293.1499938964844,0.2670246660709381,-5292.01611328125,304.12744140625,0.9990000128746032,0.3760261237621307,0.33549565076828,293.26177978515625,297.1499938964844,293.1499938964844,0.0051848553121089,-1915.9560546875,297.9564208984375,0.5112459063529968,0.050000000745058,0.2306050956249237,291.0761413574219,291.1499938964844,261.1190185546875,259.6144104003906,279.6800842285156,293.2616882324219,291.0788269042969,1.0,0.2400707304477691,0.7823160886764526,0.7823160886764526,1.0,1.0,-1.1194477081298828,0.4732798337936401,0.6461678147315979,0.2008004486560821,0.0,0.0,0.5959038138389587,39.44316482543945,25.0,7.368712902069092,-12887.2421875,154.7317657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13409423828125,308.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17809.568359375,18000.0,0.0,0.0,0.279526799917221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173096299171448,0.617315948009491,-6.341676908050431e-06,0.0,0.0002836841740645,0.0,0.0,44.03068542480469,0.0,0.0,0.0,0.4113693237304687,4.0,0.0,1.0
488580,293.138427734375,297.1499938964844,293.1499938964844,0.1005849093198776,-2302.142822265625,304.1490478515625,0.7817942500114441,0.1614930331707,0.1461417376995086,293.1358642578125,297.1499938964844,293.1499938964844,0.0039180400781333,-311.5442199707031,296.42138671875,0.5187934041023254,0.050000000745058,0.0485229603946208,293.1845703125,297.1499938964844,293.1499938964844,0.1682103872299194,-2703.20361328125,304.1538391113281,0.8953559994697571,0.2442056089639663,0.1715385615825653,293.1497802734375,297.1499938964844,293.1499938964844,0.2542692720890045,-5080.75,304.15643310546875,0.9990000128746032,0.3764646649360657,0.3223282694816589,293.26251220703125,297.1499938964844,293.1499938964844,0.0051315468735992,-1895.78125,297.9331359863281,0.5187934041023254,0.050000000745058,0.2301720380783081,291.11334228515625,291.1499938964844,261.1024475097656,259.6042785644531,279.6831970214844,293.2624816894531,291.1185302734375,1.0,0.2341865748167038,0.7818883061408997,0.7818883061408997,1.0,1.0,-1.102552890777588,0.4657966494560241,0.636756181716919,0.1966368108987808,0.0,0.0,0.5985438823699951,36.90627670288086,25.0,46.96227645874024,-12783.25390625,145.28858947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578857421875,308.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.07421875,18000.0,0.0,0.0,0.2817311882972717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286522150039673,0.6286587119102478,-6.4513565121160354e-06,0.0,0.000285921327304,0.0,0.0,45.7874641418457,0.0,0.0,0.0,0.4158724546432495,4.0,0.0,1.0
488640,293.138427734375,297.1499938964844,293.1499938964844,0.1005849093198776,-2302.142822265625,304.1490478515625,0.7817942500114441,0.1614930331707,0.1461417376995086,293.1358642578125,297.1499938964844,293.1499938964844,0.0039180400781333,-311.5442199707031,296.42138671875,0.5187934041023254,0.050000000745058,0.0485229603946208,293.1845703125,297.1499938964844,293.1499938964844,0.1682103872299194,-2703.20361328125,304.1538391113281,0.8953559994697571,0.2442056089639663,0.1715385615825653,293.1497802734375,297.1499938964844,293.1499938964844,0.2542692720890045,-5080.75,304.15643310546875,0.9990000128746032,0.3764646649360657,0.3223282694816589,293.26251220703125,297.1499938964844,293.1499938964844,0.0051315468735992,-1895.78125,297.9331359863281,0.5187934041023254,0.050000000745058,0.2301720380783081,291.11334228515625,291.1499938964844,261.1024475097656,259.6042785644531,279.6831970214844,293.2624816894531,291.1185302734375,1.0,0.2341865748167038,0.7818883061408997,0.7818883061408997,1.0,1.0,-1.102552890777588,0.4657966494560241,0.636756181716919,0.1966368108987808,0.0,0.0,0.5985438823699951,36.90627670288086,25.0,46.96227645874024,-12783.25390625,145.28858947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578857421875,308.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.07421875,18000.0,0.0,0.0,0.2817311882972717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286522150039673,0.6286587119102478,-6.4513565121160354e-06,0.0,0.000285921327304,0.0,0.0,45.7874641418457,0.0,0.0,0.0,0.4158724546432495,4.0,0.0,1.0
488700,293.13824462890625,297.1499938964844,293.1499938964844,0.1004852503538131,-2299.902099609375,304.1494140625,0.787286639213562,0.1616758555173874,0.1462644636631012,293.1344909667969,297.1499938964844,293.1499938964844,0.0039153299294412,-311.0584716796875,296.44171142578125,0.5226351618766785,0.050000000745058,0.0484808310866355,293.1841735839844,297.1499938964844,293.1499938964844,0.1675175130367279,-2693.91943359375,304.1543884277344,0.9009050130844116,0.2438485473394394,0.1712567657232284,293.13983154296875,297.1499938964844,293.1499938964844,0.2479297965764999,-4976.64306640625,304.1667175292969,0.9990000128746032,0.3784198760986328,0.3160647749900818,293.2626037597656,297.1499938964844,293.1499938964844,0.00510437740013,-1885.186767578125,297.9248352050781,0.5226351618766785,0.050000000745058,0.2299721837043762,291.1373291015625,291.1499938964844,261.093994140625,259.5990905761719,279.6840515136719,293.2626037597656,291.1423034667969,1.0,0.2317211031913757,0.7816743850708008,0.7816743850708008,1.0,1.0,-1.0945501327514648,0.4622750580310821,0.6322750449180603,0.1946181058883667,0.0,0.0,0.5969849824905396,35.7325325012207,25.0,55.1265983581543,-12710.6982421875,140.95677185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9043884277344,308.0706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.025390625,18000.0,0.0,0.0,0.282707542181015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6285839080810547,0.6285904049873352,-6.466201739385724e-06,0.0,0.0002869122254196,0.0,0.0,45.8651123046875,0.0,0.0,0.0,0.4159919917583465,4.0,0.0,1.0
488760,293.1380310058594,297.1499938964844,293.1499938964844,0.1004419773817062,-2298.810546875,304.14959716796875,0.7921993136405945,0.1618657559156417,0.1463973820209503,293.13311767578125,297.1499938964844,293.1499938964844,0.0039136507548391,-310.7187194824219,296.45928955078125,0.5260817408561707,0.050000000745058,0.0484451837837696,293.1837158203125,297.1499938964844,293.1499938964844,0.1669182181358337,-2685.9501953125,304.1546630859375,0.905815839767456,0.2435021549463272,0.1709850430488586,293.12762451171875,297.1499938964844,293.1499938964844,0.2424777895212173,-4887.35693359375,304.1735534667969,0.9990000128746032,0.3809393048286438,0.3106668889522552,293.262451171875,297.1499938964844,293.1499938964844,0.005079404450953,-1875.7164306640625,297.91473388671875,0.5260817408561707,0.050000000745058,0.2298030853271484,291.1562194824219,291.1499938964844,261.0854187011719,259.5937805175781,279.6838684082031,293.2624816894531,291.1596069335937,1.0,0.2294695228338241,0.7815889716148376,0.7815889716148376,1.0,1.0,-1.0876582860946655,0.4592489302158355,0.6284093260765076,0.1929134279489517,0.0,0.0,0.5946389436721802,34.73894119262695,28.0,50.2407112121582,-12635.7001953125,137.3025665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87420654296875,308.0459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18038.22265625,18000.0,0.0,0.0,0.283534437417984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6254684925079346,0.6254749298095703,-6.45495993012446e-06,0.0,0.000287751405267,0.0,0.0,45.48528289794922,0.0,0.0,0.0,0.4149593114852905,4.0,0.0,1.0
488820,293.1375427246094,297.1499938964844,293.1499938964844,0.1005388721823692,-2300.317138671875,304.1495666503906,0.7987285256385803,0.1622692644596099,0.1467111110687255,293.1302185058594,297.1499938964844,293.1499938964844,0.0039167627692222,-310.7297058105469,296.4851989746094,0.53053218126297,0.050000000745058,0.0484018512070179,293.1827392578125,297.1499938964844,293.1499938964844,0.1660174429416656,-2674.147216796875,304.15460205078125,0.9120941162109376,0.2428460717201233,0.1704871952533722,293.10260009765625,297.1499938964844,293.1499938964844,0.2356093376874923,-4776.11376953125,304.1768493652344,0.9990000128746032,0.3865856826305389,0.3039753437042236,293.26153564453125,297.1499938964844,293.1499938964844,0.0050386595539748,-1860.986572265625,297.8881225585937,0.53053218126297,0.050000000745058,0.2295975387096405,291.176513671875,291.1499938964844,261.0679016113281,259.5828857421875,279.6803894042969,293.2616271972656,291.1776123046875,1.0,0.226810336112976,0.7814180850982666,0.7814180850982666,1.0,1.0,-1.079103946685791,0.4554948806762695,0.6236091256141663,0.1907840222120285,0.0,0.0,0.5895172953605652,33.52923583984375,31.0,28.315523147583008,-12523.8271484375,132.86734008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8733215332031,308.0162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18083.560546875,18000.0,0.0,0.0,0.284670889377594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.616114616394043,0.6161209940910339,-6.394689535227371e-06,0.0,0.0002889047609642,0.0,0.0,44.20852279663086,0.0,0.0,0.0,0.4115611314773559,4.0,0.0,1.0
488880,293.1375427246094,297.1499938964844,293.1499938964844,0.1005388721823692,-2300.317138671875,304.1495666503906,0.7987285256385803,0.1622692644596099,0.1467111110687255,293.1302185058594,297.1499938964844,293.1499938964844,0.0039167627692222,-310.7297058105469,296.4851989746094,0.53053218126297,0.050000000745058,0.0484018512070179,293.1827392578125,297.1499938964844,293.1499938964844,0.1660174429416656,-2674.147216796875,304.15460205078125,0.9120941162109376,0.2428460717201233,0.1704871952533722,293.10260009765625,297.1499938964844,293.1499938964844,0.2356093376874923,-4776.11376953125,304.1768493652344,0.9990000128746032,0.3865856826305389,0.3039753437042236,293.26153564453125,297.1499938964844,293.1499938964844,0.0050386595539748,-1860.986572265625,297.8881225585937,0.53053218126297,0.050000000745058,0.2295975387096405,291.176513671875,291.1499938964844,261.0679016113281,259.5828857421875,279.6803894042969,293.2616271972656,291.1776123046875,1.0,0.226810336112976,0.7814180850982666,0.7814180850982666,1.0,1.0,-1.079103946685791,0.4554948806762695,0.6236091256141663,0.1907840222120285,0.0,0.0,0.5895172953605652,33.52923583984375,31.0,28.315523147583008,-12523.8271484375,132.86734008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8733215332031,308.0162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18083.560546875,18000.0,0.0,0.0,0.284670889377594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.616114616394043,0.6161209940910339,-6.394689535227371e-06,0.0,0.0002889047609642,0.0,0.0,44.20852279663086,0.0,0.0,0.0,0.4115611314773559,4.0,0.0,1.0
488940,293.1369323730469,297.1499938964844,293.1499938964844,0.1008252501487732,-2305.604248046875,304.14923095703125,0.8017406463623047,0.1627049297094345,0.147079661488533,293.126953125,297.1499938964844,293.1499938964844,0.003926817793399,-311.4631652832031,296.5028686523437,0.5322901606559753,0.050000000745058,0.0483854971826076,293.181640625,297.1499938964844,293.1499938964844,0.1654262095689773,-2666.604736328125,304.154052734375,0.9141160249710084,0.2422424852848053,0.1700454801321029,293.0832214355469,297.1499938964844,293.1499938964844,0.232859119772911,-4733.251953125,304.1723327636719,0.9990000128746032,0.3917333781719208,0.3014113306999206,293.2600402832031,297.1499938964844,293.1499938964844,0.0050067426636815,-1850.31787109375,297.8551940917969,0.5322901606559753,0.050000000745058,0.2295199632644653,291.1796569824219,291.1499938964844,261.04986572265625,259.571533203125,279.674072265625,293.2601318359375,291.1792907714844,1.0,0.2258319705724716,0.7812472581863403,0.7812472581863403,1.0,1.0,-1.0758241415023804,0.4540427327156067,0.6217814087867737,0.1899625957012176,0.0,0.0,0.5852153301239014,33.07237243652344,34.0,6.720609188079834,-12466.0595703125,131.19610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92333984375,308.0152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.064453125,18000.0,0.0,0.0,0.285187691450119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068816781044006,0.6068880558013916,-6.325329650280764e-06,0.0,0.0002894292410928,0.0,0.0,42.91552734375,0.0,0.0,0.0,0.4080968797206878,4.0,0.0,1.0
489000,293.1369323730469,297.1499938964844,293.1499938964844,0.1008252501487732,-2305.604248046875,304.14923095703125,0.8017406463623047,0.1627049297094345,0.147079661488533,293.126953125,297.1499938964844,293.1499938964844,0.003926817793399,-311.4631652832031,296.5028686523437,0.5322901606559753,0.050000000745058,0.0483854971826076,293.181640625,297.1499938964844,293.1499938964844,0.1654262095689773,-2666.604736328125,304.154052734375,0.9141160249710084,0.2422424852848053,0.1700454801321029,293.0832214355469,297.1499938964844,293.1499938964844,0.232859119772911,-4733.251953125,304.1723327636719,0.9990000128746032,0.3917333781719208,0.3014113306999206,293.2600402832031,297.1499938964844,293.1499938964844,0.0050067426636815,-1850.31787109375,297.8551940917969,0.5322901606559753,0.050000000745058,0.2295199632644653,291.1796569824219,291.1499938964844,261.04986572265625,259.571533203125,279.674072265625,293.2601318359375,291.1792907714844,1.0,0.2258319705724716,0.7812472581863403,0.7812472581863403,1.0,1.0,-1.0758241415023804,0.4540427327156067,0.6217814087867737,0.1899625957012176,0.0,0.0,0.5852153301239014,33.07237243652344,34.0,6.720609188079834,-12466.0595703125,131.19610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92333984375,308.0152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.064453125,18000.0,0.0,0.0,0.285187691450119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068816781044006,0.6068880558013916,-6.325329650280764e-06,0.0,0.0002894292410928,0.0,0.0,42.91552734375,0.0,0.0,0.0,0.4080968797206878,4.0,0.0,1.0
489060,293.1363220214844,297.1499938964844,293.1499938964844,0.1012348160147667,-2313.3173828125,304.1488037109375,0.8018001317977905,0.1631615608930587,0.1474902480840683,293.12335205078125,297.1499938964844,293.1499938964844,0.0039421319961547,-312.7125244140625,296.5165710449219,0.5317550301551819,0.050000000745058,0.0483904369175434,293.180419921875,297.1499938964844,293.1499938964844,0.1650400459766388,-2661.847900390625,304.1533508300781,0.9124327301979064,0.2416833490133285,0.1696521788835525,293.07196044921875,297.1499938964844,293.1499938964844,0.2334245294332504,-4745.09765625,304.16387939453125,0.9990000128746032,0.3957245349884033,0.3021873235702514,293.25836181640625,297.1499938964844,293.1499938964844,0.0049805263988673,-1842.21142578125,297.8182373046875,0.5317550301551819,0.050000000745058,0.2295434027910232,291.1724853515625,291.1499938964844,261.03125,259.5596618652344,279.6655578613281,293.25848388671875,291.1712646484375,1.0,0.2262389361858368,0.7810812592506409,0.7810812592506409,1.0,1.0,-1.0768089294433594,0.4544515311717987,0.6223574280738831,0.1901910752058029,0.0,0.0,0.5826162099838257,33.210296630859375,37.0,-8.385327339172363,-12459.662109375,131.69857788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9924621582031,308.0333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.556640625,18000.0,0.0,0.0,0.2852660119533539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003487706184387,0.6003550887107849,-6.271669008128811e-06,0.0,0.0002895087236538,0.0,0.0,41.989540100097656,0.0,0.0,0.0,0.4056010246276855,4.0,0.0,1.0
489120,293.1363220214844,297.1499938964844,293.1499938964844,0.1012348160147667,-2313.3173828125,304.1488037109375,0.8018001317977905,0.1631615608930587,0.1474902480840683,293.12335205078125,297.1499938964844,293.1499938964844,0.0039421319961547,-312.7125244140625,296.5165710449219,0.5317550301551819,0.050000000745058,0.0483904369175434,293.180419921875,297.1499938964844,293.1499938964844,0.1650400459766388,-2661.847900390625,304.1533508300781,0.9124327301979064,0.2416833490133285,0.1696521788835525,293.07196044921875,297.1499938964844,293.1499938964844,0.2334245294332504,-4745.09765625,304.16387939453125,0.9990000128746032,0.3957245349884033,0.3021873235702514,293.25836181640625,297.1499938964844,293.1499938964844,0.0049805263988673,-1842.21142578125,297.8182373046875,0.5317550301551819,0.050000000745058,0.2295434027910232,291.1724853515625,291.1499938964844,261.03125,259.5596618652344,279.6655578613281,293.25848388671875,291.1712646484375,1.0,0.2262389361858368,0.7810812592506409,0.7810812592506409,1.0,1.0,-1.0768089294433594,0.4544515311717987,0.6223574280738831,0.1901910752058029,0.0,0.0,0.5826162099838257,33.210296630859375,37.0,-8.385327339172363,-12459.662109375,131.69857788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9924621582031,308.0333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.556640625,18000.0,0.0,0.0,0.2852660119533539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003487706184387,0.6003550887107849,-6.271669008128811e-06,0.0,0.0002895087236538,0.0,0.0,41.989540100097656,0.0,0.0,0.0,0.4056010246276855,4.0,0.0,1.0
489180,293.1357421875,297.1499938964844,293.1499938964844,0.1017180383205413,-2322.460205078125,304.1484069824219,0.7994036078453064,0.1636249721050262,0.1479270607233047,293.1195068359375,297.1499938964844,293.1499938964844,0.0039616199210286,-314.3447265625,296.52880859375,0.5293388962745667,0.050000000745058,0.0484132021665573,293.1792297363281,297.1499938964844,293.1499938964844,0.1647848486900329,-2658.84228515625,304.15264892578125,0.90779447555542,0.2411573529243469,0.1692971438169479,293.06915283203125,297.1499938964844,293.1499938964844,0.2367511242628097,-4802.00537109375,304.1536865234375,0.9990000128746032,0.3982823491096496,0.305740624666214,293.25689697265625,297.1499938964844,293.1499938964844,0.0049576479941606,-1835.588134765625,297.7784423828125,0.5293388962745667,0.050000000745058,0.229651391506195,291.1595153808594,291.1499938964844,261.0119934082031,259.5472412109375,279.6553649902344,293.2569885253906,291.1578369140625,1.0,0.2277972996234893,0.7809153199195862,0.7809153199195862,1.0,1.0,-1.0813277959823608,0.4564029276371002,0.6249248385429382,0.1912882477045059,0.0,0.0,0.5821791291236877,33.8458137512207,40.0,-17.18332290649414,-12498.8037109375,134.0188751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0549621582031,308.05828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.7265625,18000.0,0.0,0.0,0.2851400077342987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977646708488464,0.5977709293365479,-6.244765245355666e-06,0.0,0.0002893808414228,0.0,0.0,41.595794677734375,0.0,0.0,0.0,0.4045564532279968,4.0,0.0,1.0
489240,293.1357421875,297.1499938964844,293.1499938964844,0.1017180383205413,-2322.460205078125,304.1484069824219,0.7994036078453064,0.1636249721050262,0.1479270607233047,293.1195068359375,297.1499938964844,293.1499938964844,0.0039616199210286,-314.3447265625,296.52880859375,0.5293388962745667,0.050000000745058,0.0484132021665573,293.1792297363281,297.1499938964844,293.1499938964844,0.1647848486900329,-2658.84228515625,304.15264892578125,0.90779447555542,0.2411573529243469,0.1692971438169479,293.06915283203125,297.1499938964844,293.1499938964844,0.2367511242628097,-4802.00537109375,304.1536865234375,0.9990000128746032,0.3982823491096496,0.305740624666214,293.25689697265625,297.1499938964844,293.1499938964844,0.0049576479941606,-1835.588134765625,297.7784423828125,0.5293388962745667,0.050000000745058,0.229651391506195,291.1595153808594,291.1499938964844,261.0119934082031,259.5472412109375,279.6553649902344,293.2569885253906,291.1578369140625,1.0,0.2277972996234893,0.7809153199195862,0.7809153199195862,1.0,1.0,-1.0813277959823608,0.4564029276371002,0.6249248385429382,0.1912882477045059,0.0,0.0,0.5821791291236877,33.8458137512207,40.0,-17.18332290649414,-12498.8037109375,134.0188751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0549621582031,308.05828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.7265625,18000.0,0.0,0.0,0.2851400077342987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977646708488464,0.5977709293365479,-6.244765245355666e-06,0.0,0.0002893808414228,0.0,0.0,41.595794677734375,0.0,0.0,0.0,0.4045564532279968,4.0,0.0,1.0
489300,293.135498046875,297.1499938964844,293.1499938964844,0.1019747033715248,-2327.31787109375,304.1482238769531,0.7974488735198975,0.1638552695512771,0.1481507271528244,293.1175231933594,297.1499938964844,293.1499938964844,0.003972612787038,-315.2684631347656,296.5349426269531,0.5275698900222778,0.050000000745058,0.0484303906559944,293.1786193847656,297.1499938964844,293.1499938964844,0.1646877825260162,-2657.73974609375,304.15234375,0.9046722650527954,0.2409031093120575,0.1691308170557022,293.0707702636719,297.1499938964844,293.1499938964844,0.2392932623624801,-4844.6044921875,304.1484069824219,0.9990000128746032,0.3989905416965484,0.3083959817886352,293.2562866210937,297.1499938964844,293.1499938964844,0.004946906119585,-1832.578857421875,297.7577514648437,0.5275698900222778,0.050000000745058,0.2297329157590866,291.1518859863281,291.1499938964844,261.0021057128906,259.540771484375,279.64971923828125,293.2563781738281,291.1501159667969,1.0,0.2289419472217559,0.7808322906494141,0.7808322906494141,1.0,1.0,-1.084701657295227,0.4578660428524017,0.6268356442451477,0.192110925912857,0.0,0.0,0.582815408706665,34.325218200683594,40.0,-19.73158836364746,-12533.0458984375,135.77157592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0775756835937,308.06982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.20703125,18000.0,0.0,0.0,0.2850802838802337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5981115102767944,0.5981177687644958,-6.24286940364982e-06,0.0,0.0002893202472478,0.0,0.0,41.6186637878418,0.0,0.0,0.0,0.4046409130096435,4.0,0.0,1.0
489360,293.1352844238281,297.1499938964844,293.1499938964844,0.1022365018725395,-2332.26953125,304.1480712890625,0.7950723171234131,0.1640830188989639,0.1483759135007858,293.1155090332031,297.1499938964844,293.1499938964844,0.0039842831902205,-316.2477722167969,296.541259765625,0.5255011320114136,0.050000000745058,0.0484510771930217,293.1780700683594,297.1499938964844,293.1499938964844,0.1646034866571426,-2656.800537109375,304.1520690917969,0.9011853933334352,0.2406523376703262,0.1689701229333877,293.07427978515625,297.1499938964844,293.1499938964844,0.2423514127731323,-4895.390625,304.14312744140625,0.9990000128746032,0.3993103504180908,0.3115623891353607,293.2558288574219,297.1499938964844,293.1499938964844,0.0049364510923624,-1829.6865234375,297.73663330078125,0.5255011320114136,0.050000000745058,0.2298310548067093,291.1438903808594,291.1499938964844,260.9920654296875,259.5341796875,279.6439819335937,293.2558898925781,291.14208984375,1.0,0.2303001433610916,0.7806864976882935,0.7806864976882935,1.0,1.0,-1.088721752166748,0.4596056342124939,0.6291161775588989,0.1930859982967376,0.0,0.0,0.5840233564376831,34.90192031860352,43.0,-21.32778549194336,-12575.7548828125,137.88279724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09210205078125,308.0792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.275390625,18000.0,0.0,0.0,0.2850642800331116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995792150497437,0.5995854735374451,-6.249036232475191e-06,0.0,0.0002893040073104,0.0,0.0,41.79259490966797,0.0,0.0,0.0,0.4051429629325866,4.0,0.0,1.0
489420,293.1349182128906,297.1499938964844,293.1499938964844,0.1027648970484733,-2342.24755859375,304.1478271484375,0.7892968058586121,0.1645275056362152,0.1488265097141266,293.11151123046875,297.1499938964844,293.1499938964844,0.0040094070136547,-318.3449401855469,296.5548400878906,0.5206801295280457,0.050000000745058,0.048501968383789,293.177001953125,297.1499938964844,293.1499938964844,0.1644568294286728,-2655.18994140625,304.1516418457031,0.8931393027305603,0.2401591837406158,0.168661743402481,293.0863952636719,297.1499938964844,293.1499938964844,0.2498220652341842,-5018.07763671875,304.13299560546875,0.9990000128746032,0.3987819254398346,0.3192181587219238,293.2553405761719,297.1499938964844,293.1499938964844,0.0049158446490764,-1824.0142822265625,297.6932373046875,0.5206801295280457,0.050000000745058,0.2300724536180496,291.1275939941406,291.1499938964844,260.9714050292969,259.5204772949219,279.6317138671875,293.2553405761719,291.1258239746094,1.0,0.2335733324289322,0.7803947925567627,0.7803947925567627,1.0,1.0,-1.0984315872192385,0.4638180434703827,0.6346135139465332,0.1954471170902252,0.0,0.0,0.5881023406982422,36.31900024414063,46.0,-22.558820724487305,-12683.19140625,143.08445739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924987792969,308.0884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17939.330078125,18000.0,0.0,0.0,0.285279244184494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.605843186378479,0.6058495044708252,-6.285854851739714e-06,0.0,0.0002895221696235,0.0,0.0,42.59759140014648,0.0,0.0,0.0,0.4073989987373352,4.0,0.0,1.0
489480,293.1349182128906,297.1499938964844,293.1499938964844,0.1027648970484733,-2342.24755859375,304.1478271484375,0.7892968058586121,0.1645275056362152,0.1488265097141266,293.11151123046875,297.1499938964844,293.1499938964844,0.0040094070136547,-318.3449401855469,296.5548400878906,0.5206801295280457,0.050000000745058,0.048501968383789,293.177001953125,297.1499938964844,293.1499938964844,0.1644568294286728,-2655.18994140625,304.1516418457031,0.8931393027305603,0.2401591837406158,0.168661743402481,293.0863952636719,297.1499938964844,293.1499938964844,0.2498220652341842,-5018.07763671875,304.13299560546875,0.9990000128746032,0.3987819254398346,0.3192181587219238,293.2553405761719,297.1499938964844,293.1499938964844,0.0049158446490764,-1824.0142822265625,297.6932373046875,0.5206801295280457,0.050000000745058,0.2300724536180496,291.1275939941406,291.1499938964844,260.9714050292969,259.5204772949219,279.6317138671875,293.2553405761719,291.1258239746094,1.0,0.2335733324289322,0.7803947925567627,0.7803947925567627,1.0,1.0,-1.0984315872192385,0.4638180434703827,0.6346135139465332,0.1954471170902252,0.0,0.0,0.5881023406982422,36.31900024414063,46.0,-22.558820724487305,-12683.19140625,143.08445739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924987792969,308.0884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17939.330078125,18000.0,0.0,0.0,0.285279244184494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.605843186378479,0.6058495044708252,-6.285854851739714e-06,0.0,0.0002895221696235,0.0,0.0,42.59759140014648,0.0,0.0,0.0,0.4073989987373352,4.0,0.0,1.0
489540,293.1347045898437,297.1499938964844,293.1499938964844,0.1032895073294639,-2352.13037109375,304.1476745605469,0.7825340032577515,0.164954274892807,0.149272546172142,293.10748291015625,297.1499938964844,293.1499938964844,0.0040367147885262,-320.6039733886719,296.570068359375,0.5152707695960999,0.050000000745058,0.0485641025006771,293.1759033203125,297.1499938964844,293.1499938964844,0.164335697889328,-2653.88720703125,304.1513061523437,0.8840621113777161,0.2396930903196334,0.1683763116598129,293.1046142578125,297.1499938964844,293.1499938964844,0.2588153481483459,-5163.88525390625,304.12371826171875,0.9990000128746032,0.3967081308364868,0.3283229768276214,293.2554016113281,297.1499938964844,293.1499938964844,0.0048951786011457,-1818.290771484375,297.64849853515625,0.5152707695960999,0.050000000745058,0.2303671836853027,291.111572265625,291.1499938964844,260.95001220703125,259.50604248046875,279.618408203125,293.25537109375,291.1098937988281,1.0,0.2374652326107025,0.7801031470298767,0.7801031470298767,1.0,1.0,-1.1099803447723389,0.4688433408737182,0.6411370635032654,0.1982636302709579,0.0,0.0,0.5943049788475037,38.04645538330078,49.0,-22.234783172607425,-12815.1708984375,149.45753479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517883300781,308.0818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17899.62890625,18000.0,0.0,0.0,0.2859861850738525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.616441011428833,0.616447389125824,-6.355536697810749e-06,0.0,0.0002902396372519,0.0,0.0,44.02217864990234,0.0,0.0,0.0,0.4113117158412933,4.0,0.0,1.0
489600,293.1347045898437,297.1499938964844,293.1499938964844,0.1032895073294639,-2352.13037109375,304.1476745605469,0.7825340032577515,0.164954274892807,0.149272546172142,293.10748291015625,297.1499938964844,293.1499938964844,0.0040367147885262,-320.6039733886719,296.570068359375,0.5152707695960999,0.050000000745058,0.0485641025006771,293.1759033203125,297.1499938964844,293.1499938964844,0.164335697889328,-2653.88720703125,304.1513061523437,0.8840621113777161,0.2396930903196334,0.1683763116598129,293.1046142578125,297.1499938964844,293.1499938964844,0.2588153481483459,-5163.88525390625,304.12371826171875,0.9990000128746032,0.3967081308364868,0.3283229768276214,293.2554016113281,297.1499938964844,293.1499938964844,0.0048951786011457,-1818.290771484375,297.64849853515625,0.5152707695960999,0.050000000745058,0.2303671836853027,291.111572265625,291.1499938964844,260.95001220703125,259.50604248046875,279.618408203125,293.25537109375,291.1098937988281,1.0,0.2374652326107025,0.7801031470298767,0.7801031470298767,1.0,1.0,-1.1099803447723389,0.4688433408737182,0.6411370635032654,0.1982636302709579,0.0,0.0,0.5943049788475037,38.04645538330078,49.0,-22.234783172607425,-12815.1708984375,149.45753479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517883300781,308.0818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17899.62890625,18000.0,0.0,0.0,0.2859861850738525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.616441011428833,0.616447389125824,-6.355536697810749e-06,0.0,0.0002902396372519,0.0,0.0,44.02217864990234,0.0,0.0,0.0,0.4113117158412933,4.0,0.0,1.0
489660,293.1346130371094,297.1499938964844,293.1499938964844,0.1038030087947845,-2361.7783203125,304.1476135253906,0.7751880884170532,0.1653627902269363,0.1497112363576889,293.1033630371094,297.1499938964844,293.1499938964844,0.0040661511011421,-323.0140075683594,296.58746337890625,0.5095971822738647,0.050000000745058,0.0486359074711799,293.1747131347656,297.1499938964844,293.1499938964844,0.1642526239156723,-2653.05615234375,304.1510009765625,0.8744677901268005,0.2392814606428146,0.168131411075592,293.1280822753906,297.1499938964844,293.1499938964844,0.2690269947052002,-5327.45458984375,304.115478515625,0.9990000128746032,0.3931122720241546,0.338540643453598,293.2559814453125,297.1499938964844,293.1499938964844,0.0048741088248789,-1812.3642578125,297.6026306152344,0.5095971822738647,0.050000000745058,0.2307078093290329,291.09637451171875,291.1499938964844,260.9239501953125,259.4876403808594,279.60308837890625,293.25592041015625,291.0948181152344,1.0,0.2418450713157653,0.7797077298164368,0.7797077298164368,1.0,1.0,-1.1229716539382937,0.474499762058258,0.6484718918800354,0.2014268040657043,0.0,0.0,0.6024783253669739,40.03998565673828,37.0,-21.213455200195312,-12967.6123046875,156.86419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,308.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.3671875,18000.0,0.0,0.0,0.2873391211032867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312046647071838,0.6312111020088196,-6.458511506934883e-06,0.0,0.0002916126977652,0.0,0.0,46.08804321289063,0.0,0.0,0.0,0.4168603718280792,4.0,0.0,1.0
