time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489720,293.1346130371094,297.1499938964844,293.1499938964844,0.1038030087947845,-2361.7783203125,304.1476135253906,0.7751880884170532,0.1653627902269363,0.1497112363576889,293.1033630371094,297.1499938964844,293.1499938964844,0.0040661511011421,-323.0140075683594,296.58746337890625,0.5095971822738647,0.050000000745058,0.0486359074711799,293.1747131347656,297.1499938964844,293.1499938964844,0.1642526239156723,-2653.05615234375,304.1510009765625,0.8744677901268005,0.2392814606428146,0.168131411075592,293.1280822753906,297.1499938964844,293.1499938964844,0.2690269947052002,-5327.45458984375,304.115478515625,0.9990000128746032,0.3931122720241546,0.338540643453598,293.2559814453125,297.1499938964844,293.1499938964844,0.0048741088248789,-1812.3642578125,297.6026306152344,0.5095971822738647,0.050000000745058,0.2307078093290329,291.09637451171875,291.1499938964844,260.9239501953125,259.4876403808594,279.60308837890625,293.25592041015625,291.0948181152344,1.0,0.2418450713157653,0.7797077298164368,0.7797077298164368,1.0,1.0,-1.1229716539382937,0.474499762058258,0.6484718918800354,0.2014268040657043,0.0,0.0,0.6024783253669739,40.03998565673828,37.0,-21.213455200195312,-12967.6123046875,156.86419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,308.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.3671875,18000.0,0.0,0.0,0.2873391211032867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312046647071838,0.6312111020088196,-6.458511506934883e-06,0.0,0.0002916126977652,0.0,0.0,46.08804321289063,0.0,0.0,0.0,0.4168603718280792,4.0,0.0,1.0
489780,293.13433837890625,297.1499938964844,293.1499938964844,0.1041106358170509,-2367.333740234375,304.1479187011719,0.7774877548217773,0.1658045649528503,0.1500806361436844,293.0989990234375,297.1499938964844,293.1499938964844,0.0040889792144298,-324.710693359375,296.6158752441406,0.5107381939888,0.050000000745058,0.0486208461225032,293.1731262207031,297.1499938964844,293.1499938964844,0.1639331877231598,-2648.86865234375,304.1512451171875,0.8758905529975891,0.2389776557683944,0.1678863018751144,293.1463928222656,297.1499938964844,293.1499938964844,0.2675918042659759,-5299.64501953125,304.1300048828125,0.9990000128746032,0.3899165689945221,0.3364265263080597,293.2567138671875,297.1499938964844,293.1499938964844,0.0048415698111057,-1801.3204345703125,297.563720703125,0.5107381939888,0.050000000745058,0.2306363582611084,291.0963134765625,291.1499938964844,260.8897399902344,259.4622802734375,279.5918273925781,293.25665283203125,291.0989990234375,1.0,0.2404480129480362,0.7793123126029968,0.7793123126029968,1.0,1.0,-1.1204886436462402,0.4733414649963379,0.6471471786499023,0.2008245289325714,0.0,0.0,0.6101213097572327,39.62682342529297,25.0,8.633849143981934,-13023.009765625,155.3743133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697204589844,308.06573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17850.9296875,18000.0,0.0,0.0,0.2892728149890899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6482771039009094,0.6482837200164795,-6.589024451386649e-06,0.0,0.000293575139949,0.0,0.0,48.615970611572266,0.0,0.0,0.0,0.4233681261539459,4.0,0.0,1.0
489840,293.13433837890625,297.1499938964844,293.1499938964844,0.1041106358170509,-2367.333740234375,304.1479187011719,0.7774877548217773,0.1658045649528503,0.1500806361436844,293.0989990234375,297.1499938964844,293.1499938964844,0.0040889792144298,-324.710693359375,296.6158752441406,0.5107381939888,0.050000000745058,0.0486208461225032,293.1731262207031,297.1499938964844,293.1499938964844,0.1639331877231598,-2648.86865234375,304.1512451171875,0.8758905529975891,0.2389776557683944,0.1678863018751144,293.1463928222656,297.1499938964844,293.1499938964844,0.2675918042659759,-5299.64501953125,304.1300048828125,0.9990000128746032,0.3899165689945221,0.3364265263080597,293.2567138671875,297.1499938964844,293.1499938964844,0.0048415698111057,-1801.3204345703125,297.563720703125,0.5107381939888,0.050000000745058,0.2306363582611084,291.0963134765625,291.1499938964844,260.8897399902344,259.4622802734375,279.5918273925781,293.25665283203125,291.0989990234375,1.0,0.2404480129480362,0.7793123126029968,0.7793123126029968,1.0,1.0,-1.1204886436462402,0.4733414649963379,0.6471471786499023,0.2008245289325714,0.0,0.0,0.6101213097572327,39.62682342529297,25.0,8.633849143981934,-13023.009765625,155.3743133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697204589844,308.06573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17850.9296875,18000.0,0.0,0.0,0.2892728149890899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6482771039009094,0.6482837200164795,-6.589024451386649e-06,0.0,0.000293575139949,0.0,0.0,48.615970611572266,0.0,0.0,0.0,0.4233681261539459,4.0,0.0,1.0
489900,293.1341247558594,297.1499938964844,293.1499938964844,0.1041168272495269,-2367.14599609375,304.1482849121094,0.7821756601333618,0.1660462468862533,0.1502543538808822,293.0967102050781,297.1499938964844,293.1499938964844,0.0040953424759209,-324.98712158203125,296.6399841308594,0.5137867331504822,0.050000000745058,0.0485821552574634,293.17218017578125,297.1499938964844,293.1499938964844,0.1635636389255523,-2643.81689453125,304.15167236328125,0.8806044459342957,0.2388697862625122,0.1677722930908203,293.14727783203125,297.1499938964844,293.1499938964844,0.2622998654842376,-5211.76318359375,304.143310546875,0.9990000128746032,0.3897838890552521,0.3309259116649627,293.2569580078125,297.1499938964844,293.1499938964844,0.004818778950721,-1792.5245361328125,297.5524597167969,0.5137867331504822,0.050000000745058,0.2304528206586837,291.1120910644531,291.1499938964844,260.8697204589844,259.4471435546875,279.5874328613281,293.2569274902344,291.1163024902344,1.0,0.2379911690950393,0.7791146039962769,0.7791146039962769,1.0,1.0,-1.1136938333511353,0.4703347384929657,0.6433590650558472,0.1991237699985504,0.0,0.0,0.6111041903495789,38.55551910400391,25.0,29.70521354675293,-12995.609375,151.44252014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8301696777344,308.07391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.39453125,18000.0,0.0,0.0,0.2902708947658539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6533163189888,0.6533229947090149,-6.6393617998983245e-06,0.0,0.0002945880405604,0.0,0.0,49.44763946533203,0.0,0.0,0.0,0.4253831505775451,4.0,0.0,1.0
489960,293.1338195800781,297.1499938964844,293.1499938964844,0.1040739342570304,-2365.9794921875,304.148681640625,0.7890708446502686,0.1663043946027755,0.1504259705543518,293.0943908691406,297.1499938964844,293.1499938964844,0.0040994491428136,-325.0289611816406,296.6676940917969,0.5184400677680969,0.050000000745058,0.0485269725322723,293.171142578125,297.1499938964844,293.1499938964844,0.1631296277046203,-2637.860107421875,304.15216064453125,0.887812614440918,0.2387925684452057,0.1676668375730514,293.1415710449219,297.1499938964844,293.1499938964844,0.254497617483139,-5083.24560546875,304.1587219238281,0.9990000128746032,0.390932947397232,0.3229183554649353,293.25701904296875,297.1499938964844,293.1499938964844,0.0047934111207723,-1782.494873046875,297.54449462890625,0.5184400677680969,0.050000000745058,0.2301910519599914,291.1333312988281,291.1499938964844,260.847900390625,259.4304504394531,279.5834350585937,293.25701904296875,291.1384582519531,1.0,0.2344997078180313,0.7789523601531982,0.7789523601531982,1.0,1.0,-1.1037837266921997,0.465972900390625,0.6378107666969299,0.1966533213853836,0.0,0.0,0.6101072430610657,37.0254020690918,28.0,46.869407653808594,-12930.7626953125,145.84487915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8079528808594,308.0848999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17961.599609375,18000.0,0.0,0.0,0.2911582291126251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6545237302780151,0.65453040599823,-6.663470685452921e-06,0.0,0.0002954886003863,0.0,0.0,49.7196044921875,0.0,0.0,0.0,0.4259697496891022,4.0,0.0,1.0
490020,293.1332397460937,297.1499938964844,293.1499938964844,0.1040894463658332,-2365.642822265625,304.1490783691406,0.7977307438850403,0.1668355464935302,0.1508392393589019,293.08966064453125,297.1499938964844,293.1499938964844,0.0041116690263152,-325.48272705078125,296.7225036621094,0.5241490006446838,0.050000000745058,0.048464935272932,293.1689758300781,297.1499938964844,293.1499938964844,0.162429854273796,-2628.279296875,304.152587890625,0.8964788317680359,0.2386970072984695,0.1675403863191604,293.1194152832031,297.1499938964844,293.1499938964844,0.2449788004159927,-4927.75830078125,304.171142578125,0.9990000128746032,0.3956268429756164,0.3136692643165588,293.2565612792969,297.1499938964844,293.1499938964844,0.0047485898248851,-1764.8343505859375,297.528564453125,0.5241490006446838,0.050000000745058,0.2298967838287353,291.17242431640625,291.1499938964844,260.7989807128906,259.3924865722656,279.56842041015625,293.2566223144531,291.1747131347656,1.0,0.2309933751821518,0.7786278128623962,0.7786278128623962,1.0,1.0,-1.09259295463562,0.4610696136951446,0.6315233111381531,0.1937662363052368,0.0,0.0,0.6041820049285889,35.30356216430664,31.0,42.71120834350586,-12820.43359375,139.642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,308.08251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.771484375,18000.0,0.0,0.0,0.2923862338066101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6464185118675232,0.646425187587738,-6.62661659589503e-06,0.0,0.0002967348555102,0.0,0.0,48.64035415649414,0.0,0.0,0.0,0.4231218099594116,4.0,0.0,1.0
490080,293.1332397460937,297.1499938964844,293.1499938964844,0.1040894463658332,-2365.642822265625,304.1490783691406,0.7977307438850403,0.1668355464935302,0.1508392393589019,293.08966064453125,297.1499938964844,293.1499938964844,0.0041116690263152,-325.48272705078125,296.7225036621094,0.5241490006446838,0.050000000745058,0.048464935272932,293.1689758300781,297.1499938964844,293.1499938964844,0.162429854273796,-2628.279296875,304.152587890625,0.8964788317680359,0.2386970072984695,0.1675403863191604,293.1194152832031,297.1499938964844,293.1499938964844,0.2449788004159927,-4927.75830078125,304.171142578125,0.9990000128746032,0.3956268429756164,0.3136692643165588,293.2565612792969,297.1499938964844,293.1499938964844,0.0047485898248851,-1764.8343505859375,297.528564453125,0.5241490006446838,0.050000000745058,0.2298967838287353,291.17242431640625,291.1499938964844,260.7989807128906,259.3924865722656,279.56842041015625,293.2566223144531,291.1747131347656,1.0,0.2309933751821518,0.7786278128623962,0.7786278128623962,1.0,1.0,-1.09259295463562,0.4610696136951446,0.6315233111381531,0.1937662363052368,0.0,0.0,0.6041820049285889,35.30356216430664,31.0,42.71120834350586,-12820.43359375,139.642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,308.08251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.771484375,18000.0,0.0,0.0,0.2923862338066101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6464185118675232,0.646425187587738,-6.62661659589503e-06,0.0,0.0002967348555102,0.0,0.0,48.64035415649414,0.0,0.0,0.0,0.4231218099594116,4.0,0.0,1.0
490140,293.13250732421875,297.1499938964844,293.1499938964844,0.1044137328863143,-2371.482666015625,304.1488342285156,0.8024955987930298,0.1674058884382248,0.1513133943080902,293.08453369140625,297.1499938964844,293.1499938964844,0.0041344664059579,-327.08380126953125,296.7630310058594,0.5270163416862488,0.050000000745058,0.048435840755701,293.16656494140625,297.1499938964844,293.1499938964844,0.1622433364391327,-2625.8544921875,304.1520080566406,0.9008045792579652,0.2386992275714874,0.1675026267766952,293.0980224609375,297.1499938964844,293.1499938964844,0.2404316067695617,-4854.99462890625,304.17144775390625,0.9990000128746032,0.4007492959499359,0.309236615896225,293.2552795410156,297.1499938964844,293.1499938964844,0.0047155804932117,-1753.0980224609375,297.5000305175781,0.5270163416862488,0.050000000745058,0.2297587692737579,291.1819763183594,291.1499938964844,260.74346923828125,259.348876953125,279.54736328125,293.2554016113281,291.1820068359375,1.0,0.2293192595243454,0.7783032059669495,0.7783032059669495,1.0,1.0,-1.0875937938690186,0.4588660001754761,0.6287277340888977,0.1924432218074798,0.0,0.0,0.5990709662437439,34.49958038330078,34.0,15.901803016662598,-12755.734375,136.84368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887634277344,308.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18096.10546875,18000.0,0.0,0.0,0.2929040491580963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354465484619141,0.6354531049728394,-6.54445102554746e-06,0.0,0.0002972603833768,0.0,0.0,47.01681137084961,0.0,0.0,0.0,0.4189817905426025,4.0,0.0,1.0
490200,293.13250732421875,297.1499938964844,293.1499938964844,0.1044137328863143,-2371.482666015625,304.1488342285156,0.8024955987930298,0.1674058884382248,0.1513133943080902,293.08453369140625,297.1499938964844,293.1499938964844,0.0041344664059579,-327.08380126953125,296.7630310058594,0.5270163416862488,0.050000000745058,0.048435840755701,293.16656494140625,297.1499938964844,293.1499938964844,0.1622433364391327,-2625.8544921875,304.1520080566406,0.9008045792579652,0.2386992275714874,0.1675026267766952,293.0980224609375,297.1499938964844,293.1499938964844,0.2404316067695617,-4854.99462890625,304.17144775390625,0.9990000128746032,0.4007492959499359,0.309236615896225,293.2552795410156,297.1499938964844,293.1499938964844,0.0047155804932117,-1753.0980224609375,297.5000305175781,0.5270163416862488,0.050000000745058,0.2297587692737579,291.1819763183594,291.1499938964844,260.74346923828125,259.348876953125,279.54736328125,293.2554016113281,291.1820068359375,1.0,0.2293192595243454,0.7783032059669495,0.7783032059669495,1.0,1.0,-1.0875937938690186,0.4588660001754761,0.6287277340888977,0.1924432218074798,0.0,0.0,0.5990709662437439,34.49958038330078,34.0,15.901803016662598,-12755.734375,136.84368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887634277344,308.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18096.10546875,18000.0,0.0,0.0,0.2929040491580963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354465484619141,0.6354531049728394,-6.54445102554746e-06,0.0,0.0002972603833768,0.0,0.0,47.01681137084961,0.0,0.0,0.0,0.4189817905426025,4.0,0.0,1.0
490260,293.1316833496094,297.1499938964844,293.1499938964844,0.1049194708466529,-2380.88232421875,304.1483764648437,0.8041768074035645,0.1680169105529785,0.1518479883670807,293.07891845703125,297.1499938964844,293.1499938964844,0.0041647250764071,-329.417724609375,296.798095703125,0.5275424122810364,0.050000000745058,0.0484306402504444,293.1640625,297.1499938964844,293.1499938964844,0.1623624265193939,-2627.612548828125,304.1511535644531,0.9016903042793274,0.2387921661138534,0.1675482988357544,293.0827941894531,297.1499938964844,293.1499938964844,0.239529475569725,-4842.50244140625,304.1656799316406,0.9990000128746032,0.4051640927791595,0.3084374964237213,293.2535400390625,297.1499938964844,293.1499938964844,0.004690000321716,-1744.81884765625,297.4656677246094,0.5275424122810364,0.050000000745058,0.2297341078519821,291.17657470703125,291.1499938964844,260.6819152832031,259.3000183105469,279.5208435058594,293.253662109375,291.17529296875,1.0,0.2291677743196487,0.7781550288200378,0.7781550288200378,1.0,1.0,-1.0872936248779297,0.458734393119812,0.6285591721534729,0.1923012137413025,0.0,0.0,0.5957548022270203,34.36272048950195,37.0,-5.233116149902344,-12746.7685546875,136.5126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765930175781,308.12042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.69140625,18000.0,0.0,0.0,0.292896419763565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271727085113525,0.6271791458129883,-6.475266218330944e-06,0.0,0.0002972526126541,0.0,0.0,45.77329635620117,0.0,0.0,0.0,0.415776789188385,4.0,0.0,1.0
490320,293.1316833496094,297.1499938964844,293.1499938964844,0.1049194708466529,-2380.88232421875,304.1483764648437,0.8041768074035645,0.1680169105529785,0.1518479883670807,293.07891845703125,297.1499938964844,293.1499938964844,0.0041647250764071,-329.417724609375,296.798095703125,0.5275424122810364,0.050000000745058,0.0484306402504444,293.1640625,297.1499938964844,293.1499938964844,0.1623624265193939,-2627.612548828125,304.1511535644531,0.9016903042793274,0.2387921661138534,0.1675482988357544,293.0827941894531,297.1499938964844,293.1499938964844,0.239529475569725,-4842.50244140625,304.1656799316406,0.9990000128746032,0.4051640927791595,0.3084374964237213,293.2535400390625,297.1499938964844,293.1499938964844,0.004690000321716,-1744.81884765625,297.4656677246094,0.5275424122810364,0.050000000745058,0.2297341078519821,291.17657470703125,291.1499938964844,260.6819152832031,259.3000183105469,279.5208435058594,293.253662109375,291.17529296875,1.0,0.2291677743196487,0.7781550288200378,0.7781550288200378,1.0,1.0,-1.0872936248779297,0.458734393119812,0.6285591721534729,0.1923012137413025,0.0,0.0,0.5957548022270203,34.36272048950195,37.0,-5.233116149902344,-12746.7685546875,136.5126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765930175781,308.12042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.69140625,18000.0,0.0,0.0,0.292896419763565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271727085113525,0.6271791458129883,-6.475266218330944e-06,0.0,0.0002972526126541,0.0,0.0,45.77329635620117,0.0,0.0,0.0,0.415776789188385,4.0,0.0,1.0
490380,293.1308288574219,297.1499938964844,293.1499938964844,0.1055507212877273,-2392.708740234375,304.1478576660156,0.8032628893852234,0.1686567813158035,0.1524300873279571,293.07293701171875,297.1499938964844,293.1499938964844,0.0042010457254946,-332.31414794921875,296.8309020996094,0.5260923504829407,0.050000000745058,0.0484450757503509,293.1614990234375,297.1499938964844,293.1499938964844,0.1626961827278137,-2632.26904296875,304.15020751953125,0.8996863961219788,0.2389557957649231,0.1676613986492157,293.07550048828125,297.1499938964844,293.1499938964844,0.2416573911905288,-4879.609375,304.1568603515625,0.9990000128746032,0.4083643555641174,0.310650497674942,293.251708984375,297.1499938964844,293.1499938964844,0.0046692071482539,-1738.751708984375,297.4272766113281,0.5260923504829407,0.050000000745058,0.2298025786876678,291.1617736816406,291.1499938964844,260.6148376464844,259.2463073730469,279.4901123046875,293.2518310546875,291.1597900390625,1.0,0.2302751839160919,0.7780068516731262,0.7780068516731262,1.0,1.0,-1.090882420539856,0.4603013098239898,0.6305811405181885,0.1931197047233581,0.0,0.0,0.5951106548309326,34.77442932128906,40.0,-18.968626022338867,-12789.87109375,138.21144104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555114746094,308.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.1640625,18000.0,0.0,0.0,0.2926359176635742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236434578895569,0.6236498951911926,-6.438389391405508e-06,0.0,0.000296988262562,0.0,0.0,45.20724487304688,0.0,0.0,0.0,0.414342314004898,4.0,0.0,1.0
490440,293.1308288574219,297.1499938964844,293.1499938964844,0.1055507212877273,-2392.708740234375,304.1478576660156,0.8032628893852234,0.1686567813158035,0.1524300873279571,293.07293701171875,297.1499938964844,293.1499938964844,0.0042010457254946,-332.31414794921875,296.8309020996094,0.5260923504829407,0.050000000745058,0.0484450757503509,293.1614990234375,297.1499938964844,293.1499938964844,0.1626961827278137,-2632.26904296875,304.15020751953125,0.8996863961219788,0.2389557957649231,0.1676613986492157,293.07550048828125,297.1499938964844,293.1499938964844,0.2416573911905288,-4879.609375,304.1568603515625,0.9990000128746032,0.4083643555641174,0.310650497674942,293.251708984375,297.1499938964844,293.1499938964844,0.0046692071482539,-1738.751708984375,297.4272766113281,0.5260923504829407,0.050000000745058,0.2298025786876678,291.1617736816406,291.1499938964844,260.6148376464844,259.2463073730469,279.4901123046875,293.2518310546875,291.1597900390625,1.0,0.2302751839160919,0.7780068516731262,0.7780068516731262,1.0,1.0,-1.090882420539856,0.4603013098239898,0.6305811405181885,0.1931197047233581,0.0,0.0,0.5951106548309326,34.77442932128906,40.0,-18.968626022338867,-12789.87109375,138.21144104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555114746094,308.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.1640625,18000.0,0.0,0.0,0.2926359176635742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236434578895569,0.6236498951911926,-6.438389391405508e-06,0.0,0.000296988262562,0.0,0.0,45.20724487304688,0.0,0.0,0.0,0.414342314004898,4.0,0.0,1.0
490500,293.1304016113281,297.1499938964844,293.1499938964844,0.1058954447507858,-2399.172607421875,304.1476135253906,0.8019906878471375,0.1689833104610443,0.1527342051267624,293.0698547363281,297.1499938964844,293.1499938964844,0.0042210984975099,-333.9249572753906,296.8472900390625,0.5247592926025391,0.050000000745058,0.048458632081747,293.16021728515625,297.1499938964844,293.1499938964844,0.1629152446985244,-2635.288330078125,304.1497802734375,0.8977821469306946,0.2390579283237457,0.1677380204200744,293.0748291015625,297.1499938964844,293.1499938964844,0.2436831146478653,-4913.71142578125,304.1519470214844,0.9990000128746032,0.4094429314136505,0.3127144575119018,293.2508544921875,297.1499938964844,293.1499938964844,0.0046598906628787,-1736.2005615234375,297.4071350097656,0.5247592926025391,0.050000000745058,0.2298668920993805,291.1524658203125,291.1499938964844,260.5793762207031,259.2178039550781,279.4734191894531,293.2509460449219,291.1502990722656,1.0,0.2312293499708175,0.7779327630996704,0.7779327630996704,1.0,1.0,-1.0939096212387085,0.4616236388683319,0.632286012172699,0.1938333958387375,0.0,0.0,0.5958743691444397,35.15717697143555,40.0,-23.154260635375977,-12829.0791015625,139.7178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0844116210937,308.1709289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.646484375,18000.0,0.0,0.0,0.2925057113170624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6239851713180542,0.6239916086196899,-6.435207978938706e-06,0.0,0.0002968561020679,0.0,0.0,45.22368240356445,0.0,0.0,0.0,0.4144176840782165,4.0,0.0,1.0
490560,293.1299743652344,297.1499938964844,293.1499938964844,0.1062522679567337,-2405.85888671875,304.1473999023437,0.8002569675445557,0.1693122237920761,0.1530447304248809,293.06671142578125,297.1499938964844,293.1499938964844,0.0042421608231961,-335.6176147460937,296.8640441894531,0.5230934619903564,0.050000000745058,0.0484759770333766,293.15899658203125,297.1499938964844,293.1499938964844,0.1631577908992767,-2638.611572265625,304.1493835449219,0.8953719139099121,0.2391708642244339,0.1678256690502166,293.0760498046875,297.1499938964844,293.1499938964844,0.2462703138589859,-4956.7734375,304.1468811035156,0.9990000128746032,0.4101572632789612,0.3153352737426758,293.25006103515625,297.1499938964844,293.1499938964844,0.0046510510146617,-1733.849365234375,297.3865661621094,0.5230934619903564,0.050000000745058,0.2299491763114929,291.1425476074219,291.1499938964844,260.5427551269531,259.188232421875,279.4561462402344,293.2501525878906,291.1402893066406,1.0,0.2324171066284179,0.7777869701385498,0.7777869701385498,1.0,1.0,-1.0976523160934448,0.4632513523101806,0.6344009637832642,0.1947160810232162,0.0,0.0,0.5973659753799438,35.64542770385742,43.0,-25.89644432067871,-12878.609375,141.61865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1033935546875,308.1847229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17974.2890625,18000.0,0.0,0.0,0.2924262881278991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.625782310962677,0.6257887482643127,-6.442885933211073e-06,0.0,0.0002967755135614,0.0,0.0,45.448543548583984,0.0,0.0,0.0,0.4150457680225372,4.0,0.0,1.0
490620,293.12921142578125,297.1499938964844,293.1499938964844,0.1069867387413978,-2419.59619140625,304.1470642089844,0.7956395149230957,0.1699724644422531,0.1536791920661926,293.0603942871094,297.1499938964844,293.1499938964844,0.0042869802564382,-339.20849609375,296.89898681640625,0.5189733505249023,0.050000000745058,0.0485209338366985,293.1566162109375,297.1499938964844,293.1499938964844,0.1636900752782821,-2645.852294921875,304.1487121582031,0.889308750629425,0.239423394203186,0.1680285334587097,293.0837707519531,297.1499938964844,293.1499938964844,0.2529222667217254,-5066.11083984375,304.1368408203125,0.9990000128746032,0.410473108291626,0.3220286071300506,293.24884033203125,297.1499938964844,293.1499938964844,0.0046341312117874,-1729.44189453125,297.3445129394531,0.5189733505249023,0.050000000745058,0.2301624119281768,291.1219482421875,291.1499938964844,260.4661865234375,259.1261291503906,279.4195251464844,293.2489013671875,291.11968994140625,1.0,0.2354047149419784,0.777495265007019,0.777495265007019,1.0,1.0,-1.1070002317428589,0.4673236012458801,0.639676570892334,0.1969419121742248,0.0,0.0,0.6024801731109619,36.90726089477539,46.0,-28.34478187561035,-13004.818359375,146.49588012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063842773437,308.2010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17920.908203125,18000.0,0.0,0.0,0.2925621271133423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337341666221619,0.6337406635284424,-6.491632575489348e-06,0.0,0.0002969133493024,0.0,0.0,46.53666305541992,0.0,0.0,0.0,0.4179756939411163,4.0,0.0,1.0
490680,293.12921142578125,297.1499938964844,293.1499938964844,0.1069867387413978,-2419.59619140625,304.1470642089844,0.7956395149230957,0.1699724644422531,0.1536791920661926,293.0603942871094,297.1499938964844,293.1499938964844,0.0042869802564382,-339.20849609375,296.89898681640625,0.5189733505249023,0.050000000745058,0.0485209338366985,293.1566162109375,297.1499938964844,293.1499938964844,0.1636900752782821,-2645.852294921875,304.1487121582031,0.889308750629425,0.239423394203186,0.1680285334587097,293.0837707519531,297.1499938964844,293.1499938964844,0.2529222667217254,-5066.11083984375,304.1368408203125,0.9990000128746032,0.410473108291626,0.3220286071300506,293.24884033203125,297.1499938964844,293.1499938964844,0.0046341312117874,-1729.44189453125,297.3445129394531,0.5189733505249023,0.050000000745058,0.2301624119281768,291.1219482421875,291.1499938964844,260.4661865234375,259.1261291503906,279.4195251464844,293.2489013671875,291.11968994140625,1.0,0.2354047149419784,0.777495265007019,0.777495265007019,1.0,1.0,-1.1070002317428589,0.4673236012458801,0.639676570892334,0.1969419121742248,0.0,0.0,0.6024801731109619,36.90726089477539,46.0,-28.34478187561035,-13004.818359375,146.49588012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063842773437,308.2010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17920.908203125,18000.0,0.0,0.0,0.2925621271133423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337341666221619,0.6337406635284424,-6.491632575489348e-06,0.0,0.0002969133493024,0.0,0.0,46.53666305541992,0.0,0.0,0.0,0.4179756939411163,4.0,0.0,1.0
490740,293.1285705566406,297.1499938964844,293.1499938964844,0.1077336817979812,-2433.52587890625,304.14678955078125,0.7898586392402649,0.1706304997205734,0.1543244570493698,293.0540771484375,297.1499938964844,293.1499938964844,0.0043348972685635,-343.02264404296875,296.9363098144531,0.5141268968582153,0.050000000745058,0.0485779643058776,293.1544189453125,297.1499938964844,293.1499938964844,0.1642631739377975,-2653.587158203125,304.148193359375,0.8820255398750305,0.2397055476903915,0.1682620048522949,293.0978698730469,297.1499938964844,293.1499938964844,0.2612411975860595,-5201.03271484375,304.1274108886719,0.9990000128746032,0.4093047678470611,0.3303248584270477,293.24810791015625,297.1499938964844,293.1499938964844,0.0046175993047654,-1725.1507568359375,297.301513671875,0.5141268968582153,0.050000000745058,0.2304329425096511,291.1014709472656,291.1499938964844,260.3856506347656,259.0604858398437,279.3804016113281,293.2481384277344,291.09930419921875,1.0,0.2390745282173156,0.7772036194801331,0.7772036194801331,1.0,1.0,-1.1184052228927612,0.4723033905029297,0.6461017727851868,0.1996794790029525,0.0,0.0,0.610328197479248,38.50370788574219,49.0,-28.4100284576416,-13161.361328125,152.6537322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,308.1983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.19921875,18000.0,0.0,0.0,0.2932928204536438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473948955535889,0.6474015116691589,-6.58576209389139e-06,0.0,0.0002976549440063,0.0,0.0,48.50378036499024,0.0,0.0,0.0,0.4231413304805755,4.0,0.0,1.0
490800,293.1285705566406,297.1499938964844,293.1499938964844,0.1077336817979812,-2433.52587890625,304.14678955078125,0.7898586392402649,0.1706304997205734,0.1543244570493698,293.0540771484375,297.1499938964844,293.1499938964844,0.0043348972685635,-343.02264404296875,296.9363098144531,0.5141268968582153,0.050000000745058,0.0485779643058776,293.1544189453125,297.1499938964844,293.1499938964844,0.1642631739377975,-2653.587158203125,304.148193359375,0.8820255398750305,0.2397055476903915,0.1682620048522949,293.0978698730469,297.1499938964844,293.1499938964844,0.2612411975860595,-5201.03271484375,304.1274108886719,0.9990000128746032,0.4093047678470611,0.3303248584270477,293.24810791015625,297.1499938964844,293.1499938964844,0.0046175993047654,-1725.1507568359375,297.301513671875,0.5141268968582153,0.050000000745058,0.2304329425096511,291.1014709472656,291.1499938964844,260.3856506347656,259.0604858398437,279.3804016113281,293.2481384277344,291.09930419921875,1.0,0.2390745282173156,0.7772036194801331,0.7772036194801331,1.0,1.0,-1.1184052228927612,0.4723033905029297,0.6461017727851868,0.1996794790029525,0.0,0.0,0.610328197479248,38.50370788574219,49.0,-28.4100284576416,-13161.361328125,152.6537322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,308.1983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.19921875,18000.0,0.0,0.0,0.2932928204536438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473948955535889,0.6474015116691589,-6.58576209389139e-06,0.0,0.0002976549440063,0.0,0.0,48.50378036499024,0.0,0.0,0.0,0.4231413304805755,4.0,0.0,1.0
490860,293.1280517578125,297.1499938964844,293.1499938964844,0.1084799990057945,-2447.397216796875,304.1466064453125,0.7833097577095032,0.1712826788425445,0.1549749821424484,293.0478820800781,297.1499938964844,293.1499938964844,0.0043855211697518,-347.0180053710937,296.9762878417969,0.5088834762573242,0.050000000745058,0.0486454367637634,293.15234375,297.1499938964844,293.1499938964844,0.164859190583229,-2661.576904296875,304.1477966308594,0.8739885687828064,0.2400146871805191,0.168522223830223,293.1174621582031,297.1499938964844,293.1499938964844,0.2709106802940368,-5355.9541015625,304.1188659667969,0.9990000128746032,0.4066615700721741,0.3398785591125488,293.2478332519531,297.1499938964844,293.1499938964844,0.0046009607613086,-1720.7498779296875,297.2577819824219,0.5088834762573242,0.050000000745058,0.2307530045509338,291.0819702148437,291.1499938964844,260.3016967773437,258.99169921875,279.3394470214844,293.24786376953125,291.0799865722656,1.0,0.2432881295680999,0.7768049240112305,0.7768049240112305,1.0,1.0,-1.1314300298690796,0.4779904782772064,0.6534395813941956,0.2028098553419113,0.0,0.0,0.6207250952720642,40.38822555541992,52.0,-27.076473236083984,-13342.345703125,159.9407196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96148681640625,308.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17813.537109375,18000.0,0.0,0.0,0.2948122322559356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6666052937507629,0.6666119694709778,-6.726910669385688e-06,0.0,0.0002991969522554,0.0,0.0,51.40720748901367,0.0,0.0,0.0,0.4305498600006103,4.0,0.0,1.0
490920,293.1280517578125,297.1499938964844,293.1499938964844,0.1084799990057945,-2447.397216796875,304.1466064453125,0.7833097577095032,0.1712826788425445,0.1549749821424484,293.0478820800781,297.1499938964844,293.1499938964844,0.0043855211697518,-347.0180053710937,296.9762878417969,0.5088834762573242,0.050000000745058,0.0486454367637634,293.15234375,297.1499938964844,293.1499938964844,0.164859190583229,-2661.576904296875,304.1477966308594,0.8739885687828064,0.2400146871805191,0.168522223830223,293.1174621582031,297.1499938964844,293.1499938964844,0.2709106802940368,-5355.9541015625,304.1188659667969,0.9990000128746032,0.4066615700721741,0.3398785591125488,293.2478332519531,297.1499938964844,293.1499938964844,0.0046009607613086,-1720.7498779296875,297.2577819824219,0.5088834762573242,0.050000000745058,0.2307530045509338,291.0819702148437,291.1499938964844,260.3016967773437,258.99169921875,279.3394470214844,293.24786376953125,291.0799865722656,1.0,0.2432881295680999,0.7768049240112305,0.7768049240112305,1.0,1.0,-1.1314300298690796,0.4779904782772064,0.6534395813941956,0.2028098553419113,0.0,0.0,0.6207250952720642,40.38822555541992,52.0,-27.076473236083984,-13342.345703125,159.9407196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96148681640625,308.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17813.537109375,18000.0,0.0,0.0,0.2948122322559356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6666052937507629,0.6666119694709778,-6.726910669385688e-06,0.0,0.0002991969522554,0.0,0.0,51.40720748901367,0.0,0.0,0.0,0.4305498600006103,4.0,0.0,1.0
490980,293.1275939941406,297.1499938964844,293.1499938964844,0.1092185080051422,-2461.076171875,304.1465148925781,0.7763382792472839,0.1719280481338501,0.1556279361248016,293.0417785644531,297.1499938964844,293.1499938964844,0.0044385697692632,-351.1654663085937,297.0190124511719,0.5034972429275513,0.050000000745058,0.0487218610942363,293.150390625,297.1499938964844,293.1499938964844,0.1654692441225052,-2669.706298828125,304.14752197265625,0.8655984401702881,0.2403513789176941,0.1688079535961151,293.14178466796875,297.1499938964844,293.1499938964844,0.281649112701416,-5525.982421875,304.11138916015625,0.9990000128746032,0.4025643169879913,0.3503846824169159,293.248046875,297.1499938964844,293.1499938964844,0.0045839590020477,-1716.1212158203125,297.2135925292969,0.5034972429275513,0.050000000745058,0.2311155200004577,291.0639038085937,291.1499938964844,260.21484375,258.92022705078125,279.2967224121094,293.2480163574219,291.0621337890625,1.0,0.2479227483272552,0.7764062285423279,0.7764062285423279,1.0,1.0,-1.1456936597824097,0.4842329919338226,0.6614606380462646,0.2062522321939468,0.0,0.0,0.6334288716316223,42.51848602294922,40.0,-25.10037612915039,-13542.986328125,168.2212677001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8208312988281,308.1344299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17760.38671875,18000.0,0.0,0.0,0.2972442507743835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6910715699195862,0.6910784840583801,-6.916603069839766e-06,0.0,0.0003016651317011,0.0,0.0,55.316192626953125,0.0,0.0,0.0,0.4401724934577942,4.0,0.0,1.0
491040,293.1275939941406,297.1499938964844,293.1499938964844,0.1092185080051422,-2461.076171875,304.1465148925781,0.7763382792472839,0.1719280481338501,0.1556279361248016,293.0417785644531,297.1499938964844,293.1499938964844,0.0044385697692632,-351.1654663085937,297.0190124511719,0.5034972429275513,0.050000000745058,0.0487218610942363,293.150390625,297.1499938964844,293.1499938964844,0.1654692441225052,-2669.706298828125,304.14752197265625,0.8655984401702881,0.2403513789176941,0.1688079535961151,293.14178466796875,297.1499938964844,293.1499938964844,0.281649112701416,-5525.982421875,304.11138916015625,0.9990000128746032,0.4025643169879913,0.3503846824169159,293.248046875,297.1499938964844,293.1499938964844,0.0045839590020477,-1716.1212158203125,297.2135925292969,0.5034972429275513,0.050000000745058,0.2311155200004577,291.0639038085937,291.1499938964844,260.21484375,258.92022705078125,279.2967224121094,293.2480163574219,291.0621337890625,1.0,0.2479227483272552,0.7764062285423279,0.7764062285423279,1.0,1.0,-1.1456936597824097,0.4842329919338226,0.6614606380462646,0.2062522321939468,0.0,0.0,0.6334288716316223,42.51848602294922,40.0,-25.10037612915039,-13542.986328125,168.2212677001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8208312988281,308.1344299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17760.38671875,18000.0,0.0,0.0,0.2972442507743835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6910715699195862,0.6910784840583801,-6.916603069839766e-06,0.0,0.0003016651317011,0.0,0.0,55.316192626953125,0.0,0.0,0.0,0.4401724934577942,4.0,0.0,1.0
491100,293.1273193359375,297.1499938964844,293.1499938964844,0.1095392182469368,-2466.967529296875,304.1465759277344,0.7762562036514282,0.1722642630338668,0.15592722594738,293.0386962890625,297.1499938964844,293.1499938964844,0.004462965298444,-353.03546142578125,297.0425720214844,0.5031101703643799,0.050000000745058,0.0487276315689086,293.1493530273437,297.1499938964844,293.1499938964844,0.1657207906246185,-2673.017578125,304.14752197265625,0.8651780486106873,0.2405455559492111,0.1689386814832687,293.1535949707031,297.1499938964844,293.1499938964844,0.2828843891620636,-5543.2236328125,304.1163024902344,0.9990000128746032,0.4003487825393677,0.3511679172515869,293.2481689453125,297.1499938964844,293.1499938964844,0.0045721810311079,-1712.4552001953125,297.1925048828125,0.5031101703643799,0.050000000745058,0.231142908334732,291.05718994140625,291.1499938964844,260.17047119140625,258.88360595703125,279.2779541015625,293.2481689453125,291.05694580078125,1.0,0.247956246137619,0.776206910610199,0.776206910610199,1.0,1.0,-1.1471962928771973,0.4848588705062866,0.6623374223709106,0.2066331952810287,0.0,0.0,0.6403205394744873,42.68660354614258,40.0,-15.81326961517334,-13608.2646484375,168.99342346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73974609375,308.1235046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17736.080078125,18000.0,0.0,0.0,0.2987945675849914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7051070928573608,0.7051141262054443,-7.030103006400168e-06,0.0,0.0003032385138794,0.0,0.0,57.667030334472656,0.0,0.0,0.0,0.4457693099975586,4.0,0.0,1.0
491160,293.12701416015625,297.1499938964844,293.1499938964844,0.1097378507256507,-2470.42578125,304.1468200683594,0.7787397503852844,0.1726162433624267,0.1562177389860153,293.0356140136719,297.1499938964844,293.1499938964844,0.0044836355373263,-354.4634704589844,297.0730285644531,0.504420816898346,0.050000000745058,0.0487081743776798,293.1483154296875,297.1499938964844,293.1499938964844,0.1657951474189758,-2673.836669921875,304.1478271484375,0.8675770163536072,0.2407620996236801,0.1690675467252731,293.1606140136719,297.1499938964844,293.1499938964844,0.2805663049221039,-5503.3955078125,304.1266784667969,0.9990000128746032,0.3989179730415344,0.3485309779644012,293.248291015625,297.1499938964844,293.1499938964844,0.0045562190935015,-1706.5360107421875,297.1777648925781,0.504420816898346,0.050000000745058,0.2310506105422973,291.0622253417969,291.1499938964844,260.1255798339844,258.84649658203125,279.2611389160156,293.248291015625,291.0647277832031,1.0,0.2467459738254547,0.7759749889373779,0.7759749889373779,1.0,1.0,-1.144403338432312,0.4836012423038482,0.6608020663261414,0.2059077769517898,0.0,0.0,0.6457383036613464,42.15540313720703,28.0,6.028895378112793,-13640.267578125,167.13165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6625671386719,308.1228332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17741.564453125,18000.0,0.0,0.0,0.3004661202430725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7186501622200012,0.7186573147773743,-7.148433269321686e-06,0.0,0.0003049349179491,0.0,0.0,60.048866271972656,0.0,0.0,0.0,0.4512125551700592,4.0,0.0,1.0
491220,293.1261901855469,297.1499938964844,293.1499938964844,0.1098769754171371,-2472.23046875,304.1476745605469,0.7900260090827942,0.173365443944931,0.156785786151886,293.02947998046875,297.1499938964844,293.1499938964844,0.0045144530013203,-356.1877746582031,297.150146484375,0.5113056898117065,0.050000000745058,0.0486134141683578,293.14605712890625,297.1499938964844,293.1499938964844,0.1655705422163009,-2670.267822265625,304.14892578125,0.8793604969978333,0.2412588447332382,0.1693285256624221,293.1561584472656,297.1499938964844,293.1499938964844,0.2677031457424164,-5292.1611328125,304.1561279296875,0.9990000128746032,0.3994982838630676,0.3353860080242157,293.2481994628906,297.1499938964844,293.1499938964844,0.0045134318061172,-1689.24853515625,297.1637878417969,0.5113056898117065,0.050000000745058,0.2306011021137237,291.099609375,291.1499938964844,260.0344543457031,258.7709350585937,279.23175048828125,293.2481994628906,291.1049194335937,1.0,0.2410369664430618,0.7755111455917358,0.7755111455917358,1.0,1.0,-1.1289721727371216,0.476763367652893,0.6522088050842285,0.2020063549280166,0.0,0.0,0.6502401232719421,39.543827056884766,31.0,47.73923873901367,-13590.70703125,157.6136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5511169433594,308.132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17858.73046875,18000.0,0.0,0.0,0.3037783205509186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7354748249053955,0.7354821562767029,-7.323495083255693e-06,0.0,0.0003082963521592,0.0,0.0,63.27544021606445,0.0,0.0,0.0,0.458224207162857,4.0,0.0,1.0
491280,293.1261901855469,297.1499938964844,293.1499938964844,0.1098769754171371,-2472.23046875,304.1476745605469,0.7900260090827942,0.173365443944931,0.156785786151886,293.02947998046875,297.1499938964844,293.1499938964844,0.0045144530013203,-356.1877746582031,297.150146484375,0.5113056898117065,0.050000000745058,0.0486134141683578,293.14605712890625,297.1499938964844,293.1499938964844,0.1655705422163009,-2670.267822265625,304.14892578125,0.8793604969978333,0.2412588447332382,0.1693285256624221,293.1561584472656,297.1499938964844,293.1499938964844,0.2677031457424164,-5292.1611328125,304.1561279296875,0.9990000128746032,0.3994982838630676,0.3353860080242157,293.2481994628906,297.1499938964844,293.1499938964844,0.0045134318061172,-1689.24853515625,297.1637878417969,0.5113056898117065,0.050000000745058,0.2306011021137237,291.099609375,291.1499938964844,260.0344543457031,258.7709350585937,279.23175048828125,293.2481994628906,291.1049194335937,1.0,0.2410369664430618,0.7755111455917358,0.7755111455917358,1.0,1.0,-1.1289721727371216,0.476763367652893,0.6522088050842285,0.2020063549280166,0.0,0.0,0.6502401232719421,39.543827056884766,31.0,47.73923873901367,-13590.70703125,157.6136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5511169433594,308.132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17858.73046875,18000.0,0.0,0.0,0.3037783205509186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7354748249053955,0.7354821562767029,-7.323495083255693e-06,0.0,0.0003082963521592,0.0,0.0,63.27544021606445,0.0,0.0,0.0,0.458224207162857,4.0,0.0,1.0
491340,293.1253356933594,297.1499938964844,293.1499938964844,0.1100263595581054,-2474.21337890625,304.1481628417969,0.7984614372253418,0.1741403192281723,0.1574194878339767,293.0234680175781,297.1499938964844,293.1499938964844,0.0045464253053069,-357.93756103515625,297.2320556640625,0.5163374543190002,0.050000000745058,0.0485513024032115,293.14385986328125,297.1499938964844,293.1499938964844,0.1653556525707245,-2666.852294921875,304.1496276855469,0.8880649209022522,0.241806611418724,0.1696571111679077,293.1340637207031,297.1499938964844,293.1499938964844,0.2582995593547821,-5139.75634765625,304.1692199707031,0.9990000128746032,0.4038079977035522,0.326480507850647,293.2474365234375,297.1499938964844,293.1499938964844,0.004472707863897,-1672.4608154296875,297.1551208496094,0.5163374543190002,0.050000000745058,0.230306476354599,291.1431884765625,291.1499938964844,259.9419860839844,258.6939697265625,279.1982727050781,293.2475280761719,291.1461486816406,1.0,0.2377616167068481,0.7750473022460938,0.7750473022460938,1.0,1.0,-1.1190037727355957,0.4723676741123199,0.6466360688209534,0.1993764787912368,0.0,0.0,0.6479629278182983,37.832969665527344,34.0,49.02174758911133,-13527.33203125,151.54278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5231628417969,308.1315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.177734375,18000.0,0.0,0.0,0.3065342605113983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7361611723899841,0.7361685037612915,-7.362747055594809e-06,0.0,0.0003110932884737,0.0,0.0,63.62342834472656,0.0,0.0,0.0,0.4587926566600799,4.0,0.0,1.0
491400,293.1253356933594,297.1499938964844,293.1499938964844,0.1100263595581054,-2474.21337890625,304.1481628417969,0.7984614372253418,0.1741403192281723,0.1574194878339767,293.0234680175781,297.1499938964844,293.1499938964844,0.0045464253053069,-357.93756103515625,297.2320556640625,0.5163374543190002,0.050000000745058,0.0485513024032115,293.14385986328125,297.1499938964844,293.1499938964844,0.1653556525707245,-2666.852294921875,304.1496276855469,0.8880649209022522,0.241806611418724,0.1696571111679077,293.1340637207031,297.1499938964844,293.1499938964844,0.2582995593547821,-5139.75634765625,304.1692199707031,0.9990000128746032,0.4038079977035522,0.326480507850647,293.2474365234375,297.1499938964844,293.1499938964844,0.004472707863897,-1672.4608154296875,297.1551208496094,0.5163374543190002,0.050000000745058,0.230306476354599,291.1431884765625,291.1499938964844,259.9419860839844,258.6939697265625,279.1982727050781,293.2475280761719,291.1461486816406,1.0,0.2377616167068481,0.7750473022460938,0.7750473022460938,1.0,1.0,-1.1190037727355957,0.4723676741123199,0.6466360688209534,0.1993764787912368,0.0,0.0,0.6479629278182983,37.832969665527344,34.0,49.02174758911133,-13527.33203125,151.54278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5231628417969,308.1315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.177734375,18000.0,0.0,0.0,0.3065342605113983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7361611723899841,0.7361685037612915,-7.362747055594809e-06,0.0,0.0003110932884737,0.0,0.0,63.62342834472656,0.0,0.0,0.0,0.4587926566600799,4.0,0.0,1.0
