time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491460,293.1244506835937,297.1499938964844,293.1499938964844,0.1104682087898254,-2481.986083984375,304.1480407714844,0.8031609654426575,0.1749426126480102,0.1581052839756012,293.0172424316406,297.1499938964844,293.1499938964844,0.0045897094532847,-360.8567810058594,297.30194091796875,0.5187885165214539,0.050000000745058,0.0485229641199111,293.1415100097656,297.1499938964844,293.1499938964844,0.1656012088060379,-2669.865966796875,304.1493225097656,0.8926846981048584,0.2424348890781402,0.1700566709041595,293.11248779296875,297.1499938964844,293.1499938964844,0.2538221776485443,-5068.68359375,304.1700439453125,0.9990000128746032,0.408595323562622,0.3223359286785126,293.2460021972656,297.1499938964844,293.1499938964844,0.0044421907514333,-1660.900634765625,297.1342468261719,0.5187885165214539,0.050000000745058,0.2301720380783081,291.1597595214844,291.1499938964844,259.8487243652344,258.6160583496094,279.16021728515625,293.2461242675781,291.1605529785156,1.0,0.2363006174564361,0.7748645544052124,0.7748645544052124,1.0,1.0,-1.1151344776153564,0.4706715047359466,0.6444629430770874,0.1983280926942825,0.0,0.0,0.6453347206115723,37.06144332885742,37.0,24.889694213867188,-13503.83984375,149.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55816650390625,308.14422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.0390625,18000.0,0.0,0.0,0.3086374700069427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.731089174747467,0.7310965061187744,-7.327023922698572e-06,0.0,0.0003132278216071,0.0,0.0,62.75069427490234,0.0,0.0,0.0,0.4568494856357574,4.0,0.0,1.0
491520,293.1244506835937,297.1499938964844,293.1499938964844,0.1104682087898254,-2481.986083984375,304.1480407714844,0.8031609654426575,0.1749426126480102,0.1581052839756012,293.0172424316406,297.1499938964844,293.1499938964844,0.0045897094532847,-360.8567810058594,297.30194091796875,0.5187885165214539,0.050000000745058,0.0485229641199111,293.1415100097656,297.1499938964844,293.1499938964844,0.1656012088060379,-2669.865966796875,304.1493225097656,0.8926846981048584,0.2424348890781402,0.1700566709041595,293.11248779296875,297.1499938964844,293.1499938964844,0.2538221776485443,-5068.68359375,304.1700439453125,0.9990000128746032,0.408595323562622,0.3223359286785126,293.2460021972656,297.1499938964844,293.1499938964844,0.0044421907514333,-1660.900634765625,297.1342468261719,0.5187885165214539,0.050000000745058,0.2301720380783081,291.1597595214844,291.1499938964844,259.8487243652344,258.6160583496094,279.16021728515625,293.2461242675781,291.1605529785156,1.0,0.2363006174564361,0.7748645544052124,0.7748645544052124,1.0,1.0,-1.1151344776153564,0.4706715047359466,0.6444629430770874,0.1983280926942825,0.0,0.0,0.6453347206115723,37.06144332885742,37.0,24.889694213867188,-13503.83984375,149.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55816650390625,308.14422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.0390625,18000.0,0.0,0.0,0.3086374700069427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.731089174747467,0.7310965061187744,-7.327023922698572e-06,0.0,0.0003132278216071,0.0,0.0,62.75069427490234,0.0,0.0,0.0,0.4568494856357574,4.0,0.0,1.0
491580,293.1235656738281,297.1499938964844,293.1499938964844,0.1110963448882103,-2493.3857421875,304.14764404296875,0.8049285411834717,0.1757716536521911,0.1588398814201355,293.0106201171875,297.1499938964844,293.1499938964844,0.0046413158997893,-364.569580078125,297.36676025390625,0.5191351771354675,0.050000000745058,0.0485190451145172,293.1388854980469,297.1499938964844,293.1499938964844,0.1661789268255233,-2677.41796875,304.1485900878906,0.8941250443458557,0.2431800663471222,0.1705513596534729,293.0970458984375,297.1499938964844,293.1499938964844,0.2529909312725067,-5057.35888671875,304.1646423339844,0.9990000128746032,0.4126903712749481,0.3217593729496002,293.244140625,297.1499938964844,293.1499938964844,0.0044188778847455,-1652.785888671875,297.106689453125,0.5191351771354675,0.050000000745058,0.2301534563302993,291.16070556640625,291.1499938964844,259.755126953125,258.5376281738281,279.11944580078125,293.2442626953125,291.1600952148437,1.0,0.2363425195217132,0.7746817469596863,0.7746817469596863,1.0,1.0,-1.1158891916275024,0.471001535654068,0.6448876857757568,0.198428988456726,0.0,0.0,0.6437059640884399,36.97089767456055,40.0,3.591437339782715,-13529.8427734375,149.0441131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6258544921875,308.1763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.376953125,18000.0,0.0,0.0,0.3101976811885834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7266319394111633,0.7266392111778259,-7.285835636139382e-06,0.0,0.0003148112155031,0.0,0.0,61.92531967163086,0.0,0.0,0.0,0.4550410807132721,4.0,0.0,1.0
491640,293.1235656738281,297.1499938964844,293.1499938964844,0.1110963448882103,-2493.3857421875,304.14764404296875,0.8049285411834717,0.1757716536521911,0.1588398814201355,293.0106201171875,297.1499938964844,293.1499938964844,0.0046413158997893,-364.569580078125,297.36676025390625,0.5191351771354675,0.050000000745058,0.0485190451145172,293.1388854980469,297.1499938964844,293.1499938964844,0.1661789268255233,-2677.41796875,304.1485900878906,0.8941250443458557,0.2431800663471222,0.1705513596534729,293.0970458984375,297.1499938964844,293.1499938964844,0.2529909312725067,-5057.35888671875,304.1646423339844,0.9990000128746032,0.4126903712749481,0.3217593729496002,293.244140625,297.1499938964844,293.1499938964844,0.0044188778847455,-1652.785888671875,297.106689453125,0.5191351771354675,0.050000000745058,0.2301534563302993,291.16070556640625,291.1499938964844,259.755126953125,258.5376281738281,279.11944580078125,293.2442626953125,291.1600952148437,1.0,0.2363425195217132,0.7746817469596863,0.7746817469596863,1.0,1.0,-1.1158891916275024,0.471001535654068,0.6448876857757568,0.198428988456726,0.0,0.0,0.6437059640884399,36.97089767456055,40.0,3.591437339782715,-13529.8427734375,149.0441131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6258544921875,308.1763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.376953125,18000.0,0.0,0.0,0.3101976811885834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7266319394111633,0.7266392111778259,-7.285835636139382e-06,0.0,0.0003148112155031,0.0,0.0,61.92531967163086,0.0,0.0,0.0,0.4550410807132721,4.0,0.0,1.0
491700,293.12310791015625,297.1499938964844,293.1499938964844,0.1114631965756416,-2500.102294921875,304.1473999023437,0.804868757724762,0.1761926412582397,0.1592212617397308,293.00714111328125,297.1499938964844,293.1499938964844,0.0046700565144419,-366.6883850097656,297.3982238769531,0.5186290144920349,0.050000000745058,0.0485247634351253,293.13751220703125,297.1499938964844,293.1499938964844,0.1665728688240051,-2682.60986328125,304.14813232421875,0.8938324451446533,0.2435953021049499,0.1708351224660873,293.0922241210937,297.1499938964844,293.1499938964844,0.2537387013435364,-5070.59228515625,304.1606140136719,0.9990000128746032,0.4143078923225403,0.3226019740104675,293.2431335449219,297.1499938964844,293.1499938964844,0.004409082699567,-1649.631103515625,297.0909729003906,0.5186290144920349,0.050000000745058,0.2301805913448333,291.1568908691406,291.1499938964844,259.7084045410156,258.49835205078125,279.0983581542969,293.2432556152344,291.15582275390625,1.0,0.236839547753334,0.7745903730392456,0.7745903730392456,1.0,1.0,-1.1177377700805664,0.4718108177185058,0.6459268927574158,0.1988445222377777,0.0,0.0,0.6436143517494202,37.13993453979492,40.0,-4.87141752243042,-13560.6474609375,149.8744354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6630554199219,308.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18024.328125,18000.0,0.0,0.0,0.3108364939689636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.725537121295929,0.7255443930625916,-7.272778020706028e-06,0.0,0.0003154595324303,0.0,0.0,61.70424270629883,0.0,0.0,0.0,0.4545779526233673,4.0,0.0,1.0
491760,293.1227111816406,297.1499938964844,293.1499938964844,0.1118557527661323,-2507.307861328125,304.14715576171875,0.8042593598365784,0.176615834236145,0.159609705209732,293.00360107421875,297.1499938964844,293.1499938964844,0.0047004488296806,-368.9482727050781,297.4294738769531,0.5177329182624817,0.050000000745058,0.0485350117087364,293.1360778808594,297.1499938964844,293.1499938964844,0.1670221239328384,-2688.537353515625,304.14764404296875,0.8929527401924133,0.2440342456102371,0.1711401343345642,293.08941650390625,297.1499938964844,293.1499938964844,0.255168080329895,-5094.79150390625,304.15606689453125,0.9990000128746032,0.4155926704406738,0.3241060078144073,293.2421569824219,297.1499938964844,293.1499938964844,0.0044002477079629,-1646.92919921875,297.0743103027344,0.5177329182624817,0.050000000745058,0.2302291989326477,291.1510925292969,291.1499938964844,259.66180419921875,258.4591369628906,279.0770263671875,293.2422790527344,291.149658203125,1.0,0.2376149892807006,0.774445652961731,0.774445652961731,1.0,1.0,-1.1204453706741333,0.472990483045578,0.6474548578262329,0.1994672119617462,0.0,0.0,0.6441144347190857,37.43532180786133,43.0,-11.60575008392334,-13602.65234375,151.1859588623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6983947753906,308.2180480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.173828125,18000.0,0.0,0.0,0.3114210367202759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255518436431885,0.7255591154098511,-7.268349691003095e-06,0.0,0.0003160527849104,0.0,0.0,61.67693328857422,0.0,0.0,0.0,0.4545559287071228,4.0,0.0,1.0
491820,293.1219482421875,297.1499938964844,293.1499938964844,0.1126919835805893,-2522.674560546875,304.146728515625,0.8016301393508911,0.1774626821279525,0.1604004502296447,292.9963684082031,297.1499938964844,293.1499938964844,0.0047655645757913,-373.8149719238281,297.4924011230469,0.5149722695350647,0.050000000745058,0.0485675930976867,293.1332092285156,297.1499938964844,293.1499938964844,0.1680431813001632,-2701.99560546875,304.146728515625,0.8896970152854919,0.2449687272310257,0.1718022376298904,293.0896301269531,297.1499938964844,293.1499938964844,0.259811520576477,-5171.56201171875,304.14630126953125,0.9990000128746032,0.4171022176742553,0.3288419842720032,293.2403564453125,297.1499938964844,293.1499938964844,0.0043845372274518,-1642.4302978515625,297.0389404296875,0.5149722695350647,0.050000000745058,0.2303837537765503,291.1356811523437,291.1499938964844,259.5692138671875,258.3810729980469,279.03369140625,293.2404479980469,291.1338195800781,1.0,0.2398940324783325,0.7741561532020569,0.7741561532020569,1.0,1.0,-1.1280971765518188,0.4763311743736267,0.6517660021781921,0.2012679427862167,0.0,0.0,0.6470121741294861,38.36290740966797,46.0,-20.4571533203125,-13717.0,155.100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535400390625,308.2590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17955.025390625,18000.0,0.0,0.0,0.3125570714473724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294224500656128,0.7294297218322754,-7.291432666534092e-06,0.0,0.0003172056749463,0.0,0.0,62.30780792236328,0.0,0.0,0.0,0.4560608863830566,4.0,0.0,1.0
491880,293.1219482421875,297.1499938964844,293.1499938964844,0.1126919835805893,-2522.674560546875,304.146728515625,0.8016301393508911,0.1774626821279525,0.1604004502296447,292.9963684082031,297.1499938964844,293.1499938964844,0.0047655645757913,-373.8149719238281,297.4924011230469,0.5149722695350647,0.050000000745058,0.0485675930976867,293.1332092285156,297.1499938964844,293.1499938964844,0.1680431813001632,-2701.99560546875,304.146728515625,0.8896970152854919,0.2449687272310257,0.1718022376298904,293.0896301269531,297.1499938964844,293.1499938964844,0.259811520576477,-5171.56201171875,304.14630126953125,0.9990000128746032,0.4171022176742553,0.3288419842720032,293.2403564453125,297.1499938964844,293.1499938964844,0.0043845372274518,-1642.4302978515625,297.0389404296875,0.5149722695350647,0.050000000745058,0.2303837537765503,291.1356811523437,291.1499938964844,259.5692138671875,258.3810729980469,279.03369140625,293.2404479980469,291.1338195800781,1.0,0.2398940324783325,0.7741561532020569,0.7741561532020569,1.0,1.0,-1.1280971765518188,0.4763311743736267,0.6517660021781921,0.2012679427862167,0.0,0.0,0.6470121741294861,38.36290740966797,46.0,-20.4571533203125,-13717.0,155.100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535400390625,308.2590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17955.025390625,18000.0,0.0,0.0,0.3125570714473724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294224500656128,0.7294297218322754,-7.291432666534092e-06,0.0,0.0003172056749463,0.0,0.0,62.30780792236328,0.0,0.0,0.0,0.4560608863830566,4.0,0.0,1.0
491940,293.1213073730469,297.1499938964844,293.1499938964844,0.1135659217834472,-2538.72314453125,304.1463623046875,0.797490119934082,0.1783015727996826,0.161199614405632,292.9890441894531,297.1499938964844,293.1499938964844,0.0048355432227253,-379.0434265136719,297.5567932128906,0.5112385153770447,0.050000000745058,0.0486142560839653,293.13043212890625,297.1499938964844,293.1499938964844,0.1691751480102539,-2716.87109375,304.1459350585937,0.8848615288734436,0.2459578216075897,0.1725170165300369,293.09698486328125,297.1499938964844,293.1499938964844,0.2664704322814941,-5279.79736328125,304.1364440917969,0.9990000128746032,0.4171516895294189,0.3355084359645843,293.2388916015625,297.1499938964844,293.1499938964844,0.0043703876435756,-1638.6297607421875,297.0016784667969,0.5112385153770447,0.050000000745058,0.2306051105260849,291.1175537109375,291.1499938964844,259.4778747558594,258.3038024902344,278.9897155761719,293.2389831542969,291.11553955078125,1.0,0.2429894655942917,0.7738667130470276,0.7738667130470276,1.0,1.0,-1.1382368803024292,0.4807680249214172,0.6574689149856567,0.203689306974411,0.0,0.0,0.6525341272354126,39.68203353881836,49.0,-24.75107192993164,-13865.751953125,160.53343200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77618408203125,308.29034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.947265625,18000.0,0.0,0.0,0.3138599395751953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388405203819275,0.7388479113578796,-7.362948508671252e-06,0.0,0.0003185279492754,0.0,0.0,63.96242141723633,0.0,0.0,0.0,0.4598376452922821,4.0,0.0,1.0
492000,293.1213073730469,297.1499938964844,293.1499938964844,0.1135659217834472,-2538.72314453125,304.1463623046875,0.797490119934082,0.1783015727996826,0.161199614405632,292.9890441894531,297.1499938964844,293.1499938964844,0.0048355432227253,-379.0434265136719,297.5567932128906,0.5112385153770447,0.050000000745058,0.0486142560839653,293.13043212890625,297.1499938964844,293.1499938964844,0.1691751480102539,-2716.87109375,304.1459350585937,0.8848615288734436,0.2459578216075897,0.1725170165300369,293.09698486328125,297.1499938964844,293.1499938964844,0.2664704322814941,-5279.79736328125,304.1364440917969,0.9990000128746032,0.4171516895294189,0.3355084359645843,293.2388916015625,297.1499938964844,293.1499938964844,0.0043703876435756,-1638.6297607421875,297.0016784667969,0.5112385153770447,0.050000000745058,0.2306051105260849,291.1175537109375,291.1499938964844,259.4778747558594,258.3038024902344,278.9897155761719,293.2389831542969,291.11553955078125,1.0,0.2429894655942917,0.7738667130470276,0.7738667130470276,1.0,1.0,-1.1382368803024292,0.4807680249214172,0.6574689149856567,0.203689306974411,0.0,0.0,0.6525341272354126,39.68203353881836,49.0,-24.75107192993164,-13865.751953125,160.53343200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77618408203125,308.29034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.947265625,18000.0,0.0,0.0,0.3138599395751953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388405203819275,0.7388479113578796,-7.362948508671252e-06,0.0,0.0003185279492754,0.0,0.0,63.96242141723633,0.0,0.0,0.0,0.4598376452922821,4.0,0.0,1.0
492060,293.1208190917969,297.1499938964844,293.1499938964844,0.1144510731101036,-2554.943603515625,304.1460876464844,0.79224693775177,0.1791251301765442,0.16199791431427,292.9818420410156,297.1499938964844,293.1499938964844,0.00490961689502,-384.5475158691406,297.6233215332031,0.5068740844726562,0.050000000745058,0.0486729703843593,293.1278076171875,297.1499938964844,293.1499938964844,0.1703707873821258,-2732.5224609375,304.1452941894531,0.8789052367210388,0.2469815760850906,0.1732680946588516,293.1106872558594,297.1499938964844,293.1499938964844,0.2747668325901031,-5412.89453125,304.1271667480469,0.9990000128746032,0.41572967171669,0.3437122106552124,293.2378845214844,297.1499938964844,293.1499938964844,0.0043569044210016,-1635.098388671875,296.96319580078125,0.5068740844726562,0.050000000745058,0.2308836281299591,291.0986633300781,291.1499938964844,259.38836669921875,258.2278747558594,278.9460144042969,293.2379455566406,291.0967102050781,1.0,0.2467398941516876,0.7734623551368713,0.7734623551368713,1.0,1.0,-1.1503475904464722,0.486064076423645,0.6642835736274719,0.206590935587883,0.0,0.0,0.6606384515762329,41.33487319946289,52.0,-26.04150581359864,-14041.8173828125,167.28585815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7585144042969,308.30615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17842.8515625,18000.0,0.0,0.0,0.3155551254749298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539386749267578,0.7539461255073547,-7.4868994488497265e-06,0.0,0.0003202483349014,0.0,0.0,66.73387145996094,0.0,0.0,0.0,0.4659896492958069,4.0,0.0,1.0
492120,293.1208190917969,297.1499938964844,293.1499938964844,0.1144510731101036,-2554.943603515625,304.1460876464844,0.79224693775177,0.1791251301765442,0.16199791431427,292.9818420410156,297.1499938964844,293.1499938964844,0.00490961689502,-384.5475158691406,297.6233215332031,0.5068740844726562,0.050000000745058,0.0486729703843593,293.1278076171875,297.1499938964844,293.1499938964844,0.1703707873821258,-2732.5224609375,304.1452941894531,0.8789052367210388,0.2469815760850906,0.1732680946588516,293.1106872558594,297.1499938964844,293.1499938964844,0.2747668325901031,-5412.89453125,304.1271667480469,0.9990000128746032,0.41572967171669,0.3437122106552124,293.2378845214844,297.1499938964844,293.1499938964844,0.0043569044210016,-1635.098388671875,296.96319580078125,0.5068740844726562,0.050000000745058,0.2308836281299591,291.0986633300781,291.1499938964844,259.38836669921875,258.2278747558594,278.9460144042969,293.2379455566406,291.0967102050781,1.0,0.2467398941516876,0.7734623551368713,0.7734623551368713,1.0,1.0,-1.1503475904464722,0.486064076423645,0.6642835736274719,0.206590935587883,0.0,0.0,0.6606384515762329,41.33487319946289,52.0,-26.04150581359864,-14041.8173828125,167.28585815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7585144042969,308.30615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17842.8515625,18000.0,0.0,0.0,0.3155551254749298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539386749267578,0.7539461255073547,-7.4868994488497265e-06,0.0,0.0003202483349014,0.0,0.0,66.73387145996094,0.0,0.0,0.0,0.4659896492958069,4.0,0.0,1.0
492180,293.1205139160156,297.1499938964844,293.1499938964844,0.1153312772512435,-2571.02978515625,304.1459350585937,0.7862606644630432,0.1799289435148239,0.1627890765666961,292.974853515625,297.1499938964844,293.1499938964844,0.0049871383234858,-390.2613220214844,297.69219970703125,0.5021561980247498,0.050000000745058,0.0487420111894607,293.1254577636719,297.1499938964844,293.1499938964844,0.1715989857912063,-2748.53515625,304.14483642578125,0.872230589389801,0.2480253130197525,0.1740429848432541,293.1298828125,297.1499938964844,293.1499938964844,0.2843804657459259,-5565.29345703125,304.1187744140625,0.9990000128746032,0.4128430783748626,0.3531144261360168,293.2373046875,297.1499938964844,293.1499938964844,0.0043435674160718,-1631.58935546875,296.9239501953125,0.5021561980247498,0.050000000745058,0.2312111109495163,291.08013916015625,291.1499938964844,259.3011779785156,258.1536865234375,278.902587890625,293.2373352050781,291.0782775878906,1.0,0.2510066032409668,0.7730579376220703,0.7730579376220703,1.0,1.0,-1.16398823261261,0.4920426905155182,0.6719456315040588,0.2098786383867263,0.0,0.0,0.6711934804916382,43.27240753173828,40.0,-25.710124969482425,-14239.171875,175.19207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6991271972656,308.3039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17785.8125,18000.0,0.0,0.0,0.3178226053714752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7745731472969055,0.7745808362960815,-7.665526027267333e-06,0.0,0.0003225495456717,0.0,0.0,70.70195007324219,0.0,0.0,0.0,0.4745211005210876,4.0,0.0,1.0
492240,293.1205139160156,297.1499938964844,293.1499938964844,0.1153312772512435,-2571.02978515625,304.1459350585937,0.7862606644630432,0.1799289435148239,0.1627890765666961,292.974853515625,297.1499938964844,293.1499938964844,0.0049871383234858,-390.2613220214844,297.69219970703125,0.5021561980247498,0.050000000745058,0.0487420111894607,293.1254577636719,297.1499938964844,293.1499938964844,0.1715989857912063,-2748.53515625,304.14483642578125,0.872230589389801,0.2480253130197525,0.1740429848432541,293.1298828125,297.1499938964844,293.1499938964844,0.2843804657459259,-5565.29345703125,304.1187744140625,0.9990000128746032,0.4128430783748626,0.3531144261360168,293.2373046875,297.1499938964844,293.1499938964844,0.0043435674160718,-1631.58935546875,296.9239501953125,0.5021561980247498,0.050000000745058,0.2312111109495163,291.08013916015625,291.1499938964844,259.3011779785156,258.1536865234375,278.902587890625,293.2373352050781,291.0782775878906,1.0,0.2510066032409668,0.7730579376220703,0.7730579376220703,1.0,1.0,-1.16398823261261,0.4920426905155182,0.6719456315040588,0.2098786383867263,0.0,0.0,0.6711934804916382,43.27240753173828,40.0,-25.710124969482425,-14239.171875,175.19207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6991271972656,308.3039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17785.8125,18000.0,0.0,0.0,0.3178226053714752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7745731472969055,0.7745808362960815,-7.665526027267333e-06,0.0,0.0003225495456717,0.0,0.0,70.70195007324219,0.0,0.0,0.0,0.4745211005210876,4.0,0.0,1.0
492300,293.1203308105469,297.1499938964844,293.1499938964844,0.1157199963927269,-2578.08203125,304.1459655761719,0.7866256833076477,0.1803387552499771,0.1631527990102768,292.97137451171875,297.1499938964844,293.1499938964844,0.0050235115922987,-392.89154052734375,297.7285461425781,0.5020054578781128,0.050000000745058,0.0487442947924137,293.124267578125,297.1499938964844,293.1499938964844,0.1721592247486114,-2755.77978515625,304.1447448730469,0.8725998997688293,0.2485666573047638,0.1744146645069122,293.1393737792969,297.1499938964844,293.1499938964844,0.2851279079914093,-5575.11376953125,304.12322998046875,0.9990000128746032,0.4112288653850555,0.3534242212772369,293.23712158203125,297.1499938964844,293.1499938964844,0.0043339771218597,-1628.619873046875,296.9053039550781,0.5020054578781128,0.050000000745058,0.2312219589948654,291.07293701171875,291.1499938964844,259.25860595703125,258.11737060546875,278.88446044921875,293.2371520996094,291.07257080078125,1.0,0.2508895993232727,0.7728557586669922,0.7728557586669922,1.0,1.0,-1.1652652025222778,0.4925673604011535,0.672697901725769,0.2102072834968567,0.0,0.0,0.6770846247673035,43.34950637817383,40.0,-16.977758407592773,-14300.4267578125,175.73284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6575622558594,308.3113708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17759.74609375,18000.0,0.0,0.0,0.3191811442375183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7868199348449707,0.7868276834487915,-7.775749509164598e-06,0.0,0.000323928281432,0.0,0.0,73.15251922607422,0.0,0.0,0.0,0.4796319305896759,4.0,0.0,1.0
492360,293.1200866699219,297.1499938964844,293.1499938964844,0.1159769296646118,-2582.544921875,304.146240234375,0.7895594239234924,0.1807599812746048,0.1635042876005172,292.9679260253906,297.1499938964844,293.1499938964844,0.0050553628243505,-395.0115051269531,297.771240234375,0.5035087466239929,0.050000000745058,0.0487215593457222,293.12310791015625,297.1499938964844,293.1499938964844,0.1725314855575561,-2760.402099609375,304.14501953125,0.875790536403656,0.2491239309310913,0.1747808456420898,293.144287109375,297.1499938964844,293.1499938964844,0.2823633551597595,-5528.61328125,304.1331787109375,0.9990000128746032,0.4103986322879791,0.3503606021404266,293.23687744140625,297.1499938964844,293.1499938964844,0.0043205758556723,-1623.5458984375,296.8932189941406,0.5035087466239929,0.050000000745058,0.2311141043901443,291.0774841308594,291.1499938964844,259.2168273925781,258.0816955566406,278.8690490722656,293.2369079589844,291.079833984375,1.0,0.2495505809783935,0.7726173400878906,0.7726173400878906,1.0,1.0,-1.1622954607009888,0.4912246763706207,0.6710708141326904,0.2094427645206451,0.0,0.0,0.6815337538719177,42.73235702514648,28.0,4.691667079925537,-14327.8203125,173.60821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.618896484375,308.32891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17765.298828125,18000.0,0.0,0.0,0.3205929696559906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.798652708530426,0.7986606359481812,-7.890928827691823e-06,0.0,0.0003253610921092,0.0,0.0,75.63077545166016,0.0,0.0,0.0,0.4845833778381347,4.0,0.0,1.0
492420,293.1195373535156,297.1499938964844,293.1499938964844,0.1161913871765136,-2585.629638671875,304.14715576171875,0.8017311096191406,0.1816333383321762,0.1641825884580612,292.961181640625,297.1499938964844,293.1499938964844,0.0051066963933408,-397.9474182128906,297.8717956542969,0.510712742805481,0.050000000745058,0.0486210063099861,293.12078857421875,297.1499938964844,293.1499938964844,0.1728416979312896,-2763.6533203125,304.14617919921875,0.889195442199707,0.250274509191513,0.175499677658081,293.135986328125,297.1499938964844,293.1499938964844,0.268680602312088,-5305.19140625,304.16180419921875,0.9990000128746032,0.4121678471565246,0.3364721834659576,293.2361755371094,297.1499938964844,293.1499938964844,0.0042833578772842,-1608.0355224609375,296.8860168457031,0.510712742805481,0.050000000745058,0.2306371182203292,291.1153564453125,291.1499938964844,259.1358337402344,258.01239013671875,278.84442138671875,293.2362365722656,291.1208190917969,1.0,0.2436361014842987,0.7721405029296875,0.7721405029296875,1.0,1.0,-1.146613836288452,0.4842503666877746,0.6623634696006775,0.2054958045482635,0.0,0.0,0.683932900428772,39.96815490722656,31.0,48.683048248291016,-14270.1005859375,163.5167999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5787658691406,308.37664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.62109375,18000.0,0.0,0.0,0.3232210576534271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8118876218795776,0.8118956685066223,-8.049160896916874e-06,0.0,0.0003280282835476,0.0,0.0,78.67724609375,0.0,0.0,0.0,0.4903040528297424,4.0,0.0,1.0
492480,293.1195373535156,297.1499938964844,293.1499938964844,0.1161913871765136,-2585.629638671875,304.14715576171875,0.8017311096191406,0.1816333383321762,0.1641825884580612,292.961181640625,297.1499938964844,293.1499938964844,0.0051066963933408,-397.9474182128906,297.8717956542969,0.510712742805481,0.050000000745058,0.0486210063099861,293.12078857421875,297.1499938964844,293.1499938964844,0.1728416979312896,-2763.6533203125,304.14617919921875,0.889195442199707,0.250274509191513,0.175499677658081,293.135986328125,297.1499938964844,293.1499938964844,0.268680602312088,-5305.19140625,304.16180419921875,0.9990000128746032,0.4121678471565246,0.3364721834659576,293.2361755371094,297.1499938964844,293.1499938964844,0.0042833578772842,-1608.0355224609375,296.8860168457031,0.510712742805481,0.050000000745058,0.2306371182203292,291.1153564453125,291.1499938964844,259.1358337402344,258.01239013671875,278.84442138671875,293.2362365722656,291.1208190917969,1.0,0.2436361014842987,0.7721405029296875,0.7721405029296875,1.0,1.0,-1.146613836288452,0.4842503666877746,0.6623634696006775,0.2054958045482635,0.0,0.0,0.683932900428772,39.96815490722656,31.0,48.683048248291016,-14270.1005859375,163.5167999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5787658691406,308.37664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.62109375,18000.0,0.0,0.0,0.3232210576534271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8118876218795776,0.8118956685066223,-8.049160896916874e-06,0.0,0.0003280282835476,0.0,0.0,78.67724609375,0.0,0.0,0.0,0.4903040528297424,4.0,0.0,1.0
492540,293.1189880371094,297.1499938964844,293.1499938964844,0.1163756921887397,-2588.1279296875,304.14776611328125,0.8107277750968933,0.1825116574764251,0.1649096608161926,292.9547424316406,297.1499938964844,293.1499938964844,0.0051591009832918,-400.8450012207031,297.9774475097656,0.5160514116287231,0.050000000745058,0.0485545843839645,293.1186828613281,297.1499938964844,293.1499938964844,0.1730912029743194,-2766.11474609375,304.1470031738281,0.8993198871612549,0.2514379322528839,0.1762608736753463,293.1108093261719,297.1499938964844,293.1499938964844,0.2585707306861877,-5142.04736328125,304.1741943359375,0.9990000128746032,0.4176219403743744,0.3269713819026947,293.23492431640625,297.1499938964844,293.1499938964844,0.0042474241927266,-1592.6441650390625,296.8855285644531,0.5160514116287231,0.050000000745058,0.2303220331668853,291.16180419921875,291.1499938964844,259.0587463378906,257.9462280273437,278.8178100585937,293.23504638671875,291.1650695800781,1.0,0.2402102202177047,0.7716636657714844,0.7716636657714844,1.0,1.0,-1.136532425880432,0.4797837436199188,0.6567485928535461,0.2028548121452331,0.0,0.0,0.6789904236793518,38.145050048828125,34.0,52.42243957519531,-14200.5673828125,157.07022094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.611083984375,308.4092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18059.724609375,18000.0,0.0,0.0,0.3251388967037201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8076196312904358,0.8076276779174805,-8.044977221288718e-06,0.0,0.000329974660417,0.0,0.0,78.03023529052734,0.0,0.0,0.0,0.4887489080429077,4.0,0.0,1.0
492600,293.1189880371094,297.1499938964844,293.1499938964844,0.1163756921887397,-2588.1279296875,304.14776611328125,0.8107277750968933,0.1825116574764251,0.1649096608161926,292.9547424316406,297.1499938964844,293.1499938964844,0.0051591009832918,-400.8450012207031,297.9774475097656,0.5160514116287231,0.050000000745058,0.0485545843839645,293.1186828613281,297.1499938964844,293.1499938964844,0.1730912029743194,-2766.11474609375,304.1470031738281,0.8993198871612549,0.2514379322528839,0.1762608736753463,293.1108093261719,297.1499938964844,293.1499938964844,0.2585707306861877,-5142.04736328125,304.1741943359375,0.9990000128746032,0.4176219403743744,0.3269713819026947,293.23492431640625,297.1499938964844,293.1499938964844,0.0042474241927266,-1592.6441650390625,296.8855285644531,0.5160514116287231,0.050000000745058,0.2303220331668853,291.16180419921875,291.1499938964844,259.0587463378906,257.9462280273437,278.8178100585937,293.23504638671875,291.1650695800781,1.0,0.2402102202177047,0.7716636657714844,0.7716636657714844,1.0,1.0,-1.136532425880432,0.4797837436199188,0.6567485928535461,0.2028548121452331,0.0,0.0,0.6789904236793518,38.145050048828125,34.0,52.42243957519531,-14200.5673828125,157.07022094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.611083984375,308.4092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18059.724609375,18000.0,0.0,0.0,0.3251388967037201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8076196312904358,0.8076276779174805,-8.044977221288718e-06,0.0,0.000329974660417,0.0,0.0,78.03023529052734,0.0,0.0,0.0,0.4887489080429077,4.0,0.0,1.0
492660,293.1184997558594,297.1499938964844,293.1499938964844,0.1168605908751487,-2596.52978515625,304.1476745605469,0.8156704306602478,0.1833976358175277,0.1656717509031295,292.9483337402344,297.1499938964844,293.1499938964844,0.0052240430377423,-404.9886169433594,298.0715637207031,0.5187792778015137,0.050000000745058,0.0485229603946208,293.11676025390625,297.1499938964844,293.1499938964844,0.1737897247076034,-2774.821044921875,304.1468200683594,0.9051698446273804,0.2526254057884216,0.1770595163106918,293.0867919921875,297.1499938964844,293.1499938964844,0.2535382509231567,-5062.453125,304.1742858886719,0.9990000128746032,0.4234879910945892,0.3223506510257721,293.2330627441406,297.1499938964844,293.1499938964844,0.0042213411070406,-1582.3905029296875,296.871826171875,0.5187792778015137,0.050000000745058,0.2301720231771469,291.1805725097656,291.1499938964844,258.986083984375,257.8836669921875,278.78863525390625,293.2331848144531,291.18145751953125,1.0,0.2386364936828613,0.7706805467605591,0.7706805467605591,1.0,1.0,-1.1326394081115725,0.478043794631958,0.6545955538749695,0.2018000930547714,0.0,0.0,0.6734233498573303,37.28977966308594,37.0,27.26594924926757,-14164.4375,154.31661987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69366455078125,308.4430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18114.044921875,18000.0,0.0,0.0,0.3263149559497833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7962276339530945,0.7962355613708496,-7.946311598061584e-06,0.0,0.0003311681794002,0.0,0.0,75.68896484375,0.0,0.0,0.0,0.4840672016143799,4.0,0.0,1.0
492720,293.1184997558594,297.1499938964844,293.1499938964844,0.1168605908751487,-2596.52978515625,304.1476745605469,0.8156704306602478,0.1833976358175277,0.1656717509031295,292.9483337402344,297.1499938964844,293.1499938964844,0.0052240430377423,-404.9886169433594,298.0715637207031,0.5187792778015137,0.050000000745058,0.0485229603946208,293.11676025390625,297.1499938964844,293.1499938964844,0.1737897247076034,-2774.821044921875,304.1468200683594,0.9051698446273804,0.2526254057884216,0.1770595163106918,293.0867919921875,297.1499938964844,293.1499938964844,0.2535382509231567,-5062.453125,304.1742858886719,0.9990000128746032,0.4234879910945892,0.3223506510257721,293.2330627441406,297.1499938964844,293.1499938964844,0.0042213411070406,-1582.3905029296875,296.871826171875,0.5187792778015137,0.050000000745058,0.2301720231771469,291.1805725097656,291.1499938964844,258.986083984375,257.8836669921875,278.78863525390625,293.2331848144531,291.18145751953125,1.0,0.2386364936828613,0.7706805467605591,0.7706805467605591,1.0,1.0,-1.1326394081115725,0.478043794631958,0.6545955538749695,0.2018000930547714,0.0,0.0,0.6734233498573303,37.28977966308594,37.0,27.26594924926757,-14164.4375,154.31661987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69366455078125,308.4430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18114.044921875,18000.0,0.0,0.0,0.3263149559497833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7962276339530945,0.7962355613708496,-7.946311598061584e-06,0.0,0.0003311681794002,0.0,0.0,75.68896484375,0.0,0.0,0.0,0.4840672016143799,4.0,0.0,1.0
492780,293.1180419921875,297.1499938964844,293.1499938964844,0.1173783093690872,-2605.510009765625,304.1476135253906,0.8176681399345398,0.1842901110649109,0.1664657741785049,292.94195556640625,297.1499938964844,293.1499938964844,0.0052959704771637,-409.58148193359375,298.16656494140625,0.5193477869033813,0.050000000745058,0.0485165454447269,293.11492919921875,297.1499938964844,293.1499938964844,0.1745422929525375,-2784.203857421875,304.1466369628906,0.907654106616974,0.2538379430770874,0.1778957396745681,293.0694885253906,297.1499938964844,293.1499938964844,0.2519427537918091,-5038.7783203125,304.16876220703125,0.9990000128746032,0.42861407995224,0.3214060962200165,293.2308654785156,297.1499938964844,293.1499938964844,0.0042007663287222,-1574.1214599609375,296.8583984375,0.5193477869033813,0.050000000745058,0.230141595005989,291.1969909667969,291.1499938964844,258.9183349609375,257.8251647949219,278.8627014160156,293.23101806640625,291.1995849609375,1.0,0.2385956346988678,0.74550461769104,0.74550461769104,1.0,1.0,-1.1334165334701538,0.4747861623764038,0.6586303114891052,0.1983447223901748,0.0,0.0,0.6663366556167603,37.13638687133789,40.0,29.05242156982422,-14120.650390625,154.24339294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80645751953125,308.4981384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18145.884765625,18000.0,0.0,0.0,0.3267954885959625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830474972724915,0.783055305480957,-7.827112312952522e-06,0.0,0.0003316558722872,0.0,0.0,72.99788665771484,0.0,0.0,0.0,0.4785102903842926,4.0,0.0,1.0
492840,293.1180419921875,297.1499938964844,293.1499938964844,0.1173783093690872,-2605.510009765625,304.1476135253906,0.8176681399345398,0.1842901110649109,0.1664657741785049,292.94195556640625,297.1499938964844,293.1499938964844,0.0052959704771637,-409.58148193359375,298.16656494140625,0.5193477869033813,0.050000000745058,0.0485165454447269,293.11492919921875,297.1499938964844,293.1499938964844,0.1745422929525375,-2784.203857421875,304.1466369628906,0.907654106616974,0.2538379430770874,0.1778957396745681,293.0694885253906,297.1499938964844,293.1499938964844,0.2519427537918091,-5038.7783203125,304.16876220703125,0.9990000128746032,0.42861407995224,0.3214060962200165,293.2308654785156,297.1499938964844,293.1499938964844,0.0042007663287222,-1574.1214599609375,296.8583984375,0.5193477869033813,0.050000000745058,0.230141595005989,291.1969909667969,291.1499938964844,258.9183349609375,257.8251647949219,278.8627014160156,293.23101806640625,291.1995849609375,1.0,0.2385956346988678,0.74550461769104,0.74550461769104,1.0,1.0,-1.1334165334701538,0.4747861623764038,0.6586303114891052,0.1983447223901748,0.0,0.0,0.6663366556167603,37.13638687133789,40.0,29.05242156982422,-14120.650390625,154.24339294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80645751953125,308.4981384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18145.884765625,18000.0,0.0,0.0,0.3267954885959625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830474972724915,0.783055305480957,-7.827112312952522e-06,0.0,0.0003316558722872,0.0,0.0,72.99788665771484,0.0,0.0,0.0,0.4785102903842926,4.0,0.0,1.0
492900,293.1178283691406,297.1499938964844,293.1499938964844,0.1176336631178855,-2609.921875,304.1475830078125,0.8177302479743958,0.1847333163022995,0.1668690890073776,292.93878173828125,297.1499938964844,293.1499938964844,0.0053328331559896,-411.9120788574219,298.2154846191406,0.5189253687858582,0.050000000745058,0.0485212951898574,293.11407470703125,297.1499938964844,293.1499938964844,0.1749167144298553,-2788.857421875,304.1465759277344,0.907727301120758,0.2544479072093963,0.1783234626054763,293.06396484375,297.1499938964844,293.1499938964844,0.2522353231906891,-5044.56298828125,304.1648254394531,0.9990000128746032,0.4307220876216888,0.3221072852611542,293.22979736328125,297.1499938964844,293.1499938964844,0.0041902875527739,-1569.8759765625,296.8528747558594,0.5189253687858582,0.050000000745058,0.2301641404628753,291.2068786621094,291.1499938964844,258.886474609375,257.7975769042969,278.8982849121094,293.2299194335937,291.2083740234375,1.0,0.2390614151954651,0.7356052398681641,0.7356052398681641,1.0,1.0,-1.1352876424789429,0.4739415645599365,0.6613460779190063,0.1971178948879242,0.0,0.0,0.6615310311317444,37.28156280517578,40.0,24.68787956237793,-14099.427734375,155.0535125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8708190917969,308.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18180.927734375,18000.0,0.0,0.0,0.3267746865749359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7735509276390076,0.7735586762428284,-7.745271432213485e-06,0.0,0.0003316347720101,0.0,0.0,71.12332916259766,0.0,0.0,0.0,0.4745963811874389,4.0,0.0,1.0
492960,293.11767578125,297.1499938964844,293.1499938964844,0.1179474294185638,-2615.4765625,304.1474609375,0.8172479867935181,0.1851725578308105,0.1672738492488861,292.9356689453125,297.1499938964844,293.1499938964844,0.005371977109462,-414.4724426269531,298.2622375488281,0.5180971622467041,0.050000000745058,0.0485307127237319,293.11328125,297.1499938964844,293.1499938964844,0.1753820925951004,-2794.763916015625,304.1463623046875,0.9071130156517028,0.2550585567951202,0.1787554770708084,293.060546875,297.1499938964844,293.1499938964844,0.2533055543899536,-5062.97607421875,304.1601867675781,0.9990000128746032,0.4324835836887359,0.3234919905662536,293.2287902832031,297.1499938964844,293.1499938964844,0.0041812062263488,-1566.4571533203125,296.8442077636719,0.5180971622467041,0.050000000745058,0.2302087992429733,291.2111511230469,291.1499938964844,258.8560791015625,257.77117919921875,278.9306640625,293.2289123535156,291.2114562988281,1.0,0.2398098707199096,0.7270858287811279,0.7270858287811279,1.0,1.0,-1.1380183696746826,0.4735807478427887,0.6644376516342163,0.1962103396654129,0.0,0.0,0.656996488571167,37.556758880615234,43.0,15.044697761535645,-14082.7880859375,156.36166381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93829345703125,308.5316772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18195.513671875,18000.0,0.0,0.0,0.3265906870365143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7634310126304626,0.7634387016296387,-7.654118235222995e-06,0.0,0.0003314480127301,0.0,0.0,69.13070678710938,0.0,0.0,0.0,0.470435231924057,4.0,0.0,1.0
493020,293.1174621582031,297.1499938964844,293.1499938964844,0.1187161058187484,-2629.32958984375,304.1470031738281,0.8148714900016785,0.1860344409942627,0.1680818796157837,292.92950439453125,297.1499938964844,293.1499938964844,0.0054574483074247,-420.2529602050781,298.35064697265625,0.5154291987419128,0.050000000745058,0.0485619753599166,293.11187744140625,297.1499938964844,293.1499938964844,0.1765381246805191,-2809.64892578125,304.1456298828125,0.9041790962219238,0.2562772929668426,0.1796281337738037,293.0598449707031,297.1499938964844,293.1499938964844,0.2574925124645233,-5132.68310546875,304.1497802734375,0.9990000128746032,0.4349103569984436,0.3280464112758636,293.2269897460937,297.1499938964844,293.1499938964844,0.0041667567566037,-1561.7379150390625,296.8187561035156,0.5154291987419128,0.050000000745058,0.2303570955991745,291.2055358886719,291.1499938964844,258.7997741699219,257.7221984863281,278.985107421875,293.22711181640625,291.20416259765625,1.0,0.2420456111431121,0.713433563709259,0.713433563709259,1.0,1.0,-1.145716667175293,0.4741823971271515,0.6715343594551086,0.1952894926071167,0.0,0.0,0.6498000621795654,38.45311737060547,46.0,-6.5451202392578125,-14077.15625,160.31239318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0714111328125,308.5604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18169.333984375,18000.0,0.0,0.0,0.3258362412452698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7455012202262878,0.7455086708068848,-7.483907211280893e-06,0.0,0.0003306823491584,0.0,0.0,65.62418365478516,0.0,0.0,0.0,0.4630168080329895,4.0,0.0,1.0
493080,293.1174621582031,297.1499938964844,293.1499938964844,0.1187161058187484,-2629.32958984375,304.1470031738281,0.8148714900016785,0.1860344409942627,0.1680818796157837,292.92950439453125,297.1499938964844,293.1499938964844,0.0054574483074247,-420.2529602050781,298.35064697265625,0.5154291987419128,0.050000000745058,0.0485619753599166,293.11187744140625,297.1499938964844,293.1499938964844,0.1765381246805191,-2809.64892578125,304.1456298828125,0.9041790962219238,0.2562772929668426,0.1796281337738037,293.0598449707031,297.1499938964844,293.1499938964844,0.2574925124645233,-5132.68310546875,304.1497802734375,0.9990000128746032,0.4349103569984436,0.3280464112758636,293.2269897460937,297.1499938964844,293.1499938964844,0.0041667567566037,-1561.7379150390625,296.8187561035156,0.5154291987419128,0.050000000745058,0.2303570955991745,291.2055358886719,291.1499938964844,258.7997741699219,257.7221984863281,278.985107421875,293.22711181640625,291.20416259765625,1.0,0.2420456111431121,0.713433563709259,0.713433563709259,1.0,1.0,-1.145716667175293,0.4741823971271515,0.6715343594551086,0.1952894926071167,0.0,0.0,0.6498000621795654,38.45311737060547,46.0,-6.5451202392578125,-14077.15625,160.31239318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0714111328125,308.5604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18169.333984375,18000.0,0.0,0.0,0.3258362412452698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7455012202262878,0.7455086708068848,-7.483907211280893e-06,0.0,0.0003306823491584,0.0,0.0,65.62418365478516,0.0,0.0,0.0,0.4630168080329895,4.0,0.0,1.0
493140,293.117431640625,297.1499938964844,293.1499938964844,0.1196005269885063,-2645.41064453125,304.14654541015625,0.8109234571456909,0.1868664324283599,0.1688788384199142,292.9235534667969,297.1499938964844,293.1499938964844,0.0055504832416772,-426.67034912109375,298.4353332519531,0.5117397904396057,0.050000000745058,0.0486076883971691,293.1106872558594,297.1499938964844,293.1499938964844,0.1778894215822219,-2827.15185546875,304.14483642578125,0.899550199508667,0.2574835121631622,0.180504634976387,293.0666198730469,297.1499938964844,293.1499938964844,0.2639479637145996,-5238.1728515625,304.1390991210937,0.9990000128746032,0.4358349740505218,0.3345943391323089,293.2256774902344,297.1499938964844,293.1499938964844,0.0041554779745638,-1558.820556640625,296.7857971191406,0.5117397904396057,0.050000000745058,0.2305739521980285,291.18780517578125,291.1499938964844,258.75,257.6786804199219,279.02642822265625,293.2257385253906,291.185546875,1.0,0.2451089471578598,0.703242301940918,0.703242301940918,1.0,1.0,-1.155899167060852,0.4763154089450836,0.679583728313446,0.1954223215579986,0.0,0.0,0.6458520293235779,39.75090789794922,49.0,-22.688697814941406,-14113.76953125,165.8290252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826171875,308.58624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.96484375,18000.0,0.0,0.0,0.3248053193092346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.733647346496582,0.7336546778678894,-7.363329586951295e-06,0.0,0.0003296360955573,0.0,0.0,63.31156921386719,0.0,0.0,0.0,0.4580614566802978,4.0,0.0,1.0
