time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493200,293.117431640625,297.1499938964844,293.1499938964844,0.1196005269885063,-2645.41064453125,304.14654541015625,0.8109234571456909,0.1868664324283599,0.1688788384199142,292.9235534667969,297.1499938964844,293.1499938964844,0.0055504832416772,-426.67034912109375,298.4353332519531,0.5117397904396057,0.050000000745058,0.0486076883971691,293.1106872558594,297.1499938964844,293.1499938964844,0.1778894215822219,-2827.15185546875,304.14483642578125,0.899550199508667,0.2574835121631622,0.180504634976387,293.0666198730469,297.1499938964844,293.1499938964844,0.2639479637145996,-5238.1728515625,304.1390991210937,0.9990000128746032,0.4358349740505218,0.3345943391323089,293.2256774902344,297.1499938964844,293.1499938964844,0.0041554779745638,-1558.820556640625,296.7857971191406,0.5117397904396057,0.050000000745058,0.2305739521980285,291.18780517578125,291.1499938964844,258.75,257.6786804199219,279.02642822265625,293.2257385253906,291.185546875,1.0,0.2451089471578598,0.703242301940918,0.703242301940918,1.0,1.0,-1.155899167060852,0.4763154089450836,0.679583728313446,0.1954223215579986,0.0,0.0,0.6458520293235779,39.75090789794922,49.0,-22.688697814941406,-14113.76953125,165.8290252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826171875,308.58624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.96484375,18000.0,0.0,0.0,0.3248053193092346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.733647346496582,0.7336546778678894,-7.363329586951295e-06,0.0,0.0003296360955573,0.0,0.0,63.31156921386719,0.0,0.0,0.0,0.4580614566802978,4.0,0.0,1.0
493260,293.1171569824219,297.1499938964844,293.1499938964844,0.1205705553293228,-2663.072509765625,304.1460876464844,0.805780827999115,0.1877454668283462,0.1697014272212982,292.9174499511719,297.1499938964844,293.1499938964844,0.0056506223045289,-433.58892822265625,298.520263671875,0.50739985704422,0.050000000745058,0.0486655235290527,293.1093444824219,297.1499938964844,293.1499938964844,0.1793765574693679,-2846.4111328125,304.1440734863281,0.893722653388977,0.2587532103061676,0.1814123690128326,293.0794982910156,297.1499938964844,293.1499938964844,0.2721726596355438,-5370.732421875,304.1290588378906,0.9990000128746032,0.4353444576263428,0.3426984250545501,293.2243347167969,297.1499938964844,293.1499938964844,0.0041470918804407,-1557.2489013671875,296.7498779296875,0.50739985704422,0.050000000745058,0.2308482825756073,291.1642761230469,291.1499938964844,258.7042236328125,257.6383972167969,279.0560607910156,293.22442626953125,291.16168212890625,1.0,0.2488356381654739,0.69541996717453,0.69541996717453,1.0,1.0,-1.16810142993927,0.4796955585479736,0.6884058713912964,0.1964135617017746,0.0,0.0,0.6454905271530151,41.385372161865234,52.0,-31.43195533752441,-14191.65625,172.70982360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25250244140625,308.6026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.615234375,18000.0,0.0,0.0,0.3238207995891571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293387651443481,0.7293460369110107,-7.308237854886101e-06,0.0,0.0003286369319539,0.0,0.0,62.40852355957031,0.0,0.0,0.0,0.4561764299869537,4.0,0.0,1.0
493320,293.1171569824219,297.1499938964844,293.1499938964844,0.1205705553293228,-2663.072509765625,304.1460876464844,0.805780827999115,0.1877454668283462,0.1697014272212982,292.9174499511719,297.1499938964844,293.1499938964844,0.0056506223045289,-433.58892822265625,298.520263671875,0.50739985704422,0.050000000745058,0.0486655235290527,293.1093444824219,297.1499938964844,293.1499938964844,0.1793765574693679,-2846.4111328125,304.1440734863281,0.893722653388977,0.2587532103061676,0.1814123690128326,293.0794982910156,297.1499938964844,293.1499938964844,0.2721726596355438,-5370.732421875,304.1290588378906,0.9990000128746032,0.4353444576263428,0.3426984250545501,293.2243347167969,297.1499938964844,293.1499938964844,0.0041470918804407,-1557.2489013671875,296.7498779296875,0.50739985704422,0.050000000745058,0.2308482825756073,291.1642761230469,291.1499938964844,258.7042236328125,257.6383972167969,279.0560607910156,293.22442626953125,291.16168212890625,1.0,0.2488356381654739,0.69541996717453,0.69541996717453,1.0,1.0,-1.16810142993927,0.4796955585479736,0.6884058713912964,0.1964135617017746,0.0,0.0,0.6454905271530151,41.385372161865234,52.0,-31.43195533752441,-14191.65625,172.70982360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25250244140625,308.6026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.615234375,18000.0,0.0,0.0,0.3238207995891571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293387651443481,0.7293460369110107,-7.308237854886101e-06,0.0,0.0003286369319539,0.0,0.0,62.40852355957031,0.0,0.0,0.0,0.4561764299869537,4.0,0.0,1.0
493380,293.1166381835937,297.1499938964844,293.1499938964844,0.1216294094920158,-2682.30126953125,304.1456298828125,0.7998863458633423,0.1886847466230392,0.1706000119447708,292.91094970703125,297.1499938964844,293.1499938964844,0.005757066886872,-440.8815002441406,298.6080017089844,0.5027093887329102,0.050000000745058,0.0487334728240966,293.1077575683594,297.1499938964844,293.1499938964844,0.1809885203838348,-2867.2236328125,304.14337158203125,0.8872063755989075,0.2601045072078705,0.1823930293321609,293.0973815917969,297.1499938964844,293.1499938964844,0.2817515730857849,-5523.19482421875,304.1201171875,0.9990000128746032,0.4335178136825561,0.3519816696643829,293.2227478027344,297.1499938964844,293.1499938964844,0.0041408701799809,-1556.534912109375,296.714111328125,0.5027093887329102,0.050000000745058,0.2311706095933914,291.13897705078125,291.1499938964844,258.6595764160156,257.5987548828125,279.0762634277344,293.22283935546875,291.13641357421875,1.0,0.2530892789363861,0.6891175508499146,0.6891175508499146,1.0,1.0,-1.1819676160812378,0.4840544164180755,0.6979132294654846,0.1980648636817932,0.0,0.0,0.6486491560935974,43.30170822143555,55.0,-34.42919158935547,-14305.35546875,180.8015289306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26861572265625,308.6025085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.306640625,18000.0,0.0,0.0,0.3231999576091766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327510714530945,0.7327584028244019,-7.321503289858811e-06,0.0,0.0003280068631283,0.0,0.0,62.92142868041992,0.0,0.0,0.0,0.4574447274208069,4.0,0.0,1.0
493440,293.1166381835937,297.1499938964844,293.1499938964844,0.1216294094920158,-2682.30126953125,304.1456298828125,0.7998863458633423,0.1886847466230392,0.1706000119447708,292.91094970703125,297.1499938964844,293.1499938964844,0.005757066886872,-440.8815002441406,298.6080017089844,0.5027093887329102,0.050000000745058,0.0487334728240966,293.1077575683594,297.1499938964844,293.1499938964844,0.1809885203838348,-2867.2236328125,304.14337158203125,0.8872063755989075,0.2601045072078705,0.1823930293321609,293.0973815917969,297.1499938964844,293.1499938964844,0.2817515730857849,-5523.19482421875,304.1201171875,0.9990000128746032,0.4335178136825561,0.3519816696643829,293.2227478027344,297.1499938964844,293.1499938964844,0.0041408701799809,-1556.534912109375,296.714111328125,0.5027093887329102,0.050000000745058,0.2311706095933914,291.13897705078125,291.1499938964844,258.6595764160156,257.5987548828125,279.0762634277344,293.22283935546875,291.13641357421875,1.0,0.2530892789363861,0.6891175508499146,0.6891175508499146,1.0,1.0,-1.1819676160812378,0.4840544164180755,0.6979132294654846,0.1980648636817932,0.0,0.0,0.6486491560935974,43.30170822143555,55.0,-34.42919158935547,-14305.35546875,180.8015289306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26861572265625,308.6025085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.306640625,18000.0,0.0,0.0,0.3231999576091766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327510714530945,0.7327584028244019,-7.321503289858811e-06,0.0,0.0003280068631283,0.0,0.0,62.92142868041992,0.0,0.0,0.0,0.4574447274208069,4.0,0.0,1.0
493500,293.1163635253906,297.1499938964844,293.1499938964844,0.1221678927540779,-2692.051513671875,304.1454467773437,0.7967597842216492,0.1891588866710662,0.1710600107908249,292.9076538085937,297.1499938964844,293.1499938964844,0.0058122994378209,-444.626953125,298.6531066894531,0.5002934336662292,0.050000000745058,0.0487708337604999,293.1069641113281,297.1499938964844,293.1499938964844,0.1818120032548904,-2877.82080078125,304.14306640625,0.8837704658508301,0.2607926726341247,0.1828974187374115,293.1080017089844,297.1499938964844,293.1499938964844,0.2869552075862884,-5605.2763671875,304.1160888671875,0.9990000128746032,0.4320976734161377,0.3569829165935516,293.2218933105469,297.1499938964844,293.1499938964844,0.0041382499039173,-1556.334716796875,296.6966552734375,0.5002934336662292,0.050000000745058,0.231347844004631,291.1266174316406,291.1499938964844,258.6376342773437,257.57916259765625,279.0837097167969,293.2220153808594,291.1241455078125,1.0,0.2553757727146148,0.6863682866096497,0.6863682866096497,1.0,1.0,-1.1893856525421145,0.486515074968338,0.7028705477714539,0.1990787833929062,0.0,0.0,0.6514496803283691,44.353515625,55.0,-34.31945037841797,-14373.064453125,185.25299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2548828125,308.5946960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17921.076171875,18000.0,0.0,0.0,0.3231122493743896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7372211813926697,0.737228512763977,-7.353211913141422e-06,0.0,0.000327917834511,0.0,0.0,63.693145751953125,0.0,0.0,0.0,0.4592176675796509,4.0,0.0,1.0
493560,293.1161193847656,297.1499938964844,293.1499938964844,0.122705154120922,-2701.75830078125,304.1452941894531,0.793548583984375,0.1896325647830963,0.1715224236249923,292.9043273925781,297.1499938964844,293.1499938964844,0.0058686505071818,-448.4175109863281,298.6991271972656,0.4978534579277038,0.050000000745058,0.0488102473318576,293.1062316894531,297.1499938964844,293.1499938964844,0.1826375126838684,-2888.417724609375,304.1428527832031,0.8802575469017029,0.2614850997924804,0.1834071427583694,293.11968994140625,297.1499938964844,293.1499938964844,0.2923917174339294,-5690.52001953125,304.11236572265625,0.9990000128746032,0.4303336441516876,0.3621841371059418,293.2210388183594,297.1499938964844,293.1499938964844,0.0041358498856425,-1556.1846923828125,296.6796264648437,0.4978534579277038,0.050000000745058,0.2315348088741302,291.1147155761719,291.1499938964844,258.615966796875,257.5597229003906,279.0898132324219,293.2211608886719,291.11236572265625,1.0,0.2577513456344604,0.6838228106498718,0.6838228106498718,1.0,1.0,-1.197067141532898,0.4891265034675598,0.7079406380653381,0.2001929283142089,0.0,0.0,0.6549996733665466,45.46185302734375,58.0,-33.48988723754883,-14446.6689453125,189.95309448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22662353515625,308.5812683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17886.365234375,18000.0,0.0,0.0,0.3232119083404541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7434198260307312,0.7434272170066833,-7.401094990200363e-06,0.0,0.0003280189994256,0.0,0.0,64.79923248291016,0.0,0.0,0.0,0.4617121517658233,4.0,0.0,1.0
493620,293.11572265625,297.1499938964844,293.1499938964844,0.1237664520740509,-2720.86767578125,304.14508056640625,0.7869809865951538,0.1905743777751922,0.1724487096071243,292.8977355957031,297.1499938964844,293.1499938964844,0.0059845359064638,-456.1108703613281,298.7938232421875,0.492945522069931,0.050000000745058,0.0488945804536342,293.10479736328125,297.1499938964844,293.1499938964844,0.1842820346355438,-2909.4521484375,304.1424865722656,0.8731247782707214,0.2628833055496216,0.1844380646944046,293.1460876464844,297.1499938964844,293.1499938964844,0.3038420975208282,-5868.48291015625,304.1058654785156,0.9990000128746032,0.4257579147815704,0.3730691969394684,293.2193603515625,297.1499938964844,293.1499938964844,0.0041315387934446,-1555.9517822265625,296.64703369140625,0.492945522069931,0.050000000745058,0.2319348454475402,291.0927429199219,291.1499938964844,258.57330322265625,257.5212707519531,279.0989074707031,293.2194519042969,291.0907287597656,1.0,0.2627201974391937,0.6791976690292358,0.6791976690292358,1.0,1.0,-1.21306312084198,0.4947058856487274,0.7183571457862854,0.2026562243700027,0.0,0.0,0.6641309857368469,47.82949447631836,46.0,-30.566627502441406,-14607.9853515625,200.0340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12969970703125,308.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.67578125,18000.0,0.0,0.0,0.3240541815757751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7605692148208618,0.7605767250061035,-7.543090305262012e-06,0.0,0.0003288737789262,0.0,0.0,67.98560333251953,0.0,0.0,0.0,0.4687191843986511,4.0,0.0,1.0
493680,293.11572265625,297.1499938964844,293.1499938964844,0.1237664520740509,-2720.86767578125,304.14508056640625,0.7869809865951538,0.1905743777751922,0.1724487096071243,292.8977355957031,297.1499938964844,293.1499938964844,0.0059845359064638,-456.1108703613281,298.7938232421875,0.492945522069931,0.050000000745058,0.0488945804536342,293.10479736328125,297.1499938964844,293.1499938964844,0.1842820346355438,-2909.4521484375,304.1424865722656,0.8731247782707214,0.2628833055496216,0.1844380646944046,293.1460876464844,297.1499938964844,293.1499938964844,0.3038420975208282,-5868.48291015625,304.1058654785156,0.9990000128746032,0.4257579147815704,0.3730691969394684,293.2193603515625,297.1499938964844,293.1499938964844,0.0041315387934446,-1555.9517822265625,296.64703369140625,0.492945522069931,0.050000000745058,0.2319348454475402,291.0927429199219,291.1499938964844,258.57330322265625,257.5212707519531,279.0989074707031,293.2194519042969,291.0907287597656,1.0,0.2627201974391937,0.6791976690292358,0.6791976690292358,1.0,1.0,-1.21306312084198,0.4947058856487274,0.7183571457862854,0.2026562243700027,0.0,0.0,0.6641309857368469,47.82949447631836,46.0,-30.566627502441406,-14607.9853515625,200.0340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12969970703125,308.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.67578125,18000.0,0.0,0.0,0.3240541815757751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7605692148208618,0.7605767250061035,-7.543090305262012e-06,0.0,0.0003288737789262,0.0,0.0,67.98560333251953,0.0,0.0,0.0,0.4687191843986511,4.0,0.0,1.0
493740,293.1151428222656,297.1499938964844,293.1499938964844,0.1245690509676933,-2734.995361328125,304.1454162597656,0.7894291877746582,0.191556379199028,0.1733040660619735,292.8910827636719,297.1499938964844,293.1499938964844,0.0060872724279761,-462.5180358886719,298.8984375,0.4936219155788421,0.050000000745058,0.0488825291395187,293.10284423828125,297.1499938964844,293.1499938964844,0.1856391280889511,-2926.471923828125,304.14276123046875,0.8759971857070923,0.2644224464893341,0.1854747980833053,293.16705322265625,297.1499938964844,293.1499938964844,0.3032695353031158,-5853.21435546875,304.1221618652344,0.9990000128746032,0.4215665161609649,0.3715384304523468,293.2173767089844,297.1499938964844,293.1499938964844,0.0041185896843671,-1551.478515625,296.6257629394531,0.4936219155788421,0.050000000745058,0.2318776696920395,291.0882873535156,291.1499938964844,258.5315246582031,257.4833374023437,279.1105651855469,293.217529296875,291.0902709960937,1.0,0.261846512556076,0.6758267283439636,0.6758267283439636,1.0,1.0,-1.213423728942871,0.4938016533851623,0.719622015953064,0.2018056660890579,0.0,0.0,0.6731621026992798,47.53228378295898,34.0,0.8472521901130676,-14665.2255859375,199.53956604003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0030517578125,308.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17798.38671875,18000.0,0.0,0.0,0.3256562054157257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7815521359443665,0.7815598845481873,-7.734318387520034e-06,0.0,0.0003304996644146,0.0,0.0,72.13467407226562,0.0,0.0,0.0,0.4773949086666107,4.0,0.0,1.0
493800,293.1151428222656,297.1499938964844,293.1499938964844,0.1245690509676933,-2734.995361328125,304.1454162597656,0.7894291877746582,0.191556379199028,0.1733040660619735,292.8910827636719,297.1499938964844,293.1499938964844,0.0060872724279761,-462.5180358886719,298.8984375,0.4936219155788421,0.050000000745058,0.0488825291395187,293.10284423828125,297.1499938964844,293.1499938964844,0.1856391280889511,-2926.471923828125,304.14276123046875,0.8759971857070923,0.2644224464893341,0.1854747980833053,293.16705322265625,297.1499938964844,293.1499938964844,0.3032695353031158,-5853.21435546875,304.1221618652344,0.9990000128746032,0.4215665161609649,0.3715384304523468,293.2173767089844,297.1499938964844,293.1499938964844,0.0041185896843671,-1551.478515625,296.6257629394531,0.4936219155788421,0.050000000745058,0.2318776696920395,291.0882873535156,291.1499938964844,258.5315246582031,257.4833374023437,279.1105651855469,293.217529296875,291.0902709960937,1.0,0.261846512556076,0.6758267283439636,0.6758267283439636,1.0,1.0,-1.213423728942871,0.4938016533851623,0.719622015953064,0.2018056660890579,0.0,0.0,0.6731621026992798,47.53228378295898,34.0,0.8472521901130676,-14665.2255859375,199.53956604003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0030517578125,308.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17798.38671875,18000.0,0.0,0.0,0.3256562054157257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7815521359443665,0.7815598845481873,-7.734318387520034e-06,0.0,0.0003304996644146,0.0,0.0,72.13467407226562,0.0,0.0,0.0,0.4773949086666107,4.0,0.0,1.0
493860,293.1144104003906,297.1499938964844,293.1499938964844,0.124946117401123,-2740.94189453125,304.1463317871094,0.8002092242240906,0.1925904899835586,0.1741271615028381,292.8843688964844,297.1499938964844,293.1499938964844,0.0061692558228969,-466.8816528320313,299.0204467773437,0.4994157552719116,0.050000000745058,0.0487847253680229,293.1011962890625,297.1499938964844,293.1499938964844,0.1863581836223602,-2934.821533203125,304.1439819335937,0.8880753517150879,0.265955239534378,0.186477318406105,293.16436767578125,297.1499938964844,293.1499938964844,0.2908494770526886,-5651.3759765625,304.15234375,0.9990000128746032,0.4216285049915313,0.3588362634181976,293.21490478515625,297.1499938964844,293.1499938964844,0.0040927589870989,-1540.2432861328125,296.6283569335937,0.4994157552719116,0.050000000745058,0.2314137369394302,291.1214599609375,291.1499938964844,258.49053955078125,257.4458923339844,279.12237548828125,293.215087890625,291.1259765625,1.0,0.2564685344696045,0.6736618876457214,0.6736618876457214,1.0,1.0,-1.1996992826461792,0.4871837794780731,0.7125154733657837,0.1979313194751739,0.0,0.0,0.6750123500823975,44.857547760009766,37.0,41.14556503295898,-14581.515625,189.5674285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,308.51153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.482421875,18000.0,0.0,0.0,0.3273790180683136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7925402522087097,0.7925481200218201,-7.865152838348877e-06,0.0,0.0003322480770293,0.0,0.0,74.58673095703125,0.0,0.0,0.0,0.4821244478225708,4.0,0.0,1.0
493920,293.1144104003906,297.1499938964844,293.1499938964844,0.124946117401123,-2740.94189453125,304.1463317871094,0.8002092242240906,0.1925904899835586,0.1741271615028381,292.8843688964844,297.1499938964844,293.1499938964844,0.0061692558228969,-466.8816528320313,299.0204467773437,0.4994157552719116,0.050000000745058,0.0487847253680229,293.1011962890625,297.1499938964844,293.1499938964844,0.1863581836223602,-2934.821533203125,304.1439819335937,0.8880753517150879,0.265955239534378,0.186477318406105,293.16436767578125,297.1499938964844,293.1499938964844,0.2908494770526886,-5651.3759765625,304.15234375,0.9990000128746032,0.4216285049915313,0.3588362634181976,293.21490478515625,297.1499938964844,293.1499938964844,0.0040927589870989,-1540.2432861328125,296.6283569335937,0.4994157552719116,0.050000000745058,0.2314137369394302,291.1214599609375,291.1499938964844,258.49053955078125,257.4458923339844,279.12237548828125,293.215087890625,291.1259765625,1.0,0.2564685344696045,0.6736618876457214,0.6736618876457214,1.0,1.0,-1.1996992826461792,0.4871837794780731,0.7125154733657837,0.1979313194751739,0.0,0.0,0.6750123500823975,44.857547760009766,37.0,41.14556503295898,-14581.515625,189.5674285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,308.51153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.482421875,18000.0,0.0,0.0,0.3273790180683136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7925402522087097,0.7925481200218201,-7.865152838348877e-06,0.0,0.0003322480770293,0.0,0.0,74.58673095703125,0.0,0.0,0.0,0.4821244478225708,4.0,0.0,1.0
493980,293.1137390136719,297.1499938964844,293.1499938964844,0.1253273636102676,-2746.975830078125,304.1468811035156,0.8080803155899048,0.1936299353837967,0.1750025749206543,292.87774658203125,297.1499938964844,293.1499938964844,0.0062552713789045,-471.3941955566406,299.14581298828125,0.5034726858139038,0.050000000745058,0.0487219057977199,293.10015869140625,297.1499938964844,293.1499938964844,0.1869800686836242,-2941.971923828125,304.1449279785156,0.896934449672699,0.2673995196819305,0.1874535232782364,293.1430358886719,297.1499938964844,293.1499938964844,0.2819258272647857,-5508.76318359375,304.1659240722656,0.9990000128746032,0.4255706965923309,0.3504321277141571,293.2119140625,297.1499938964844,293.1499938964844,0.0040690284222364,-1529.6290283203125,296.6361694335937,0.5034726858139038,0.050000000745058,0.2311157435178756,291.1596069335937,291.1499938964844,258.4502868652344,257.40887451171875,279.1276550292969,293.2121276855469,291.1618347167969,1.0,0.2535314559936523,0.6717315316200256,0.6717315316200256,1.0,1.0,-1.1913946866989136,0.4830242395401001,0.7083704471588135,0.195332646369934,0.0,0.0,0.6709023714065552,43.14571380615234,40.0,41.97562789916992,-14490.4365234375,183.44387817382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857727050781,308.4947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.5390625,18000.0,0.0,0.0,0.32865110039711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886472344398499,0.7886551022529602,-7.858994649723172e-06,0.0,0.0003335390938445,0.0,0.0,73.99998474121094,0.0,0.0,0.0,0.4807223975658417,4.0,0.0,1.0
494040,293.1137390136719,297.1499938964844,293.1499938964844,0.1253273636102676,-2746.975830078125,304.1468811035156,0.8080803155899048,0.1936299353837967,0.1750025749206543,292.87774658203125,297.1499938964844,293.1499938964844,0.0062552713789045,-471.3941955566406,299.14581298828125,0.5034726858139038,0.050000000745058,0.0487219057977199,293.10015869140625,297.1499938964844,293.1499938964844,0.1869800686836242,-2941.971923828125,304.1449279785156,0.896934449672699,0.2673995196819305,0.1874535232782364,293.1430358886719,297.1499938964844,293.1499938964844,0.2819258272647857,-5508.76318359375,304.1659240722656,0.9990000128746032,0.4255706965923309,0.3504321277141571,293.2119140625,297.1499938964844,293.1499938964844,0.0040690284222364,-1529.6290283203125,296.6361694335937,0.5034726858139038,0.050000000745058,0.2311157435178756,291.1596069335937,291.1499938964844,258.4502868652344,257.40887451171875,279.1276550292969,293.2121276855469,291.1618347167969,1.0,0.2535314559936523,0.6717315316200256,0.6717315316200256,1.0,1.0,-1.1913946866989136,0.4830242395401001,0.7083704471588135,0.195332646369934,0.0,0.0,0.6709023714065552,43.14571380615234,40.0,41.97562789916992,-14490.4365234375,183.44387817382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857727050781,308.4947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.5390625,18000.0,0.0,0.0,0.32865110039711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886472344398499,0.7886551022529602,-7.858994649723172e-06,0.0,0.0003335390938445,0.0,0.0,73.99998474121094,0.0,0.0,0.0,0.4807223975658417,4.0,0.0,1.0
494100,293.1134033203125,297.1499938964844,293.1499938964844,0.1256405264139175,-2752.35986328125,304.1468811035156,0.8105475306510925,0.1941501945257187,0.1754522323608398,292.8744506835937,297.1499938964844,293.1499938964844,0.0063051274046301,-474.2298278808594,299.2050476074219,0.5046306848526001,0.050000000745058,0.0487048141658306,293.0996398925781,297.1499938964844,293.1499938964844,0.1874598711729049,-2947.87353515625,304.1449584960937,0.8997917771339417,0.2681330144405365,0.187943086028099,293.1318664550781,297.1499938964844,293.1499938964844,0.2794324159622192,-5469.58544921875,304.1675109863281,0.9990000128746032,0.4278541207313537,0.3481106460094452,293.210205078125,297.1499938964844,293.1499938964844,0.0040610381402075,-1526.321533203125,296.6349182128906,0.5046306848526001,0.050000000745058,0.2310346662998199,291.16796875,291.1499938964844,258.430419921875,257.3905029296875,279.1287841796875,293.2104187011719,291.1691589355469,1.0,0.2527575492858886,0.6707602143287659,0.6707602143287659,1.0,1.0,-1.189616560935974,0.4819561541080475,0.707660436630249,0.1946084350347519,0.0,0.0,0.6688351035118103,42.68718338012695,40.0,30.783496856689453,-14459.0224609375,181.9565887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935852050781,308.4886474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18075.638671875,18000.0,0.0,0.0,0.3290950655937195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7844088673591614,0.7844167351722717,-7.824184649507515e-06,0.0,0.0003339896502438,0.0,0.0,73.16478729248047,0.0,0.0,0.0,0.4790159165859222,4.0,0.0,1.0
494160,293.1131286621094,297.1499938964844,293.1499938964844,0.1260057985782623,-2758.737548828125,304.14678955078125,0.812279999256134,0.1946722418069839,0.1759100258350372,292.87109375,297.1499938964844,293.1499938964844,0.006358343642205,-477.3230285644531,299.26318359375,0.5053224563598633,0.050000000745058,0.0486947745084762,293.0990295410156,297.1499938964844,293.1499938964844,0.1880325824022293,-2955.02001953125,304.14483642578125,0.901853322982788,0.2688882946968078,0.188454121351242,293.12176513671875,297.1499938964844,293.1499938964844,0.2779179811477661,-5446.2900390625,304.16705322265625,0.9990000128746032,0.4300731718540191,0.3467403054237366,293.2083435058594,297.1499938964844,293.1499938964844,0.0040550660341978,-1523.976318359375,296.6318359375,0.5053224563598633,0.050000000745058,0.2309870421886444,291.1719970703125,291.1499938964844,258.41070556640625,257.3722229003906,279.1293029785156,293.2085876464844,291.17242431640625,1.0,0.2523852586746216,0.6697670221328735,0.6697670221328735,1.0,1.0,-1.1890645027160645,0.4814057648181915,0.7076587080955505,0.1941663771867752,0.0,0.0,0.6669490933418274,42.42495727539063,43.0,19.60306739807129,-14439.9599609375,181.25343322753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101257324219,308.487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.599609375,18000.0,0.0,0.0,0.3294268250465393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7801427245140076,0.7801505327224731,-7.785227353451774e-06,0.0,0.0003343263524584,0.0,0.0,72.30221557617188,0.0,0.0,0.0,0.4772534668445587,4.0,0.0,1.0
494220,293.1125793457031,297.1499938964844,293.1499938964844,0.1268600821495056,-2773.829833984375,304.1464233398437,0.8138352632522583,0.1957188099622726,0.1768465042114257,292.8643798828125,297.1499938964844,293.1499938964844,0.0064739566296339,-484.164794921875,299.377685546875,0.5054311752319336,0.050000000745058,0.0486931949853897,293.0977783203125,297.1499938964844,293.1499938964844,0.1893918067216873,-2972.147705078125,304.144287109375,0.9038041830062866,0.2704333662986755,0.1895215958356857,293.10650634765625,297.1499938964844,293.1499938964844,0.2774982452392578,-5441.69091796875,304.1619567871094,0.9990000128746032,0.4338932335376739,0.3465258479118347,293.204345703125,297.1499938964844,293.1499938964844,0.0040478105656802,-1521.51123046875,296.6216735839844,0.5054311752319336,0.050000000745058,0.2309795618057251,291.1702880859375,291.1499938964844,258.3717041015625,257.3359069824219,279.1291809082031,293.20458984375,291.1695251464844,1.0,0.2527022063732147,0.667686402797699,0.667686402797699,1.0,1.0,-1.1911998987197876,0.4816562831401825,0.7095436453819275,0.1940121054649353,0.0,0.0,0.664238452911377,42.41561126708984,46.0,0.2211728394031524,-14436.9482421875,181.9045562744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95635986328125,308.4928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18067.74609375,18000.0,0.0,0.0,0.3298335373401642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7729095220565796,0.7729172110557556,-7.71365284890635e-06,0.0,0.0003347391320858,0.0,0.0,70.81497955322266,0.0,0.0,0.0,0.4742245376110077,4.0,0.0,1.0
494280,293.1125793457031,297.1499938964844,293.1499938964844,0.1268600821495056,-2773.829833984375,304.1464233398437,0.8138352632522583,0.1957188099622726,0.1768465042114257,292.8643798828125,297.1499938964844,293.1499938964844,0.0064739566296339,-484.164794921875,299.377685546875,0.5054311752319336,0.050000000745058,0.0486931949853897,293.0977783203125,297.1499938964844,293.1499938964844,0.1893918067216873,-2972.147705078125,304.144287109375,0.9038041830062866,0.2704333662986755,0.1895215958356857,293.10650634765625,297.1499938964844,293.1499938964844,0.2774982452392578,-5441.69091796875,304.1619567871094,0.9990000128746032,0.4338932335376739,0.3465258479118347,293.204345703125,297.1499938964844,293.1499938964844,0.0040478105656802,-1521.51123046875,296.6216735839844,0.5054311752319336,0.050000000745058,0.2309795618057251,291.1702880859375,291.1499938964844,258.3717041015625,257.3359069824219,279.1291809082031,293.20458984375,291.1695251464844,1.0,0.2527022063732147,0.667686402797699,0.667686402797699,1.0,1.0,-1.1911998987197876,0.4816562831401825,0.7095436453819275,0.1940121054649353,0.0,0.0,0.664238452911377,42.41561126708984,46.0,0.2211728394031524,-14436.9482421875,181.9045562744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95635986328125,308.4928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18067.74609375,18000.0,0.0,0.0,0.3298335373401642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7729095220565796,0.7729172110557556,-7.71365284890635e-06,0.0,0.0003347391320858,0.0,0.0,70.81497955322266,0.0,0.0,0.0,0.4742245376110077,4.0,0.0,1.0
494340,293.1120910644531,297.1499938964844,293.1499938964844,0.1278306245803833,-2791.08837890625,304.14599609375,0.8132838010787964,0.1967606246471405,0.177800565958023,292.85760498046875,297.1499938964844,293.1499938964844,0.0066003054380416,-491.7024536132813,299.49139404296875,0.504119873046875,0.050000000745058,0.0487122759222984,293.0966186523437,297.1499938964844,293.1499938964844,0.1909441798925399,-2991.79541015625,304.14361572265625,0.9032708406448364,0.2719952762126922,0.1906213909387588,293.09912109375,297.1499938964844,293.1499938964844,0.2800135612487793,-5483.78173828125,304.1537475585937,0.9990000128746032,0.4365112483501434,0.3491301238536834,293.20025634765625,297.1499938964844,293.1499938964844,0.0040453299880027,-1521.2596435546875,296.6079406738281,0.504119873046875,0.050000000745058,0.2310700565576553,291.15948486328125,291.1499938964844,258.33319091796875,257.29986572265625,279.12823486328125,293.20050048828125,291.1580810546875,1.0,0.2541984617710113,0.6654669046401978,0.6654669046401978,1.0,1.0,-1.1969213485717771,0.4833844304084778,0.7135369181632996,0.1946483254432678,0.0,0.0,0.6636267900466919,42.98128128051758,49.0,-13.029065132141112,-14477.814453125,184.85939025878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007629394531,308.50408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.23828125,18000.0,0.0,0.0,0.3300707936286926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694252133369446,0.7694329023361206,-7.672084393561818e-06,0.0,0.0003349798789713,0.0,0.0,70.05562591552734,0.0,0.0,0.0,0.4727215766906738,4.0,0.0,1.0
494400,293.1120910644531,297.1499938964844,293.1499938964844,0.1278306245803833,-2791.08837890625,304.14599609375,0.8132838010787964,0.1967606246471405,0.177800565958023,292.85760498046875,297.1499938964844,293.1499938964844,0.0066003054380416,-491.7024536132813,299.49139404296875,0.504119873046875,0.050000000745058,0.0487122759222984,293.0966186523437,297.1499938964844,293.1499938964844,0.1909441798925399,-2991.79541015625,304.14361572265625,0.9032708406448364,0.2719952762126922,0.1906213909387588,293.09912109375,297.1499938964844,293.1499938964844,0.2800135612487793,-5483.78173828125,304.1537475585937,0.9990000128746032,0.4365112483501434,0.3491301238536834,293.20025634765625,297.1499938964844,293.1499938964844,0.0040453299880027,-1521.2596435546875,296.6079406738281,0.504119873046875,0.050000000745058,0.2310700565576553,291.15948486328125,291.1499938964844,258.33319091796875,257.29986572265625,279.12823486328125,293.20050048828125,291.1580810546875,1.0,0.2541984617710113,0.6654669046401978,0.6654669046401978,1.0,1.0,-1.1969213485717771,0.4833844304084778,0.7135369181632996,0.1946483254432678,0.0,0.0,0.6636267900466919,42.98128128051758,49.0,-13.029065132141112,-14477.814453125,184.85939025878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007629394531,308.50408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.23828125,18000.0,0.0,0.0,0.3300707936286926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694252133369446,0.7694329023361206,-7.672084393561818e-06,0.0,0.0003349798789713,0.0,0.0,70.05562591552734,0.0,0.0,0.0,0.4727215766906738,4.0,0.0,1.0
494460,293.1117858886719,297.1499938964844,293.1499938964844,0.1288596987724304,-2809.404541015625,304.1456298828125,0.8110434412956238,0.1977874189615249,0.1787595450878143,292.8509216308594,297.1499938964844,293.1499938964844,0.0067356494255363,-499.7330322265625,299.6058654785156,0.5017200708389282,0.050000000745058,0.0487484261393547,293.0956115722656,297.1499938964844,293.1499938964844,0.1925969570875167,-3012.702392578125,304.1429748535156,0.9007707238197328,0.2735530734062195,0.1917340904474258,293.099609375,297.1499938964844,293.1499938964844,0.2849073410034179,-5563.03076171875,304.14434814453125,0.9990000128746032,0.4377157688140869,0.3540104925632477,293.1962890625,297.1499938964844,293.1499938964844,0.0040459795854985,-1522.3822021484375,296.59259033203125,0.5017200708389282,0.050000000745058,0.2312415391206741,291.1441345214844,291.1499938964844,258.2950744628906,257.2640686035156,279.1270751953125,293.196533203125,291.1424865722656,1.0,0.2566456496715545,0.6631171703338623,0.6631171703338623,1.0,1.0,-1.2055143117904663,0.4862822592258453,0.7192320227622986,0.1959042251110077,0.0,0.0,0.6654080152511597,44.02151107788086,52.0,-20.20515251159668,-14556.6806640625,189.7336883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252380371094,308.51239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.08203125,18000.0,0.0,0.0,0.3303655683994293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7709194421768188,0.7709271311759949,-7.674718290218152e-06,0.0,0.0003352790372446,0.0,0.0,70.2745361328125,0.0,0.0,0.0,0.4732751250267029,4.0,0.0,1.0
494520,293.1117858886719,297.1499938964844,293.1499938964844,0.1288596987724304,-2809.404541015625,304.1456298828125,0.8110434412956238,0.1977874189615249,0.1787595450878143,292.8509216308594,297.1499938964844,293.1499938964844,0.0067356494255363,-499.7330322265625,299.6058654785156,0.5017200708389282,0.050000000745058,0.0487484261393547,293.0956115722656,297.1499938964844,293.1499938964844,0.1925969570875167,-3012.702392578125,304.1429748535156,0.9007707238197328,0.2735530734062195,0.1917340904474258,293.099609375,297.1499938964844,293.1499938964844,0.2849073410034179,-5563.03076171875,304.14434814453125,0.9990000128746032,0.4377157688140869,0.3540104925632477,293.1962890625,297.1499938964844,293.1499938964844,0.0040459795854985,-1522.3822021484375,296.59259033203125,0.5017200708389282,0.050000000745058,0.2312415391206741,291.1441345214844,291.1499938964844,258.2950744628906,257.2640686035156,279.1270751953125,293.196533203125,291.1424865722656,1.0,0.2566456496715545,0.6631171703338623,0.6631171703338623,1.0,1.0,-1.2055143117904663,0.4862822592258453,0.7192320227622986,0.1959042251110077,0.0,0.0,0.6654080152511597,44.02151107788086,52.0,-20.20515251159668,-14556.6806640625,189.7336883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252380371094,308.51239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.08203125,18000.0,0.0,0.0,0.3303655683994293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7709194421768188,0.7709271311759949,-7.674718290218152e-06,0.0,0.0003352790372446,0.0,0.0,70.2745361328125,0.0,0.0,0.0,0.4732751250267029,4.0,0.0,1.0
494580,293.1116027832031,297.1499938964844,293.1499938964844,0.1299073994159698,-2828.023681640625,304.14532470703125,0.8074491620063782,0.1987913399934768,0.1797130852937698,292.8443908691406,297.1499938964844,293.1499938964844,0.0068788002245128,-508.1159362792969,299.7218933105469,0.4985398650169372,0.050000000745058,0.0487988367676734,293.0948181152344,297.1499938964844,293.1499938964844,0.1942883729934692,-3034.043701171875,304.1425170898437,0.8967720866203308,0.275093138217926,0.1928470134735107,293.1073608398437,297.1499938964844,293.1499938964844,0.2917167842388153,-5671.53076171875,304.1348876953125,0.9990000128746032,0.4374352991580963,0.3607048988342285,293.192626953125,297.1499938964844,293.1499938964844,0.0040485863573849,-1524.298583984375,296.5768127441406,0.4985398650169372,0.050000000745058,0.231480672955513,291.1271667480469,291.1499938964844,258.2573547363281,257.2284851074219,279.1259765625,293.1928405761719,291.12548828125,1.0,0.2598523199558258,0.660659670829773,0.660659670829773,1.0,1.0,-1.2163769006729126,0.490096241235733,0.7262806296348572,0.1976411193609237,0.0,0.0,0.6695834398269653,45.457176208496094,55.0,-23.09381484985352,-14666.2001953125,196.2320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185852050781,308.5108337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17925.203125,18000.0,0.0,0.0,0.3309343159198761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7776758670806885,0.7776836156845093,-7.726295734755695e-06,0.0,0.000335856253514,0.0,0.0,71.54960632324219,0.0,0.0,0.0,0.4760290384292602,4.0,0.0,1.0
494640,293.1116027832031,297.1499938964844,293.1499938964844,0.1299073994159698,-2828.023681640625,304.14532470703125,0.8074491620063782,0.1987913399934768,0.1797130852937698,292.8443908691406,297.1499938964844,293.1499938964844,0.0068788002245128,-508.1159362792969,299.7218933105469,0.4985398650169372,0.050000000745058,0.0487988367676734,293.0948181152344,297.1499938964844,293.1499938964844,0.1942883729934692,-3034.043701171875,304.1425170898437,0.8967720866203308,0.275093138217926,0.1928470134735107,293.1073608398437,297.1499938964844,293.1499938964844,0.2917167842388153,-5671.53076171875,304.1348876953125,0.9990000128746032,0.4374352991580963,0.3607048988342285,293.192626953125,297.1499938964844,293.1499938964844,0.0040485863573849,-1524.298583984375,296.5768127441406,0.4985398650169372,0.050000000745058,0.231480672955513,291.1271667480469,291.1499938964844,258.2573547363281,257.2284851074219,279.1259765625,293.1928405761719,291.12548828125,1.0,0.2598523199558258,0.660659670829773,0.660659670829773,1.0,1.0,-1.2163769006729126,0.490096241235733,0.7262806296348572,0.1976411193609237,0.0,0.0,0.6695834398269653,45.457176208496094,55.0,-23.09381484985352,-14666.2001953125,196.2320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185852050781,308.5108337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17925.203125,18000.0,0.0,0.0,0.3309343159198761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7776758670806885,0.7776836156845093,-7.726295734755695e-06,0.0,0.000335856253514,0.0,0.0,71.54960632324219,0.0,0.0,0.0,0.4760290384292602,4.0,0.0,1.0
494700,293.111572265625,297.1499938964844,293.1499938964844,0.1304301917552948,-2837.296875,304.1452331542969,0.8052228093147278,0.1992832124233245,0.1801855415105819,292.8412170410156,297.1499938964844,293.1499938964844,0.0069529879838228,-512.4056396484375,299.7806091308594,0.4967382252216339,0.050000000745058,0.0488286688923835,293.094482421875,297.1499938964844,293.1499938964844,0.1951359361410141,-3044.711181640625,304.142333984375,0.8943420648574829,0.2758535146713257,0.1934007406234741,293.1137084960937,297.1499938964844,293.1499938964844,0.2957191467285156,-5734.69189453125,304.13037109375,0.9990000128746032,0.4367293119430542,0.364608883857727,293.19091796875,297.1499938964844,293.1499938964844,0.004050388932228,-1525.4404296875,296.5690002441406,0.4967382252216339,0.050000000745058,0.2316221892833709,291.1186218261719,291.1499938964844,258.23858642578125,257.2107238769531,279.1255187988281,293.1911315917969,291.1169738769531,1.0,0.2616898119449615,0.6593983769416809,0.6593983769416809,1.0,1.0,-1.2225000858306885,0.492280513048172,0.7302196025848389,0.1986538767814636,0.0,0.0,0.6725348234176636,46.30307769775391,55.0,-23.48135566711425,-14730.3251953125,200.0162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018310546875,308.50494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17898.9453125,18000.0,0.0,0.0,0.3313805162906647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830011248588562,0.783008873462677,-7.770826414343901e-06,0.0,0.0003363091091159,0.0,0.0,72.59201049804688,0.0,0.0,0.0,0.4782300889492035,4.0,0.0,1.0
494760,293.111572265625,297.1499938964844,293.1499938964844,0.1309494227170944,-2846.494140625,304.1451721191406,0.8027745485305786,0.1997680217027664,0.1806542873382568,292.8381042480469,297.1499938964844,293.1499938964844,0.0070288232527673,-516.7490844726562,299.8398132324219,0.4948303997516632,0.050000000745058,0.0488612577319145,293.09423828125,297.1499938964844,293.1499938964844,0.1959803700447082,-3055.320556640625,304.1421813964844,0.8916887640953064,0.2766081988811493,0.193951740860939,293.12158203125,297.1499938964844,293.1499938964844,0.3000633120536804,-5802.83447265625,304.12603759765625,0.9990000128746032,0.4356417655944824,0.3688255846500397,293.1893310546875,297.1499938964844,293.1499938964844,0.0040524452924728,-1526.6663818359375,296.561279296875,0.4948303997516632,0.050000000745058,0.2317767590284347,291.1102294921875,291.1499938964844,258.2198791503906,257.1930236816406,279.12506103515625,293.18951416015625,291.1086120605469,1.0,0.2636594772338867,0.6581193804740906,0.6581193804740906,1.0,1.0,-1.2290098667144775,0.4946187436580658,0.7343911528587341,0.1997460573911667,0.0,0.0,0.6760348081588745,47.224891662597656,58.0,-23.39651870727539,-14799.6943359375,204.12286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9759216308594,308.49530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17873.1484375,18000.0,0.0,0.0,0.3319611847400665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.789581835269928,0.7895896434783936,-7.82783445174573e-06,0.0,0.000336898403475,0.0,0.0,73.90696716308594,0.0,0.0,0.0,0.4809690713882446,4.0,0.0,1.0
494820,293.1116943359375,297.1499938964844,293.1499938964844,0.131972387433052,-2864.572509765625,304.14508056640625,0.797420084476471,0.2007165402173996,0.1815796643495559,292.8321228027344,297.1499938964844,293.1499938964844,0.0071852463297545,-525.5712280273438,299.959716796875,0.4907799363136291,0.050000000745058,0.048933632671833,293.093505859375,297.1499938964844,293.1499938964844,0.1976945102214813,-3076.807861328125,304.1419372558594,0.8859531283378601,0.2781686186790466,0.1950797587633133,293.141845703125,297.1499938964844,293.1499938964844,0.3096084296703338,-5951.26171875,304.1181640625,0.9990000128746032,0.4322658479213714,0.3780226707458496,293.1863708496094,297.1499938964844,293.1499938964844,0.0040572001598775,-1529.31005859375,296.5464782714844,0.4907799363136291,0.050000000745058,0.232120081782341,291.0941467285156,291.1499938964844,258.1825866699219,257.1576538085937,279.1243591308594,293.1865539550781,291.0926818847656,1.0,0.2679297924041748,0.6555182933807373,0.6555182933807373,1.0,1.0,-1.24301278591156,0.4996842741966247,0.7433285117149353,0.2021287828683853,0.0,0.0,0.6845705509185791,49.26739883422852,46.0,-22.32961845397949,-14951.7392578125,213.2120513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89801025390625,308.46484375,278.1499938964844,0.0,18000.0,313.1499938964844,17823.50390625,18000.0,0.0,0.0,0.3335834741592407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8062999248504639,0.8063079118728638,-7.978622306836769e-06,0.0,0.0003385448071639,0.0,0.0,77.3553695678711,0.0,0.0,0.0,0.4879938960075378,4.0,0.0,1.0
494880,293.1116943359375,297.1499938964844,293.1499938964844,0.131972387433052,-2864.572509765625,304.14508056640625,0.797420084476471,0.2007165402173996,0.1815796643495559,292.8321228027344,297.1499938964844,293.1499938964844,0.0071852463297545,-525.5712280273438,299.959716796875,0.4907799363136291,0.050000000745058,0.048933632671833,293.093505859375,297.1499938964844,293.1499938964844,0.1976945102214813,-3076.807861328125,304.1419372558594,0.8859531283378601,0.2781686186790466,0.1950797587633133,293.141845703125,297.1499938964844,293.1499938964844,0.3096084296703338,-5951.26171875,304.1181640625,0.9990000128746032,0.4322658479213714,0.3780226707458496,293.1863708496094,297.1499938964844,293.1499938964844,0.0040572001598775,-1529.31005859375,296.5464782714844,0.4907799363136291,0.050000000745058,0.232120081782341,291.0941467285156,291.1499938964844,258.1825866699219,257.1576538085937,279.1243591308594,293.1865539550781,291.0926818847656,1.0,0.2679297924041748,0.6555182933807373,0.6555182933807373,1.0,1.0,-1.24301278591156,0.4996842741966247,0.7433285117149353,0.2021287828683853,0.0,0.0,0.6845705509185791,49.26739883422852,46.0,-22.32961845397949,-14951.7392578125,213.2120513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89801025390625,308.46484375,278.1499938964844,0.0,18000.0,313.1499938964844,17823.50390625,18000.0,0.0,0.0,0.3335834741592407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8062999248504639,0.8063079118728638,-7.978622306836769e-06,0.0,0.0003385448071639,0.0,0.0,77.3553695678711,0.0,0.0,0.0,0.4879938960075378,4.0,0.0,1.0
