time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494940,293.1116943359375,297.1499938964844,293.1499938964844,0.13272425532341,-2877.53515625,304.1454772949219,0.8007742166519165,0.2016893178224563,0.1824197769165039,292.82623291015625,297.1499938964844,293.1499938964844,0.0073246285319328,-532.880126953125,300.0868835449219,0.4920302629470825,0.050000000745058,0.048910804092884,293.0928955078125,297.1499938964844,293.1499938964844,0.1990496963262558,-3093.441650390625,304.1424255371094,0.8899404406547546,0.2797240614891052,0.1961532682180404,293.1576843261719,297.1499938964844,293.1499938964844,0.307442843914032,-5912.30126953125,304.1330261230469,0.9990000128746032,0.4292241036891937,0.3751522302627563,293.18341064453125,297.1499938964844,293.1499938964844,0.0040537021122872,-1527.9454345703125,296.5420837402344,0.4920302629470825,0.050000000745058,0.2320118099451065,291.0942077636719,291.1499938964844,258.1454162597656,257.122314453125,279.1293029785156,293.18359375,291.0965270996094,1.0,0.2665013670921325,0.6536645889282227,0.6536645889282227,1.0,1.0,-1.241716980934143,0.498385339975357,0.7433316707611084,0.2012540847063064,0.0,0.0,0.692491352558136,48.67367172241211,34.0,6.913410186767578,-14999.107421875,211.50743103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8060913085937,308.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17813.009765625,18000.0,0.0,0.0,0.33569997549057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255710005760193,0.8255792260169983,-8.167216037691105e-06,0.0,0.0003406928153708,0.0,0.0,81.5586929321289,0.0,0.0,0.0,0.4961448907852173,4.0,0.0,1.0
495000,293.1116943359375,297.1499938964844,293.1499938964844,0.13272425532341,-2877.53515625,304.1454772949219,0.8007742166519165,0.2016893178224563,0.1824197769165039,292.82623291015625,297.1499938964844,293.1499938964844,0.0073246285319328,-532.880126953125,300.0868835449219,0.4920302629470825,0.050000000745058,0.048910804092884,293.0928955078125,297.1499938964844,293.1499938964844,0.1990496963262558,-3093.441650390625,304.1424255371094,0.8899404406547546,0.2797240614891052,0.1961532682180404,293.1576843261719,297.1499938964844,293.1499938964844,0.307442843914032,-5912.30126953125,304.1330261230469,0.9990000128746032,0.4292241036891937,0.3751522302627563,293.18341064453125,297.1499938964844,293.1499938964844,0.0040537021122872,-1527.9454345703125,296.5420837402344,0.4920302629470825,0.050000000745058,0.2320118099451065,291.0942077636719,291.1499938964844,258.1454162597656,257.122314453125,279.1293029785156,293.18359375,291.0965270996094,1.0,0.2665013670921325,0.6536645889282227,0.6536645889282227,1.0,1.0,-1.241716980934143,0.498385339975357,0.7433316707611084,0.2012540847063064,0.0,0.0,0.692491352558136,48.67367172241211,34.0,6.913410186767578,-14999.107421875,211.50743103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8060913085937,308.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17813.009765625,18000.0,0.0,0.0,0.33569997549057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255710005760193,0.8255792260169983,-8.167216037691105e-06,0.0,0.0003406928153708,0.0,0.0,81.5586929321289,0.0,0.0,0.0,0.4961448907852173,4.0,0.0,1.0
495060,293.1116027832031,297.1499938964844,293.1499938964844,0.1329379975795745,-2880.82421875,304.1460876464844,0.8067672252655029,0.2022903859615326,0.1829012632369995,292.8226928710937,297.1499938964844,293.1499938964844,0.0073945308104157,-536.0570678710938,300.1700134277344,0.4951893389225006,0.050000000745058,0.0488549694418907,293.0927124023437,297.1499938964844,293.1499938964844,0.1994717419147491,-3098.224853515625,304.1432800292969,0.8967483639717102,0.2806270122528076,0.1967458724975586,293.1565246582031,297.1499938964844,293.1499938964844,0.3003836274147033,-5798.3701171875,304.1493225097656,0.9990000128746032,0.4293243587017059,0.3680257201194763,293.1815795898437,297.1499938964844,293.1499938964844,0.00404504686594,-1523.6849365234375,296.5513916015625,0.4951893389225006,0.050000000745058,0.2317469418048858,291.11346435546875,291.1499938964844,258.1231384277344,257.10113525390625,279.1334228515625,293.1817626953125,291.117431640625,1.0,0.263484388589859,0.6529578566551208,0.6529578566551208,1.0,1.0,-1.2340703010559082,0.494816392660141,0.7392539381980896,0.1992438435554504,0.0,0.0,0.693673312664032,47.1468505859375,34.0,31.893699645996094,-14961.5439453125,205.6724395751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7687072753906,308.4721069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17878.8671875,18000.0,0.0,0.0,0.3369482755661011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8325120806694031,0.8325203657150269,-8.251997314800974e-06,0.0,0.0003419596760068,0.0,0.0,83.23225402832031,0.0,0.0,0.0,0.4991571009159088,4.0,0.0,1.0
495120,293.11151123046875,297.1499938964844,293.1499938964844,0.1330192983150482,-2881.873046875,304.1465148925781,0.8120922446250916,0.2026978433132171,0.1832151859998703,292.8203430175781,297.1499938964844,293.1499938964844,0.007437165826559,-537.8370971679688,300.2271423339844,0.4982174634933471,0.050000000745058,0.0488040037453174,293.0926208496094,297.1499938964844,293.1499938964844,0.1996515542268753,-3100.084228515625,304.1439514160156,0.9029666781425476,0.2812276780605316,0.1971266269683838,293.150390625,297.1499938964844,293.1499938964844,0.29371178150177,-5691.5361328125,304.1617736816406,0.9990000128746032,0.4304520487785339,0.3613971769809723,293.1802673339844,297.1499938964844,293.1499938964844,0.0040374416857957,-1519.9215087890625,296.56072998046875,0.4982174634933471,0.050000000745058,0.2315051853656768,291.131103515625,291.1499938964844,258.1083068847656,257.0870056152344,279.1363525390625,293.18048095703125,291.1358947753906,1.0,0.2606918513774872,0.6526451706886292,0.6526451706886292,1.0,1.0,-1.2265982627868652,0.4914828836917877,0.7351154088973999,0.1974070966243744,0.0,0.0,0.6928113698959351,45.74607849121094,37.0,46.44554901123047,-14909.4951171875,200.2232208251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75811767578125,308.484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.185546875,18000.0,0.0,0.0,0.3376739025115967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8339279890060425,0.8339362740516663,-8.280192560050637e-06,0.0,0.0003426960902288,0.0,0.0,83.6584243774414,0.0,0.0,0.0,0.4998232126235962,4.0,0.0,1.0
495180,293.1114196777344,297.1499938964844,293.1499938964844,0.1333018541336059,-2886.013916015625,304.1471862792969,0.8199939131736755,0.2036928832530975,0.1840486973524093,292.81463623046875,297.1499938964844,293.1499938964844,0.0075559928081929,-542.9862060546875,300.36968994140625,0.5026206970214844,0.050000000745058,0.0487345494329929,293.0926513671875,297.1499938964844,293.1499938964844,0.2001737058162689,-3105.794677734375,304.1450500488281,0.9131075143814088,0.2826727032661438,0.1980969160795211,293.125,297.1499938964844,293.1499938964844,0.2837370038032532,-5533.5634765625,304.1739501953125,0.9990000128746032,0.4355805516242981,0.352160781621933,293.1769104003906,297.1499938964844,293.1499938964844,0.004022738430649,-1512.3250732421875,296.583984375,0.5026206970214844,0.050000000745058,0.2311757057905197,291.1730041503906,291.1499938964844,258.0711364746094,257.0516052246094,279.1382141113281,293.1771240234375,291.1755676269531,1.0,0.257414847612381,0.651593029499054,0.651593029499054,1.0,1.0,-1.217191219329834,0.4870743751525879,0.7301168441772461,0.1948045343160629,0.0,0.0,0.686660885810852,43.84757995605469,40.0,47.24752426147461,-14814.6328125,193.1688537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7826843261719,308.49774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.625,18000.0,0.0,0.0,0.3389669358730316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8261716365814209,0.8261798620223999,-8.236701432906557e-06,0.0,0.0003440083237364,0.0,0.0,82.16815948486328,0.0,0.0,0.0,0.4967285990715027,4.0,0.0,1.0
495240,293.1114196777344,297.1499938964844,293.1499938964844,0.1333018541336059,-2886.013916015625,304.1471862792969,0.8199939131736755,0.2036928832530975,0.1840486973524093,292.81463623046875,297.1499938964844,293.1499938964844,0.0075559928081929,-542.9862060546875,300.36968994140625,0.5026206970214844,0.050000000745058,0.0487345494329929,293.0926513671875,297.1499938964844,293.1499938964844,0.2001737058162689,-3105.794677734375,304.1450500488281,0.9131075143814088,0.2826727032661438,0.1980969160795211,293.125,297.1499938964844,293.1499938964844,0.2837370038032532,-5533.5634765625,304.1739501953125,0.9990000128746032,0.4355805516242981,0.352160781621933,293.1769104003906,297.1499938964844,293.1499938964844,0.004022738430649,-1512.3250732421875,296.583984375,0.5026206970214844,0.050000000745058,0.2311757057905197,291.1730041503906,291.1499938964844,258.0711364746094,257.0516052246094,279.1382141113281,293.1771240234375,291.1755676269531,1.0,0.257414847612381,0.651593029499054,0.651593029499054,1.0,1.0,-1.217191219329834,0.4870743751525879,0.7301168441772461,0.1948045343160629,0.0,0.0,0.686660885810852,43.84757995605469,40.0,47.24752426147461,-14814.6328125,193.1688537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7826843261719,308.49774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.625,18000.0,0.0,0.0,0.3389669358730316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8261716365814209,0.8261798620223999,-8.236701432906557e-06,0.0,0.0003440083237364,0.0,0.0,82.16815948486328,0.0,0.0,0.0,0.4967285990715027,4.0,0.0,1.0
495300,293.11138916015625,297.1499938964844,293.1499938964844,0.1335697174072265,-2890.50537109375,304.1471862792969,0.8225380182266235,0.2041843384504318,0.1844718605279922,292.8117980957031,297.1499938964844,293.1499938964844,0.0076246247626841,-546.2149047851562,300.4382019042969,0.5039399266242981,0.050000000745058,0.0487147942185401,293.09283447265625,297.1499938964844,293.1499938964844,0.2006003856658935,-3110.91357421875,304.1451721191406,0.9165815114974976,0.2833642065525055,0.1985691636800766,293.1118469238281,297.1499938964844,293.1499938964844,0.2808037102222442,-5487.8857421875,304.1748962402344,0.9990000128746032,0.4384787082672119,0.3494901061058044,293.17510986328125,297.1499938964844,293.1499938964844,0.0040191547013819,-1510.4940185546875,296.5901184082031,0.5039399266242981,0.050000000745058,0.231082022190094,291.1831359863281,291.1499938964844,258.0525207519531,257.03387451171875,279.1380920410156,293.1753234863281,291.1846008300781,1.0,0.256493866443634,0.6509906053543091,0.6509906053543091,1.0,1.0,-1.2149230241775513,0.4858770072460174,0.7290459871292114,0.1940606236457824,0.0,0.0,0.6834090352058411,43.31422805786133,40.0,35.659793853759766,-14779.904296875,191.3263092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8152160644531,308.5058288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18125.3984375,18000.0,0.0,0.0,0.3393450677394867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8195109367370605,0.8195191025733948,-8.17732416180661e-06,0.0,0.0003443921159487,0.0,0.0,80.73829650878906,0.0,0.0,0.0,0.4939630925655365,4.0,0.0,1.0
495360,293.11138916015625,297.1499938964844,293.1499938964844,0.1338952481746673,-2896.08740234375,304.1471252441406,0.8243594169616699,0.2046737819910049,0.1848999410867691,292.8089599609375,297.1499938964844,293.1499938964844,0.007697969675064,-549.74658203125,300.5057373046875,0.5047752261161804,0.050000000745058,0.0487025342881679,293.0929260253906,297.1499938964844,293.1499938964844,0.2011126577854156,-3117.179931640625,304.1451110839844,0.9191155433654784,0.2840706408023834,0.1990461200475692,293.09991455078125,297.1499938964844,293.1499938964844,0.278917908668518,-5459.11083984375,304.1737670898437,0.9990000128746032,0.4413059651851654,0.3478220701217651,293.17315673828125,297.1499938964844,293.1499938964844,0.0040176124311983,-1509.6600341796875,296.59405517578125,0.5047752261161804,0.050000000745058,0.2310238480567932,291.1884460449219,291.1499938964844,258.03387451171875,257.01611328125,279.1375732421875,293.17340087890625,291.1890869140625,1.0,0.2559914886951446,0.6503302454948425,0.6503302454948425,1.0,1.0,-1.2139216661453247,0.4851982593536377,0.7287233471870422,0.1935904771089553,0.0,0.0,0.6802932620048523,42.98919296264648,43.0,23.606231689453125,-14756.4951171875,190.3300628662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8564758300781,308.5174255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.912109375,18000.0,0.0,0.0,0.3395614624023437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8125914335250854,0.8125995397567749,-8.111349416140001e-06,0.0,0.0003446117043495,0.0,0.0,79.23726654052734,0.0,0.0,0.0,0.4910494387149811,4.0,0.0,1.0
495420,293.1114196777344,297.1499938964844,293.1499938964844,0.1346876621246338,-2909.903564453125,304.1467590332031,0.8260858654975891,0.2056458294391632,0.185768648982048,292.80328369140625,297.1499938964844,293.1499938964844,0.0078581031411886,-557.604248046875,300.6391296386719,0.5051333904266357,0.050000000745058,0.0486973263323307,293.09295654296875,297.1499938964844,293.1499938964844,0.2023826241493225,-3132.94189453125,304.1446228027344,0.9216172099113464,0.2855122983455658,0.2000403404235839,293.0816650390625,297.1499938964844,293.1499938964844,0.2779071927070617,-5445.81494140625,304.1674194335937,0.9990000128746032,0.4462932050228119,0.3471123278141022,293.1690979003906,297.1499938964844,293.1499938964844,0.0040194517932832,-1510.389892578125,296.5968933105469,0.5051333904266357,0.050000000745058,0.2309991419315338,291.187744140625,291.1499938964844,257.99639892578125,256.98046875,279.13580322265625,293.1693420410156,291.1870422363281,1.0,0.2560836970806122,0.6488273739814758,0.6488273739814758,1.0,1.0,-1.2152681350708008,0.4851962924003601,0.7300718426704407,0.1933589875698089,0.0,0.0,0.6751611828804016,42.87744903564453,46.0,1.7972145080566406,-14743.0263671875,190.53659057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95098876953125,308.5468444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18124.298828125,18000.0,0.0,0.0,0.3396022021770477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998476624488831,0.799855649471283,-7.9837163866614e-06,0.0,0.0003446530608925,0.0,0.0,76.47216033935547,0.0,0.0,0.0,0.4856497645378113,4.0,0.0,1.0
495480,293.1114196777344,297.1499938964844,293.1499938964844,0.1346876621246338,-2909.903564453125,304.1467590332031,0.8260858654975891,0.2056458294391632,0.185768648982048,292.80328369140625,297.1499938964844,293.1499938964844,0.0078581031411886,-557.604248046875,300.6391296386719,0.5051333904266357,0.050000000745058,0.0486973263323307,293.09295654296875,297.1499938964844,293.1499938964844,0.2023826241493225,-3132.94189453125,304.1446228027344,0.9216172099113464,0.2855122983455658,0.2000403404235839,293.0816650390625,297.1499938964844,293.1499938964844,0.2779071927070617,-5445.81494140625,304.1674194335937,0.9990000128746032,0.4462932050228119,0.3471123278141022,293.1690979003906,297.1499938964844,293.1499938964844,0.0040194517932832,-1510.389892578125,296.5968933105469,0.5051333904266357,0.050000000745058,0.2309991419315338,291.187744140625,291.1499938964844,257.99639892578125,256.98046875,279.13580322265625,293.1693420410156,291.1870422363281,1.0,0.2560836970806122,0.6488273739814758,0.6488273739814758,1.0,1.0,-1.2152681350708008,0.4851962924003601,0.7300718426704407,0.1933589875698089,0.0,0.0,0.6751611828804016,42.87744903564453,46.0,1.7972145080566406,-14743.0263671875,190.53659057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95098876953125,308.5468444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18124.298828125,18000.0,0.0,0.0,0.3396022021770477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998476624488831,0.799855649471283,-7.9837163866614e-06,0.0,0.0003446530608925,0.0,0.0,76.47216033935547,0.0,0.0,0.0,0.4856497645378113,4.0,0.0,1.0
495540,293.11151123046875,297.1499938964844,293.1499938964844,0.1356161236763,-2926.241943359375,304.14630126953125,0.825660228729248,0.2066047191619873,0.1866471171379089,292.79754638671875,297.1499938964844,293.1499938964844,0.0080342320725321,-566.3020629882812,300.77178955078125,0.504018247127533,0.050000000745058,0.0487136095762252,293.09295654296875,297.1499938964844,293.1499938964844,0.2038758397102356,-3151.599853515625,304.1439208984375,0.9211520552635192,0.2869553864002228,0.2010579407215118,293.07196044921875,297.1499938964844,293.1499938964844,0.2799967229366302,-5481.71240234375,304.1580810546875,0.9990000128746032,0.4500114023685455,0.3493326306343078,293.1649169921875,297.1499938964844,293.1499938964844,0.0040264180861413,-1513.55810546875,296.5950622558594,0.504018247127533,0.050000000745058,0.2310763895511627,291.1762084960937,291.1499938964844,257.95867919921875,256.9446105957031,279.1337280273437,293.1651916503906,291.1747131347656,1.0,0.2573936283588409,0.6470955014228821,0.6470955014228821,1.0,1.0,-1.2203201055526731,0.4866767823696136,0.7336432933807373,0.193893626332283,0.0,0.0,0.6723525524139404,43.36458206176758,49.0,-13.763996124267578,-14772.73828125,193.19332885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,308.5783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18080.3515625,18000.0,0.0,0.0,0.3393219113349914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911513447761536,0.7911592721939087,-7.889759217505343e-06,0.0,0.0003443686000537,0.0,0.0,74.56926727294922,0.0,0.0,0.0,0.4819281995296478,4.0,0.0,1.0
495600,293.11151123046875,297.1499938964844,293.1499938964844,0.1356161236763,-2926.241943359375,304.14630126953125,0.825660228729248,0.2066047191619873,0.1866471171379089,292.79754638671875,297.1499938964844,293.1499938964844,0.0080342320725321,-566.3020629882812,300.77178955078125,0.504018247127533,0.050000000745058,0.0487136095762252,293.09295654296875,297.1499938964844,293.1499938964844,0.2038758397102356,-3151.599853515625,304.1439208984375,0.9211520552635192,0.2869553864002228,0.2010579407215118,293.07196044921875,297.1499938964844,293.1499938964844,0.2799967229366302,-5481.71240234375,304.1580810546875,0.9990000128746032,0.4500114023685455,0.3493326306343078,293.1649169921875,297.1499938964844,293.1499938964844,0.0040264180861413,-1513.55810546875,296.5950622558594,0.504018247127533,0.050000000745058,0.2310763895511627,291.1762084960937,291.1499938964844,257.95867919921875,256.9446105957031,279.1337280273437,293.1651916503906,291.1747131347656,1.0,0.2573936283588409,0.6470955014228821,0.6470955014228821,1.0,1.0,-1.2203201055526731,0.4866767823696136,0.7336432933807373,0.193893626332283,0.0,0.0,0.6723525524139404,43.36458206176758,49.0,-13.763996124267578,-14772.73828125,193.19332885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,308.5783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18080.3515625,18000.0,0.0,0.0,0.3393219113349914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911513447761536,0.7911592721939087,-7.889759217505343e-06,0.0,0.0003443686000537,0.0,0.0,74.56926727294922,0.0,0.0,0.0,0.4819281995296478,4.0,0.0,1.0
495660,293.1116943359375,297.1499938964844,293.1499938964844,0.1366160064935684,-2943.870849609375,304.1458740234375,0.8235216736793518,0.2075444906949997,0.1875264644622802,292.7918701171875,297.1499938964844,293.1499938964844,0.008224032819271,-575.5834350585938,300.90509033203125,0.501764714717865,0.050000000745058,0.0487475730478763,293.09307861328125,297.1499938964844,293.1499938964844,0.2054821550846099,-3171.67578125,304.1432800292969,0.9183173179626464,0.2883793413639068,0.2020779997110366,293.0706787109375,297.1499938964844,293.1499938964844,0.2845881879329681,-5556.65673828125,304.1477355957031,0.9990000128746032,0.452259212732315,0.3539171814918518,293.1609191894531,297.1499938964844,293.1499938964844,0.0040367981418967,-1518.2655029296875,296.5909729003906,0.501764714717865,0.050000000745058,0.2312375009059906,291.15899658203125,291.1499938964844,257.9206237792969,256.90850830078125,279.1317138671875,293.1611633300781,291.1571350097656,1.0,0.2596841752529144,0.6451643109321594,0.6451643109321594,1.0,1.0,-1.2283360958099363,0.489329993724823,0.7390061020851135,0.1950257718563079,0.0,0.0,0.6722717881202698,44.34373092651367,52.0,-22.56051254272461,-14840.9970703125,197.8783569335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036071777344,308.6034545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.494140625,18000.0,0.0,0.0,0.3389887809753418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881184220314026,0.7881262302398682,-7.847588676668238e-06,0.0,0.0003440305008552,0.0,0.0,73.84500122070312,0.0,0.0,0.0,0.4805721640586853,4.0,0.0,1.0
495720,293.1116943359375,297.1499938964844,293.1499938964844,0.1366160064935684,-2943.870849609375,304.1458740234375,0.8235216736793518,0.2075444906949997,0.1875264644622802,292.7918701171875,297.1499938964844,293.1499938964844,0.008224032819271,-575.5834350585938,300.90509033203125,0.501764714717865,0.050000000745058,0.0487475730478763,293.09307861328125,297.1499938964844,293.1499938964844,0.2054821550846099,-3171.67578125,304.1432800292969,0.9183173179626464,0.2883793413639068,0.2020779997110366,293.0706787109375,297.1499938964844,293.1499938964844,0.2845881879329681,-5556.65673828125,304.1477355957031,0.9990000128746032,0.452259212732315,0.3539171814918518,293.1609191894531,297.1499938964844,293.1499938964844,0.0040367981418967,-1518.2655029296875,296.5909729003906,0.501764714717865,0.050000000745058,0.2312375009059906,291.15899658203125,291.1499938964844,257.9206237792969,256.90850830078125,279.1317138671875,293.1611633300781,291.1571350097656,1.0,0.2596841752529144,0.6451643109321594,0.6451643109321594,1.0,1.0,-1.2283360958099363,0.489329993724823,0.7390061020851135,0.1950257718563079,0.0,0.0,0.6722717881202698,44.34373092651367,52.0,-22.56051254272461,-14840.9970703125,197.8783569335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036071777344,308.6034545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.494140625,18000.0,0.0,0.0,0.3389887809753418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881184220314026,0.7881262302398682,-7.847588676668238e-06,0.0,0.0003440305008552,0.0,0.0,73.84500122070312,0.0,0.0,0.0,0.4805721640586853,4.0,0.0,1.0
495780,293.1119689941406,297.1499938964844,293.1499938964844,0.1376416981220245,-2961.93359375,304.1455383300781,0.8200661540031433,0.2084610611200332,0.1883996725082397,292.78631591796875,297.1499938964844,293.1499938964844,0.0084260161966085,-585.2699584960938,301.03985595703125,0.4986886978149414,0.050000000745058,0.048796247690916,293.0932922363281,297.1499938964844,293.1499938964844,0.2071293443441391,-3192.21484375,304.1427917480469,0.913731575012207,0.289774626493454,0.2030902355909347,293.0771179199219,297.1499938964844,293.1499938964844,0.2911849617958069,-5662.2236328125,304.13751220703125,0.9990000128746032,0.4529778957366943,0.3603846728801727,293.1572265625,297.1499938964844,293.1499938964844,0.0040493286214768,-1523.868896484375,296.5861511230469,0.4986886978149414,0.050000000745058,0.231468379497528,291.1395874023437,291.1499938964844,257.88214111328125,256.8720703125,279.12994384765625,293.1574401855469,291.1376647949219,1.0,0.2627577483654022,0.6430692672729492,0.6430692672729492,1.0,1.0,-1.2386970520019531,0.4929020404815674,0.7457950115203857,0.1966185271739959,0.0,0.0,0.6749534010887146,45.731231689453125,55.0,-26.32617950439453,-14940.9638671875,204.27020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282958984375,308.6147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17961.0078125,18000.0,0.0,0.0,0.338864803314209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911726832389832,0.7911805510520935,-7.86297459853813e-06,0.0,0.0003439046849962,0.0,0.0,74.38015747070312,0.0,0.0,0.0,0.4817745685577392,4.0,0.0,1.0
495840,293.1119689941406,297.1499938964844,293.1499938964844,0.1376416981220245,-2961.93359375,304.1455383300781,0.8200661540031433,0.2084610611200332,0.1883996725082397,292.78631591796875,297.1499938964844,293.1499938964844,0.0084260161966085,-585.2699584960938,301.03985595703125,0.4986886978149414,0.050000000745058,0.048796247690916,293.0932922363281,297.1499938964844,293.1499938964844,0.2071293443441391,-3192.21484375,304.1427917480469,0.913731575012207,0.289774626493454,0.2030902355909347,293.0771179199219,297.1499938964844,293.1499938964844,0.2911849617958069,-5662.2236328125,304.13751220703125,0.9990000128746032,0.4529778957366943,0.3603846728801727,293.1572265625,297.1499938964844,293.1499938964844,0.0040493286214768,-1523.868896484375,296.5861511230469,0.4986886978149414,0.050000000745058,0.231468379497528,291.1395874023437,291.1499938964844,257.88214111328125,256.8720703125,279.12994384765625,293.1574401855469,291.1376647949219,1.0,0.2627577483654022,0.6430692672729492,0.6430692672729492,1.0,1.0,-1.2386970520019531,0.4929020404815674,0.7457950115203857,0.1966185271739959,0.0,0.0,0.6749534010887146,45.731231689453125,55.0,-26.32617950439453,-14940.9638671875,204.27020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282958984375,308.6147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17961.0078125,18000.0,0.0,0.0,0.338864803314209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911726832389832,0.7911805510520935,-7.86297459853813e-06,0.0,0.0003439046849962,0.0,0.0,74.38015747070312,0.0,0.0,0.0,0.4817745685577392,4.0,0.0,1.0
495900,293.11212158203125,297.1499938964844,293.1499938964844,0.1381551325321197,-2970.958984375,304.1454162597656,0.8179497122764587,0.2089101672172546,0.188832625746727,292.7835998535156,297.1499938964844,293.1499938964844,0.0085312696173787,-590.22607421875,301.10791015625,0.4969275593757629,0.050000000745058,0.0488253273069858,293.0934753417969,297.1499938964844,293.1499938964844,0.2079539895057678,-3202.47216796875,304.142578125,0.9109763503074646,0.2904601693153381,0.2035916298627853,293.0829467773437,297.1499938964844,293.1499938964844,0.2951041758060455,-5724.27099609375,304.1326599121094,0.9990000128746032,0.4527604877948761,0.3641937673091888,293.155517578125,297.1499938964844,293.1499938964844,0.0040561365894973,-1526.8748779296875,296.5837707519531,0.4969275593757629,0.050000000745058,0.2316063195466995,291.1297302246094,291.1499938964844,257.8627014160156,256.8537292480469,279.1291809082031,293.1557006835937,291.1278381347656,1.0,0.2645350694656372,0.6419710516929626,0.6419710516929626,1.0,1.0,-1.2445909976959229,0.4949651658535003,0.7496258020401001,0.1975513696670532,0.0,0.0,0.677291989326477,46.55634689331055,55.0,-26.940053939819336,-15000.685546875,208.02410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1240234375,308.6137390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17930.5,18000.0,0.0,0.0,0.3389541506767273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.794953465461731,0.7949613928794861,-7.892491339589469e-06,0.0,0.0003439953725319,0.0,0.0,75.12147521972656,0.0,0.0,0.0,0.4833303689956665,4.0,0.0,1.0
495960,293.1123046875,297.1499938964844,293.1499938964844,0.1386658698320388,-2979.923828125,304.14532470703125,0.815615177154541,0.2093532234430313,0.189262717962265,292.78094482421875,297.1499938964844,293.1499938964844,0.008639158681035,-595.2380981445312,301.1763916015625,0.4950520396232605,0.050000000745058,0.0488572530448436,293.0936584472656,297.1499938964844,293.1499938964844,0.2087745517492294,-3212.66064453125,304.1424560546875,0.9080122709274292,0.2911387681961059,0.2040894329547882,293.0903625488281,297.1499938964844,293.1499938964844,0.2993823289871216,-5791.5595703125,304.1280517578125,0.9990000128746032,0.4521517157554626,0.3683303594589233,293.1539001464844,297.1499938964844,293.1499938964844,0.0040632151067256,-1529.9722900390625,296.5815124511719,0.4950520396232605,0.050000000745058,0.2317577749490738,291.1199951171875,291.1499938964844,257.8431396484375,256.8352966308594,279.1285095214844,293.1540832519531,291.1181640625,1.0,0.2664501070976257,0.6408436894416809,0.6408436894416809,1.0,1.0,-1.2508898973464966,0.4971843659877777,0.7537055015563965,0.1985596865415573,0.0,0.0,0.6802743077278137,47.46012496948242,58.0,-26.97203826904297,-15065.951171875,212.1173248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1081848144531,308.6077575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17900.5703125,18000.0,0.0,0.0,0.3391791582107544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8002065420150757,0.8002144694328308,-7.936606380098965e-06,0.0,0.0003442237211856,0.0,0.0,76.18144989013672,0.0,0.0,0.0,0.4855155050754547,4.0,0.0,1.0
496020,293.1127319335937,297.1499938964844,293.1499938964844,0.1396743506193161,-2997.584228515625,304.14520263671875,0.8104119896888733,0.2102224826812744,0.1901143938302993,292.7758178710937,297.1499938964844,293.1499938964844,0.0088629014790058,-605.4078369140625,301.3148193359375,0.4910524487495422,0.050000000745058,0.0489284694194793,293.09375,297.1499938964844,293.1499938964844,0.2104370892047882,-3233.255859375,304.1421813964844,0.9018446207046508,0.2925435900688171,0.2051085978746414,293.1098327636719,297.1499938964844,293.1499938964844,0.3088267743587494,-5938.74853515625,304.1196594238281,0.9990000128746032,0.4497244954109192,0.3773937523365021,293.1509094238281,297.1499938964844,293.1499938964844,0.004078050609678,-1536.3709716796875,296.5776062011719,0.4910524487495422,0.050000000745058,0.2320955842733383,291.101318359375,291.1499938964844,257.8035888671875,256.798095703125,279.1273193359375,293.15106201171875,291.0996398925781,1.0,0.2706211507320404,0.6385152339935303,0.6385152339935303,1.0,1.0,-1.264505386352539,0.5020111799240112,0.7624941468238831,0.2007596343755722,0.0,0.0,0.6880279779434204,49.47114562988281,61.0,-25.94630622863769,-15210.37890625,221.2128143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0436096191406,308.5811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17843.05078125,18000.0,0.0,0.0,0.3401094377040863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148422241210938,0.8148502707481384,-8.067136150202714e-06,0.0,0.0003451678494457,0.0,0.0,79.23860931396484,0.0,0.0,0.0,0.4916730523109436,4.0,0.0,1.0
496080,293.1127319335937,297.1499938964844,293.1499938964844,0.1396743506193161,-2997.584228515625,304.14520263671875,0.8104119896888733,0.2102224826812744,0.1901143938302993,292.7758178710937,297.1499938964844,293.1499938964844,0.0088629014790058,-605.4078369140625,301.3148193359375,0.4910524487495422,0.050000000745058,0.0489284694194793,293.09375,297.1499938964844,293.1499938964844,0.2104370892047882,-3233.255859375,304.1421813964844,0.9018446207046508,0.2925435900688171,0.2051085978746414,293.1098327636719,297.1499938964844,293.1499938964844,0.3088267743587494,-5938.74853515625,304.1196594238281,0.9990000128746032,0.4497244954109192,0.3773937523365021,293.1509094238281,297.1499938964844,293.1499938964844,0.004078050609678,-1536.3709716796875,296.5776062011719,0.4910524487495422,0.050000000745058,0.2320955842733383,291.101318359375,291.1499938964844,257.8035888671875,256.798095703125,279.1273193359375,293.15106201171875,291.0996398925781,1.0,0.2706211507320404,0.6385152339935303,0.6385152339935303,1.0,1.0,-1.264505386352539,0.5020111799240112,0.7624941468238831,0.2007596343755722,0.0,0.0,0.6880279779434204,49.47114562988281,61.0,-25.94630622863769,-15210.37890625,221.2128143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0436096191406,308.5811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17843.05078125,18000.0,0.0,0.0,0.3401094377040863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148422241210938,0.8148502707481384,-8.067136150202714e-06,0.0,0.0003451678494457,0.0,0.0,79.23860931396484,0.0,0.0,0.0,0.4916730523109436,4.0,0.0,1.0
496140,293.11309814453125,297.1499938964844,293.1499938964844,0.140670508146286,-3014.973388671875,304.1451416015625,0.804599404335022,0.2110929489135742,0.1909666210412979,292.7709045410156,297.1499938964844,293.1499938964844,0.0090973619371652,-615.74072265625,301.4551086425781,0.48679319024086,0.050000000745058,0.0490082986652851,293.0942077636719,297.1499938964844,293.1499938964844,0.2120755761861801,-3253.474365234375,304.1420593261719,0.895363986492157,0.2938777506351471,0.2061214596033096,293.1347351074219,297.1499938964844,293.1499938964844,0.3192490637302398,-6099.32373046875,304.1124572753906,0.9990000128746032,0.4457027912139892,0.3873009383678436,293.1481628417969,297.1499938964844,293.1499938964844,0.0040937974117696,-1543.021240234375,296.5749206542969,0.48679319024086,0.050000000745058,0.2324742674827575,291.0840759277344,291.1499938964844,257.7633972167969,256.76043701171875,279.1263732910156,293.1483154296875,291.0825500488281,1.0,0.2751577496528625,0.6361052393913269,0.6361052393913269,1.0,1.0,-1.2791862487792969,0.5072364211082458,0.771949827671051,0.2031395137310028,0.0,0.0,0.6979917287826538,51.71908187866211,49.0,-24.01639747619629,-15369.861328125,231.38726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,308.5367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17789.19140625,18000.0,0.0,0.0,0.3417750597000122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8346304297447205,0.8346387147903442,-8.253162377513945e-06,0.0,0.0003468582581263,0.0,0.0,83.5599365234375,0.0,0.0,0.0,0.5001027584075928,4.0,0.0,1.0
496200,293.11309814453125,297.1499938964844,293.1499938964844,0.140670508146286,-3014.973388671875,304.1451416015625,0.804599404335022,0.2110929489135742,0.1909666210412979,292.7709045410156,297.1499938964844,293.1499938964844,0.0090973619371652,-615.74072265625,301.4551086425781,0.48679319024086,0.050000000745058,0.0490082986652851,293.0942077636719,297.1499938964844,293.1499938964844,0.2120755761861801,-3253.474365234375,304.1420593261719,0.895363986492157,0.2938777506351471,0.2061214596033096,293.1347351074219,297.1499938964844,293.1499938964844,0.3192490637302398,-6099.32373046875,304.1124572753906,0.9990000128746032,0.4457027912139892,0.3873009383678436,293.1481628417969,297.1499938964844,293.1499938964844,0.0040937974117696,-1543.021240234375,296.5749206542969,0.48679319024086,0.050000000745058,0.2324742674827575,291.0840759277344,291.1499938964844,257.7633972167969,256.76043701171875,279.1263732910156,293.1483154296875,291.0825500488281,1.0,0.2751577496528625,0.6361052393913269,0.6361052393913269,1.0,1.0,-1.2791862487792969,0.5072364211082458,0.771949827671051,0.2031395137310028,0.0,0.0,0.6979917287826538,51.71908187866211,49.0,-24.01639747619629,-15369.861328125,231.38726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,308.5367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17789.19140625,18000.0,0.0,0.0,0.3417750597000122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8346304297447205,0.8346387147903442,-8.253162377513945e-06,0.0,0.0003468582581263,0.0,0.0,83.5599365234375,0.0,0.0,0.0,0.5001027584075928,4.0,0.0,1.0
496260,293.1134338378906,297.1499938964844,293.1499938964844,0.1413686424493789,-3026.825439453125,304.1456298828125,0.8072975873947144,0.2119585424661636,0.1917281299829483,292.76593017578125,297.1499938964844,293.1499938964844,0.009307088330388,-624.1696166992188,301.6009216308594,0.487760990858078,0.050000000745058,0.0489898175001144,293.0950927734375,297.1499938964844,293.1499938964844,0.2131900042295456,-3266.84423828125,304.1429138183594,0.8984453082084656,0.295114666223526,0.2069747447967529,293.15447998046875,297.1499938964844,293.1499938964844,0.3177800476551056,-6070.61328125,304.1280517578125,0.9990000128746032,0.4420487880706787,0.3850354254245758,293.145263671875,297.1499938964844,293.1499938964844,0.0041011632420122,-1545.5733642578125,296.5834045410156,0.487760990858078,0.050000000745058,0.2323866039514541,291.0836181640625,291.1499938964844,257.72247314453125,256.7222900390625,279.13104248046875,293.1454467773437,291.0858459472656,1.0,0.2739376425743103,0.6344139575958252,0.6344139575958252,1.0,1.0,-1.2782882452011108,0.506052553653717,0.772235631942749,0.2022731751203537,0.0,0.0,0.7073555588722229,51.24046325683594,37.0,5.731401920318604,-15421.873046875,230.01608276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207092285156,308.5184631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17776.810546875,18000.0,0.0,0.0,0.344047874212265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8571237921714783,0.8571323156356812,-8.481441000185441e-06,0.0,0.0003491648531053,0.0,0.0,88.77034759521484,0.0,0.0,0.0,0.5097531080245972,4.0,0.0,1.0
496320,293.1134338378906,297.1499938964844,293.1499938964844,0.1413686424493789,-3026.825439453125,304.1456298828125,0.8072975873947144,0.2119585424661636,0.1917281299829483,292.76593017578125,297.1499938964844,293.1499938964844,0.009307088330388,-624.1696166992188,301.6009216308594,0.487760990858078,0.050000000745058,0.0489898175001144,293.0950927734375,297.1499938964844,293.1499938964844,0.2131900042295456,-3266.84423828125,304.1429138183594,0.8984453082084656,0.295114666223526,0.2069747447967529,293.15447998046875,297.1499938964844,293.1499938964844,0.3177800476551056,-6070.61328125,304.1280517578125,0.9990000128746032,0.4420487880706787,0.3850354254245758,293.145263671875,297.1499938964844,293.1499938964844,0.0041011632420122,-1545.5733642578125,296.5834045410156,0.487760990858078,0.050000000745058,0.2323866039514541,291.0836181640625,291.1499938964844,257.72247314453125,256.7222900390625,279.13104248046875,293.1454467773437,291.0858459472656,1.0,0.2739376425743103,0.6344139575958252,0.6344139575958252,1.0,1.0,-1.2782882452011108,0.506052553653717,0.772235631942749,0.2022731751203537,0.0,0.0,0.7073555588722229,51.24046325683594,37.0,5.731401920318604,-15421.873046875,230.01608276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207092285156,308.5184631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17776.810546875,18000.0,0.0,0.0,0.344047874212265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8571237921714783,0.8571323156356812,-8.481441000185441e-06,0.0,0.0003491648531053,0.0,0.0,88.77034759521484,0.0,0.0,0.0,0.5097531080245972,4.0,0.0,1.0
496380,293.113525390625,297.1499938964844,293.1499938964844,0.1415625661611557,-3029.330322265625,304.1467590332031,0.8174495100975037,0.21286341547966,0.1924245655536651,292.76092529296875,297.1499938964844,293.1499938964844,0.0094779329374432,-629.7986450195312,301.7554626464844,0.4934866428375244,0.050000000745058,0.0488845445215702,293.0955810546875,297.1499938964844,293.1499938964844,0.2135620713233947,-3270.52587890625,304.1446533203125,0.9108336567878724,0.2964020669460296,0.2077790647745132,293.1504821777344,297.1499938964844,293.1499938964844,0.3045913875102997,-5859.0185546875,304.1575622558594,0.9990000128746032,0.4426897466182709,0.3718410432338714,293.14215087890625,297.1499938964844,293.1499938964844,0.0040952423587441,-1541.256591796875,296.6148376464844,0.4934866428375244,0.050000000745058,0.2318872213363647,291.1200866699219,291.1499938964844,257.6807556152344,256.6835327148437,279.1376342773437,293.142333984375,291.1247253417969,1.0,0.2683191895484924,0.6335006952285767,0.6335006952285767,1.0,1.0,-1.26353120803833,0.499319463968277,0.7642117738723755,0.198493018746376,0.0,0.0,0.7091721892356873,48.34906005859375,40.0,45.59561538696289,-15338.80078125,218.45301818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7474975585937,308.5272827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17903.42578125,18000.0,0.0,0.0,0.3462669253349304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8689195513725281,0.8689281940460205,-8.633710422145668e-06,0.0,0.000351416907506,0.0,0.0,91.83401489257812,0.0,0.0,0.0,0.5149614214897156,4.0,0.0,1.0
496440,293.113525390625,297.1499938964844,293.1499938964844,0.1415625661611557,-3029.330322265625,304.1467590332031,0.8174495100975037,0.21286341547966,0.1924245655536651,292.76092529296875,297.1499938964844,293.1499938964844,0.0094779329374432,-629.7986450195312,301.7554626464844,0.4934866428375244,0.050000000745058,0.0488845445215702,293.0955810546875,297.1499938964844,293.1499938964844,0.2135620713233947,-3270.52587890625,304.1446533203125,0.9108336567878724,0.2964020669460296,0.2077790647745132,293.1504821777344,297.1499938964844,293.1499938964844,0.3045913875102997,-5859.0185546875,304.1575622558594,0.9990000128746032,0.4426897466182709,0.3718410432338714,293.14215087890625,297.1499938964844,293.1499938964844,0.0040952423587441,-1541.256591796875,296.6148376464844,0.4934866428375244,0.050000000745058,0.2318872213363647,291.1200866699219,291.1499938964844,257.6807556152344,256.6835327148437,279.1376342773437,293.142333984375,291.1247253417969,1.0,0.2683191895484924,0.6335006952285767,0.6335006952285767,1.0,1.0,-1.26353120803833,0.499319463968277,0.7642117738723755,0.198493018746376,0.0,0.0,0.7091721892356873,48.34906005859375,40.0,45.59561538696289,-15338.80078125,218.45301818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7474975585937,308.5272827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17903.42578125,18000.0,0.0,0.0,0.3462669253349304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8689195513725281,0.8689281940460205,-8.633710422145668e-06,0.0,0.000351416907506,0.0,0.0,91.83401489257812,0.0,0.0,0.0,0.5149614214897156,4.0,0.0,1.0
496500,293.1134948730469,297.1499938964844,293.1499938964844,0.1416158080101013,-3029.764404296875,304.1472473144531,0.8215730786323547,0.2133316099643707,0.1928045898675918,292.7583312988281,297.1499938964844,293.1499938964844,0.009564820677042,-632.498046875,301.8343811035156,0.4958078265190124,0.050000000745058,0.0488441735506057,293.095703125,297.1499938964844,293.1499938964844,0.2136720567941665,-3271.3994140625,304.1454162597656,0.9163963794708252,0.2970702946186065,0.2082107663154602,293.1398010253906,297.1499938964844,293.1499938964844,0.298978328704834,-5770.17724609375,304.166259765625,0.9990000128746032,0.444780558347702,0.3666532337665558,293.1405944824219,297.1499938964844,293.1499938964844,0.0040917736478149,-1538.614501953125,296.6344909667969,0.4958078265190124,0.050000000745058,0.2316957265138626,291.1445007324219,291.1499938964844,257.6595458984375,256.6639404296875,279.1387634277344,293.1407775878906,291.14874267578125,1.0,0.2665204703807831,0.6330297589302063,0.6330297589302063,1.0,1.0,-1.257994532585144,0.4967701435089111,0.7612243890762329,0.1969630569219589,0.0,0.0,0.7070900201797485,47.24076843261719,40.0,53.98626327514648,-15293.533203125,214.12750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7400817871094,308.5313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.46875,18000.0,0.0,0.0,0.3471563756465912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8684958219528198,0.8685044646263123,-8.648925359011628e-06,0.0,0.0003523195919115,0.0,0.0,91.88578033447266,0.0,0.0,0.0,0.5148633122444153,4.0,0.0,1.0
496560,293.11346435546875,297.1499938964844,293.1499938964844,0.1417687684297561,-3032.075439453125,304.1474609375,0.8245980739593506,0.2138030081987381,0.1931995153427124,292.7557373046875,297.1499938964844,293.1499938964844,0.0096613783389329,-635.719970703125,301.9123229980469,0.4974309802055359,0.050000000745058,0.0488168187439441,293.0957336425781,297.1499938964844,293.1499938964844,0.2139316797256469,-3274.272216796875,304.1457824707031,0.9206043481826782,0.297749251127243,0.2086591571569442,293.1276550292969,297.1499938964844,293.1499938964844,0.2950518131256103,-5708.54931640625,304.17041015625,0.9990000128746032,0.4472941756248474,0.3630966246128082,293.1390075683594,297.1499938964844,293.1499938964844,0.0040902909822762,-1537.111083984375,296.65057373046875,0.4974309802055359,0.050000000745058,0.2315659672021865,291.162109375,291.1499938964844,257.6381530761719,256.6441955566406,279.13897705078125,293.1391906738281,291.1647033691406,1.0,0.2652188241481781,0.6324982047080994,0.6324982047080994,1.0,1.0,-1.2545477151870728,0.495070606470108,0.7594770789146423,0.1959189176559448,0.0,0.0,0.7044689655303955,46.49519729614258,43.0,47.74519729614258,-15254.4951171875,211.3329315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74853515625,308.5325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18058.876953125,18000.0,0.0,0.0,0.3478852808475494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8646902441978455,0.8646988868713379,-8.624342626717407e-06,0.0,0.000353059353074,0.0,0.0,91.08329010009766,0.0,0.0,0.0,0.5133309364318848,4.0,0.0,1.0
496620,293.1134338378906,297.1499938964844,293.1499938964844,0.1423039138317108,-3040.987060546875,304.1473999023437,0.8284822702407837,0.2147325426340103,0.1940117627382278,292.75054931640625,297.1499938964844,293.1499938964844,0.0098800640553236,-643.41748046875,302.06597900390625,0.4992671012878418,0.050000000745058,0.0487867668271064,293.0957336425781,297.1499938964844,293.1499938964844,0.2148083448410034,-3284.73779296875,304.14569091796875,0.9261258244514464,0.2991233766078949,0.2095904201269149,293.104248046875,297.1499938964844,293.1499938964844,0.2905620038509369,-5639.54443359375,304.1708679199219,0.9990000128746032,0.4526132941246032,0.3591494858264923,293.1356506347656,297.1499938964844,293.1499938964844,0.0040944255888462,-1537.6424560546875,296.67352294921875,0.4992671012878418,0.050000000745058,0.2314234226942062,291.17919921875,291.1499938964844,257.5945739746094,256.6041564941406,279.1379089355469,293.1358642578125,291.1800231933594,1.0,0.2639452815055847,0.6312493681907654,0.6312493681907654,1.0,1.0,-1.2516931295394895,0.4933063685894012,0.7583867907524109,0.1946752518415451,0.0,0.0,0.6992328763008118,45.69002151489258,46.0,25.831018447875977,-15206.8740234375,208.6298065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8006286621094,308.5459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18109.99609375,18000.0,0.0,0.0,0.3488772511482239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8540531396865845,0.8540616631507874,-8.524883014615625e-06,0.0,0.0003540660836733,0.0,0.0,88.6256103515625,0.0,0.0,0.0,0.5088326334953308,4.0,0.0,1.0
