time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496680,293.1134338378906,297.1499938964844,293.1499938964844,0.1423039138317108,-3040.987060546875,304.1473999023437,0.8284822702407837,0.2147325426340103,0.1940117627382278,292.75054931640625,297.1499938964844,293.1499938964844,0.0098800640553236,-643.41748046875,302.06597900390625,0.4992671012878418,0.050000000745058,0.0487867668271064,293.0957336425781,297.1499938964844,293.1499938964844,0.2148083448410034,-3284.73779296875,304.14569091796875,0.9261258244514464,0.2991233766078949,0.2095904201269149,293.104248046875,297.1499938964844,293.1499938964844,0.2905620038509369,-5639.54443359375,304.1708679199219,0.9990000128746032,0.4526132941246032,0.3591494858264923,293.1356506347656,297.1499938964844,293.1499938964844,0.0040944255888462,-1537.6424560546875,296.67352294921875,0.4992671012878418,0.050000000745058,0.2314234226942062,291.17919921875,291.1499938964844,257.5945739746094,256.6041564941406,279.1379089355469,293.1358642578125,291.1800231933594,1.0,0.2639452815055847,0.6312493681907654,0.6312493681907654,1.0,1.0,-1.2516931295394895,0.4933063685894012,0.7583867907524109,0.1946752518415451,0.0,0.0,0.6992328763008118,45.69002151489258,46.0,25.831018447875977,-15206.8740234375,208.6298065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8006286621094,308.5459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18109.99609375,18000.0,0.0,0.0,0.3488772511482239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8540531396865845,0.8540616631507874,-8.524883014615625e-06,0.0,0.0003540660836733,0.0,0.0,88.6256103515625,0.0,0.0,0.0,0.5088326334953308,4.0,0.0,1.0
496740,293.11358642578125,297.1499938964844,293.1499938964844,0.1430175155401229,-3053.235595703125,304.1470947265625,0.8298227787017822,0.2156286835670471,0.1948148310184478,292.7452697753906,297.1499938964844,293.1499938964844,0.0101277334615588,-652.3311767578125,302.21893310546875,0.4994484782218933,0.050000000745058,0.0487838424742221,293.095947265625,297.1499938964844,293.1499938964844,0.2159783542156219,-3299.0380859375,304.1451721191406,0.9281289577484132,0.3004601895809173,0.2105293273925781,293.086669921875,297.1499938964844,293.1499938964844,0.2898242771625519,-5630.43994140625,304.1650085449219,0.9990000128746032,0.4573486745357513,0.3587639927864074,293.1319885253906,297.1499938964844,293.1499938964844,0.0041053416207432,-1541.466064453125,296.6895446777344,0.4994484782218933,0.050000000745058,0.2314095348119735,291.18084716796875,291.1499938964844,257.54998779296875,256.5633850097656,279.1358947753906,293.1322021484375,291.1803894042969,1.0,0.2641499936580658,0.6297407746315002,0.6297407746315002,1.0,1.0,-1.2532994747161863,0.4933143854141235,0.7599851489067078,0.194329097867012,0.0,0.0,0.6948665976524353,45.63928985595703,49.0,5.033346176147461,-15201.05859375,209.07666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8769836425781,308.57012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.36328125,18000.0,0.0,0.0,0.3493617177009582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8433723449707031,0.8433807492256165,-8.413968316745013e-06,0.0,0.0003545577055774,0.0,0.0,86.11388397216797,0.0,0.0,0.0,0.5042389035224915,4.0,0.0,1.0
496800,293.11358642578125,297.1499938964844,293.1499938964844,0.1430175155401229,-3053.235595703125,304.1470947265625,0.8298227787017822,0.2156286835670471,0.1948148310184478,292.7452697753906,297.1499938964844,293.1499938964844,0.0101277334615588,-652.3311767578125,302.21893310546875,0.4994484782218933,0.050000000745058,0.0487838424742221,293.095947265625,297.1499938964844,293.1499938964844,0.2159783542156219,-3299.0380859375,304.1451721191406,0.9281289577484132,0.3004601895809173,0.2105293273925781,293.086669921875,297.1499938964844,293.1499938964844,0.2898242771625519,-5630.43994140625,304.1650085449219,0.9990000128746032,0.4573486745357513,0.3587639927864074,293.1319885253906,297.1499938964844,293.1499938964844,0.0041053416207432,-1541.466064453125,296.6895446777344,0.4994484782218933,0.050000000745058,0.2314095348119735,291.18084716796875,291.1499938964844,257.54998779296875,256.5633850097656,279.1358947753906,293.1322021484375,291.1803894042969,1.0,0.2641499936580658,0.6297407746315002,0.6297407746315002,1.0,1.0,-1.2532994747161863,0.4933143854141235,0.7599851489067078,0.194329097867012,0.0,0.0,0.6948665976524353,45.63928985595703,49.0,5.033346176147461,-15201.05859375,209.07666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8769836425781,308.57012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.36328125,18000.0,0.0,0.0,0.3493617177009582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8433723449707031,0.8433807492256165,-8.413968316745013e-06,0.0,0.0003545577055774,0.0,0.0,86.11388397216797,0.0,0.0,0.0,0.5042389035224915,4.0,0.0,1.0
496860,293.1137084960937,297.1499938964844,293.1499938964844,0.1438834071159362,-3068.265869140625,304.1466064453125,0.8291337490081787,0.2165292054414749,0.1956395208835601,292.7398986816406,297.1499938964844,293.1499938964844,0.0104025788605213,-662.2024536132812,302.3724670410156,0.4982862770557403,0.050000000745058,0.0488026738166809,293.0963134765625,297.1499938964844,293.1499938964844,0.2173281162977218,-3315.6572265625,304.14453125,0.9272083044052124,0.3017545938491821,0.2114475220441818,293.07733154296875,297.1499938964844,293.1499938964844,0.2921504080295563,-5669.5927734375,304.1560974121094,0.9990000128746032,0.4608655571937561,0.3612473607063293,293.128173828125,297.1499938964844,293.1499938964844,0.0041215494275093,-1547.7802734375,296.7011108398437,0.4982862770557403,0.050000000745058,0.2314988821744918,291.1718139648437,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,293.12841796875,291.17059326171875,1.0,0.2655432522296905,0.6279788613319397,0.6279788613319397,1.0,1.0,-1.2585009336471558,0.494722843170166,0.7637780904769897,0.1946702599525451,0.0,0.0,0.6924756169319153,46.19404602050781,52.0,-10.275925636291504,-15235.5654296875,212.0668487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533386230469,308.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18070.349609375,18000.0,0.0,0.0,0.3495332598686218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8358789682388306,0.8358873128890991,-8.329411684826482e-06,0.0,0.0003547318046912,0.0,0.0,84.32599639892578,0.0,0.0,0.0,0.500982940196991,4.0,0.0,1.0
496920,293.1137084960937,297.1499938964844,293.1499938964844,0.1438834071159362,-3068.265869140625,304.1466064453125,0.8291337490081787,0.2165292054414749,0.1956395208835601,292.7398986816406,297.1499938964844,293.1499938964844,0.0104025788605213,-662.2024536132812,302.3724670410156,0.4982862770557403,0.050000000745058,0.0488026738166809,293.0963134765625,297.1499938964844,293.1499938964844,0.2173281162977218,-3315.6572265625,304.14453125,0.9272083044052124,0.3017545938491821,0.2114475220441818,293.07733154296875,297.1499938964844,293.1499938964844,0.2921504080295563,-5669.5927734375,304.1560974121094,0.9990000128746032,0.4608655571937561,0.3612473607063293,293.128173828125,297.1499938964844,293.1499938964844,0.0041215494275093,-1547.7802734375,296.7011108398437,0.4982862770557403,0.050000000745058,0.2314988821744918,291.1718139648437,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,293.12841796875,291.17059326171875,1.0,0.2655432522296905,0.6279788613319397,0.6279788613319397,1.0,1.0,-1.2585009336471558,0.494722843170166,0.7637780904769897,0.1946702599525451,0.0,0.0,0.6924756169319153,46.19404602050781,52.0,-10.275925636291504,-15235.5654296875,212.0668487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533386230469,308.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18070.349609375,18000.0,0.0,0.0,0.3495332598686218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8358789682388306,0.8358873128890991,-8.329411684826482e-06,0.0,0.0003547318046912,0.0,0.0,84.32599639892578,0.0,0.0,0.0,0.500982940196991,4.0,0.0,1.0
496980,293.1138000488281,297.1499938964844,293.1499938964844,0.1448413431644439,-3084.938720703125,304.1461486816406,0.8268711566925049,0.2174262553453445,0.1964790672063827,292.7344665527344,297.1499938964844,293.1499938964844,0.0107021834701299,-672.7586059570312,302.5274353027344,0.496101975440979,0.050000000745058,0.0488391183316707,293.0965576171875,297.1499938964844,293.1499938964844,0.2188182026147842,-3334.029296875,304.1438903808594,0.9240795373916626,0.3030640780925751,0.2123806923627853,293.07647705078125,297.1499938964844,293.1499938964844,0.2969206273555755,-5746.560546875,304.1461181640625,0.9990000128746032,0.462893545627594,0.3660037219524383,293.1243896484375,297.1499938964844,293.1499938964844,0.0041415053419768,-1555.770751953125,296.71051025390625,0.496101975440979,0.050000000745058,0.2316717356443405,291.15673828125,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,293.1246032714844,291.1551513671875,1.0,0.2678849101066589,0.6259884238243103,0.6259884238243103,1.0,1.0,-1.26658833026886,0.4972357153892517,0.7693525552749634,0.1955340206623077,0.0,0.0,0.692544162273407,47.23891830444336,55.0,-19.489463806152344,-15306.2275390625,217.151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102844238281,308.6209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.046875,18000.0,0.0,0.0,0.3496277332305908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8333603143692017,0.8333686590194702,-8.292054189951159e-06,0.0,0.0003548277018126,0.0,0.0,83.66242980957031,0.0,0.0,0.0,0.4998423457145691,4.0,0.0,1.0
497040,293.1138000488281,297.1499938964844,293.1499938964844,0.1448413431644439,-3084.938720703125,304.1461486816406,0.8268711566925049,0.2174262553453445,0.1964790672063827,292.7344665527344,297.1499938964844,293.1499938964844,0.0107021834701299,-672.7586059570312,302.5274353027344,0.496101975440979,0.050000000745058,0.0488391183316707,293.0965576171875,297.1499938964844,293.1499938964844,0.2188182026147842,-3334.029296875,304.1438903808594,0.9240795373916626,0.3030640780925751,0.2123806923627853,293.07647705078125,297.1499938964844,293.1499938964844,0.2969206273555755,-5746.560546875,304.1461181640625,0.9990000128746032,0.462893545627594,0.3660037219524383,293.1243896484375,297.1499938964844,293.1499938964844,0.0041415053419768,-1555.770751953125,296.71051025390625,0.496101975440979,0.050000000745058,0.2316717356443405,291.15673828125,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,293.1246032714844,291.1551513671875,1.0,0.2678849101066589,0.6259884238243103,0.6259884238243103,1.0,1.0,-1.26658833026886,0.4972357153892517,0.7693525552749634,0.1955340206623077,0.0,0.0,0.692544162273407,47.23891830444336,55.0,-19.489463806152344,-15306.2275390625,217.151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102844238281,308.6209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.046875,18000.0,0.0,0.0,0.3496277332305908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8333603143692017,0.8333686590194702,-8.292054189951159e-06,0.0,0.0003548277018126,0.0,0.0,83.66242980957031,0.0,0.0,0.0,0.4998423457145691,4.0,0.0,1.0
497100,293.1138610839844,297.1499938964844,293.1499938964844,0.1453398019075393,-3093.61181640625,304.1459350585937,0.8252753615379333,0.2178720384836197,0.1969020813703537,292.7317199707031,297.1499938964844,293.1499938964844,0.010861144401133,-678.2403564453125,302.605712890625,0.4947157204151153,0.050000000745058,0.0488629378378391,293.0966491699219,297.1499938964844,293.1499938964844,0.2196005433797836,-3343.6650390625,304.1435546875,0.9218801259994508,0.3037198483943939,0.2128563374280929,293.0790710449219,297.1499938964844,293.1499938964844,0.3000614643096924,-5796.51953125,304.14111328125,0.9990000128746032,0.4633189141750335,0.3690793514251709,293.12255859375,297.1499938964844,293.1499938964844,0.0041525261476635,-1560.2042236328125,296.71490478515625,0.4947157204151153,0.050000000745058,0.2317847311496734,291.1480407714844,291.1499938964844,257.4319763183594,256.4560852050781,279.1302185058594,293.1227722167969,291.1463623046875,1.0,0.2693486511707306,0.6249196529388428,0.6249196529388428,1.0,1.0,-1.2715226411819458,0.4988286793231964,0.772693932056427,0.1961208283901214,0.0,0.0,0.693544328212738,47.91702651977539,55.0,-22.20586204528809,-15353.228515625,220.36895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0271911621094,308.6285705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.23828125,18000.0,0.0,0.0,0.3497199118137359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8341930508613586,0.8342013359069824,-8.293971404782496e-06,0.0,0.0003549212415236,0.0,0.0,83.80260467529297,0.0,0.0,0.0,0.5001667141914368,4.0,0.0,1.0
497160,293.11395263671875,297.1499938964844,293.1499938964844,0.1458455771207809,-3102.404052734375,304.145751953125,0.8234239816665649,0.2183164209127426,0.1973266154527664,292.7289123535156,297.1499938964844,293.1499938964844,0.0110260872170329,-683.831787109375,302.6846618652344,0.4931707978248596,0.050000000745058,0.0488900952041149,293.0968322753906,297.1499938964844,293.1499938964844,0.2203879654407501,-3353.348876953125,304.143310546875,0.9193288683891296,0.3043630421161651,0.2133280485868454,293.0835266113281,297.1499938964844,293.1499938964844,0.303639143705368,-5852.9970703125,304.13623046875,0.9990000128746032,0.4633443355560303,0.3725548684597015,293.1207580566406,297.1499938964844,293.1499938964844,0.0041640941053628,-1564.85302734375,296.7192687988281,0.4931707978248596,0.050000000745058,0.2319135665893554,291.13897705078125,291.1499938964844,257.4071960449219,256.4336242675781,279.1292419433594,293.1209716796875,291.13726806640625,1.0,0.2709797620773315,0.6238085031509399,0.6238085031509399,1.0,1.0,-1.2769571542739868,0.5006084442138672,0.7763486504554749,0.1967911571264267,0.0,0.0,0.6951888203620911,48.68760299682617,58.0,-23.92477226257324,-15406.9453125,223.9898834228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.034912109375,308.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17959.82421875,18000.0,0.0,0.0,0.3498794734477997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8364642262458801,0.8364725112915039,-8.310360499308445e-06,0.0,0.0003550832043401,0.0,0.0,84.27032470703125,0.0,0.0,0.0,0.5011095404624939,4.0,0.0,1.0
497220,293.11407470703125,297.1499938964844,293.1499938964844,0.1468698233366012,-3120.175048828125,304.1454772949219,0.8191103935241699,0.2192041575908661,0.1981820613145828,292.7233581542969,297.1499938964844,293.1499938964844,0.0113729266449809,-695.2575073242188,302.84423828125,0.4897040724754333,0.050000000745058,0.0489532016217708,293.09722900390625,297.1499938964844,293.1499938964844,0.2219610065221786,-3372.645263671875,304.1429138183594,0.9134567379951476,0.3056305646896362,0.2142599523067474,293.0975036621094,297.1499938964844,293.1499938964844,0.3119049966335296,-5982.177734375,304.1270751953125,0.9990000128746032,0.4622056186199188,0.3805082142353058,293.1173400878906,297.1499938964844,293.1499938964844,0.0041885883547365,-1574.647216796875,296.728515625,0.4897040724754333,0.050000000745058,0.2322129160165786,291.1206359863281,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,293.1175231933594,291.1189270019531,1.0,0.2746647000312805,0.6214779019355774,0.6214779019355774,1.0,1.0,-1.2890839576721191,0.5046319961547852,0.7844519019126892,0.198331668972969,0.0,0.0,0.7003368735313416,50.471866607666016,61.0,-25.194963455200195,-15531.3857421875,232.3097076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0207214355469,308.6285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17901.373046875,18000.0,0.0,0.0,0.3504983484745025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.845230221748352,0.8452385663986206,-8.386659828829579e-06,0.0,0.0003557112650014,0.0,0.0,86.19068908691406,0.0,0.0,0.0,0.5048248767852783,4.0,0.0,1.0
497280,293.11407470703125,297.1499938964844,293.1499938964844,0.1468698233366012,-3120.175048828125,304.1454772949219,0.8191103935241699,0.2192041575908661,0.1981820613145828,292.7233581542969,297.1499938964844,293.1499938964844,0.0113729266449809,-695.2575073242188,302.84423828125,0.4897040724754333,0.050000000745058,0.0489532016217708,293.09722900390625,297.1499938964844,293.1499938964844,0.2219610065221786,-3372.645263671875,304.1429138183594,0.9134567379951476,0.3056305646896362,0.2142599523067474,293.0975036621094,297.1499938964844,293.1499938964844,0.3119049966335296,-5982.177734375,304.1270751953125,0.9990000128746032,0.4622056186199188,0.3805082142353058,293.1173400878906,297.1499938964844,293.1499938964844,0.0041885883547365,-1574.647216796875,296.728515625,0.4897040724754333,0.050000000745058,0.2322129160165786,291.1206359863281,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,293.1175231933594,291.1189270019531,1.0,0.2746647000312805,0.6214779019355774,0.6214779019355774,1.0,1.0,-1.2890839576721191,0.5046319961547852,0.7844519019126892,0.198331668972969,0.0,0.0,0.7003368735313416,50.471866607666016,61.0,-25.194963455200195,-15531.3857421875,232.3097076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0207214355469,308.6285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17901.373046875,18000.0,0.0,0.0,0.3504983484745025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.845230221748352,0.8452385663986206,-8.386659828829579e-06,0.0,0.0003557112650014,0.0,0.0,86.19068908691406,0.0,0.0,0.0,0.5048248767852783,4.0,0.0,1.0
497340,293.1141662597656,297.1499938964844,293.1499938964844,0.147901639342308,-3138.0224609375,304.145263671875,0.8141739368438721,0.2200936526060104,0.1990477889776229,292.7182312011719,297.1499938964844,293.1499938964844,0.0117406379431486,-706.8828735351562,303.0050964355469,0.4858447611331939,0.050000000745058,0.0490263514220714,293.0975952148437,297.1499938964844,293.1499938964844,0.2235333919525146,-3391.867919921875,304.1426696777344,0.9070357084274292,0.3068939447402954,0.2151923328638076,293.117431640625,297.1499938964844,293.1499938964844,0.321377694606781,-6128.45458984375,304.11895751953125,0.9990000128746032,0.4595041275024414,0.389523446559906,293.1140441894531,297.1499938964844,293.1499938964844,0.0042146849445998,-1584.9788818359375,296.7389221191406,0.4858447611331939,0.050000000745058,0.2325599044561386,291.10284423828125,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,293.1142272949219,291.10125732421875,1.0,0.2788051664829254,0.6190292835235596,0.6190292835235596,1.0,1.0,-1.302567720413208,0.5091473460197449,0.7934203743934631,0.2000719755887985,0.0,0.0,0.7078263163566589,52.53325271606445,64.0,-24.65906524658203,-15674.2744140625,241.89463806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96710205078125,308.6070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17845.3046875,18000.0,0.0,0.0,0.3516483306884765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593717813491821,0.859380304813385,-8.520362825947814e-06,0.0,0.0003568783577065,0.0,0.0,89.42682647705078,0.0,0.0,0.0,0.5108978152275085,4.0,0.0,1.0
497400,293.1141662597656,297.1499938964844,293.1499938964844,0.147901639342308,-3138.0224609375,304.145263671875,0.8141739368438721,0.2200936526060104,0.1990477889776229,292.7182312011719,297.1499938964844,293.1499938964844,0.0117406379431486,-706.8828735351562,303.0050964355469,0.4858447611331939,0.050000000745058,0.0490263514220714,293.0975952148437,297.1499938964844,293.1499938964844,0.2235333919525146,-3391.867919921875,304.1426696777344,0.9070357084274292,0.3068939447402954,0.2151923328638076,293.117431640625,297.1499938964844,293.1499938964844,0.321377694606781,-6128.45458984375,304.11895751953125,0.9990000128746032,0.4595041275024414,0.389523446559906,293.1140441894531,297.1499938964844,293.1499938964844,0.0042146849445998,-1584.9788818359375,296.7389221191406,0.4858447611331939,0.050000000745058,0.2325599044561386,291.10284423828125,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,293.1142272949219,291.10125732421875,1.0,0.2788051664829254,0.6190292835235596,0.6190292835235596,1.0,1.0,-1.302567720413208,0.5091473460197449,0.7934203743934631,0.2000719755887985,0.0,0.0,0.7078263163566589,52.53325271606445,64.0,-24.65906524658203,-15674.2744140625,241.89463806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96710205078125,308.6070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17845.3046875,18000.0,0.0,0.0,0.3516483306884765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593717813491821,0.859380304813385,-8.520362825947814e-06,0.0,0.0003568783577065,0.0,0.0,89.42682647705078,0.0,0.0,0.0,0.5108978152275085,4.0,0.0,1.0
497460,293.1142272949219,297.1499938964844,293.1499938964844,0.148933470249176,-3155.8115234375,304.1451110839844,0.8087625503540039,0.220987394452095,0.1999246776103973,292.7140197753906,297.1499938964844,293.1499938964844,0.0121263517066836,-718.5587768554688,303.16571044921875,0.4816547930240631,0.050000000745058,0.0491078197956085,293.097900390625,297.1499938964844,293.1499938964844,0.2251012325286865,-3410.970458984375,304.1424865722656,0.9005650877952576,0.3081604242324829,0.2161327600479126,293.14239501953125,297.1499938964844,293.1499938964844,0.331780344247818,-6287.29638671875,304.11199951171875,0.9990000128746032,0.4552755057811737,0.3993244171142578,293.1107482910156,297.1499938964844,293.1499938964844,0.0042423913255333,-1595.8121337890625,296.75115966796875,0.4816547930240631,0.050000000745058,0.232946366071701,291.08624267578125,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,293.1109313964844,291.0848083496094,1.0,0.2832903563976288,0.6164891123771667,0.6164891123771667,1.0,1.0,-1.317075252532959,0.5140220522880554,0.8030532598495483,0.2019424140453338,0.0,0.0,0.7174578905105591,54.82356643676758,52.0,-23.128232955932617,-15831.44921875,252.56558227539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87774658203125,308.5693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17792.919921875,18000.0,0.0,0.0,0.3534437716007232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8784658312797546,0.8784745335578918,-8.710015208635014e-06,0.0,0.0003587004903238,0.0,0.0,93.98287963867188,0.0,0.0,0.0,0.5191842913627625,4.0,0.0,1.0
497520,293.1142272949219,297.1499938964844,293.1499938964844,0.148933470249176,-3155.8115234375,304.1451110839844,0.8087625503540039,0.220987394452095,0.1999246776103973,292.7140197753906,297.1499938964844,293.1499938964844,0.0121263517066836,-718.5587768554688,303.16571044921875,0.4816547930240631,0.050000000745058,0.0491078197956085,293.097900390625,297.1499938964844,293.1499938964844,0.2251012325286865,-3410.970458984375,304.1424865722656,0.9005650877952576,0.3081604242324829,0.2161327600479126,293.14239501953125,297.1499938964844,293.1499938964844,0.331780344247818,-6287.29638671875,304.11199951171875,0.9990000128746032,0.4552755057811737,0.3993244171142578,293.1107482910156,297.1499938964844,293.1499938964844,0.0042423913255333,-1595.8121337890625,296.75115966796875,0.4816547930240631,0.050000000745058,0.232946366071701,291.08624267578125,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,293.1109313964844,291.0848083496094,1.0,0.2832903563976288,0.6164891123771667,0.6164891123771667,1.0,1.0,-1.317075252532959,0.5140220522880554,0.8030532598495483,0.2019424140453338,0.0,0.0,0.7174578905105591,54.82356643676758,52.0,-23.128232955932617,-15831.44921875,252.56558227539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87774658203125,308.5693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17792.919921875,18000.0,0.0,0.0,0.3534437716007232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8784658312797546,0.8784745335578918,-8.710015208635014e-06,0.0,0.0003587004903238,0.0,0.0,93.98287963867188,0.0,0.0,0.0,0.5191842913627625,4.0,0.0,1.0
497580,293.114013671875,297.1499938964844,293.1499938964844,0.1496850848197937,-3168.42822265625,304.1455383300781,0.8114355802536011,0.221939206123352,0.20074063539505,292.7107238769531,297.1499938964844,293.1499938964844,0.0124689824879169,-727.76953125,303.3267822265625,0.4826730787754059,0.050000000745058,0.0490878783166408,293.097900390625,297.1499938964844,293.1499938964844,0.2262632399797439,-3424.766845703125,304.1430969238281,0.9036889672279358,0.3094759583473205,0.2170215100049972,293.1618957519531,297.1499938964844,293.1499938964844,0.3302246332168579,-6257.14306640625,304.1278991699219,0.9990000128746032,0.4514768123626709,0.3969527781009674,293.1071472167969,297.1499938964844,293.1499938964844,0.0042615071870386,-1602.4693603515625,296.7747802734375,0.4826730787754059,0.050000000745058,0.2328517585992813,291.08612060546875,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,293.1073608398437,291.0882568359375,1.0,0.2820363342761993,0.6146399974822998,0.6146399974822998,1.0,1.0,-1.3161479234695437,0.5126339197158813,0.8035140037536621,0.2006934732198715,0.0,0.0,0.7264590859413147,54.303367614746094,40.0,5.722370624542236,-15881.763671875,251.03936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763366699219,308.5577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17781.896484375,18000.0,0.0,0.0,0.3557559251785278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001259803771973,0.9001349210739136,-8.941462510847487e-06,0.0,0.000361047044862,0.0,0.0,99.44834899902344,0.0,0.0,0.0,0.528628945350647,4.0,0.0,1.0
497640,293.114013671875,297.1499938964844,293.1499938964844,0.1496850848197937,-3168.42822265625,304.1455383300781,0.8114355802536011,0.221939206123352,0.20074063539505,292.7107238769531,297.1499938964844,293.1499938964844,0.0124689824879169,-727.76953125,303.3267822265625,0.4826730787754059,0.050000000745058,0.0490878783166408,293.097900390625,297.1499938964844,293.1499938964844,0.2262632399797439,-3424.766845703125,304.1430969238281,0.9036889672279358,0.3094759583473205,0.2170215100049972,293.1618957519531,297.1499938964844,293.1499938964844,0.3302246332168579,-6257.14306640625,304.1278991699219,0.9990000128746032,0.4514768123626709,0.3969527781009674,293.1071472167969,297.1499938964844,293.1499938964844,0.0042615071870386,-1602.4693603515625,296.7747802734375,0.4826730787754059,0.050000000745058,0.2328517585992813,291.08612060546875,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,293.1073608398437,291.0882568359375,1.0,0.2820363342761993,0.6146399974822998,0.6146399974822998,1.0,1.0,-1.3161479234695437,0.5126339197158813,0.8035140037536621,0.2006934732198715,0.0,0.0,0.7264590859413147,54.303367614746094,40.0,5.722370624542236,-15881.763671875,251.03936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763366699219,308.5577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17781.896484375,18000.0,0.0,0.0,0.3557559251785278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001259803771973,0.9001349210739136,-8.941462510847487e-06,0.0,0.000361047044862,0.0,0.0,99.44834899902344,0.0,0.0,0.0,0.528628945350647,4.0,0.0,1.0
497700,293.11376953125,297.1499938964844,293.1499938964844,0.1498605906963348,-3171.046630859375,304.1460266113281,0.8155664801597595,0.2224397361278534,0.2011394649744033,292.7089538574219,297.1499938964844,293.1499938964844,0.0126162497326731,-731.0691528320312,303.408935546875,0.4849946200847626,0.050000000745058,0.0490426979959011,293.0978088378906,297.1499938964844,293.1499938964844,0.2265377193689346,-3427.697265625,304.14385986328125,0.9088024497032166,0.3101519644260406,0.2174547463655471,293.1629333496094,297.1499938964844,293.1499938964844,0.3248386979103088,-6170.67236328125,304.1417236328125,0.9990000128746032,0.4511166512966156,0.3915174901485443,293.1053161621094,297.1499938964844,293.1499938964844,0.0042653232812881,-1602.863037109375,296.7956237792969,0.4849946200847626,0.050000000745058,0.2326374500989914,291.1011047363281,291.1499938964844,257.1703186035156,256.2194519042969,279.1325988769531,293.10552978515625,291.10455322265625,1.0,0.2797181606292724,0.6139975190162659,0.6139975190162659,1.0,1.0,-1.3103135824203491,0.5098205208778381,0.800493061542511,0.1989695578813552,0.0,0.0,0.7282536029815674,53.06531524658203,40.0,26.480085372924805,-15857.66796875,246.0258636474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73956298828125,308.5625915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17833.404296875,18000.0,0.0,0.0,0.35691037774086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9076612591743468,0.907670259475708,-9.035830771608744e-06,0.0,0.0003622186777647,0.0,0.0,101.50645446777344,0.0,0.0,0.0,0.5319638252258301,4.0,0.0,1.0
497760,293.1134948730469,297.1499938964844,293.1499938964844,0.1499506086111068,-3172.107177734375,304.1465759277344,0.8212438225746155,0.2229546010494232,0.2015341967344284,292.7067565917969,297.1499938964844,293.1499938964844,0.0127548389136791,-733.83251953125,303.49273681640625,0.4883123636245727,0.050000000745058,0.0489791892468929,293.0976867675781,297.1499938964844,293.1499938964844,0.2266787588596344,-3428.927001953125,304.14471435546875,0.9163393378257751,0.3108382523059845,0.2178818136453628,293.1571350097656,297.1499938964844,293.1499938964844,0.3169440925121307,-6045.4931640625,304.1575927734375,0.9990000128746032,0.4520859122276306,0.3837461173534393,293.103515625,297.1499938964844,293.1499938964844,0.004266410600394,-1601.9171142578125,296.8202819824219,0.4883123636245727,0.050000000745058,0.2323361933231353,291.1223449707031,291.1499938964844,257.1427307128906,256.19451904296875,279.13580322265625,293.10369873046875,291.1268310546875,1.0,0.2764270901679992,0.6135291457176208,0.6135291457176208,1.0,1.0,-1.3015360832214355,0.5058599710464478,0.795676052570343,0.1966679245233535,0.0,0.0,0.7279954552650452,51.316932678222656,43.0,45.177825927734375,-15801.8291015625,238.8112335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7203369140625,308.57537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17907.912109375,18000.0,0.0,0.0,0.3579457998275757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9113609194755554,0.9113699793815612,-9.093547305383254e-06,0.0,0.0003632695006672,0.0,0.0,102.61980438232422,0.0,0.0,0.0,0.5336455702781677,4.0,0.0,1.0
497820,293.113037109375,297.1499938964844,293.1499938964844,0.1502009779214859,-3175.54052734375,304.14727783203125,0.8281892538070679,0.223973661661148,0.2023857682943344,292.7008972167969,297.1499938964844,293.1499938964844,0.0130766723304986,-740.5350952148438,303.6645202636719,0.4920614063739776,0.050000000745058,0.0489098764955997,293.0975341796875,297.1499938964844,293.1499938964844,0.2270298302173614,-3432.377685546875,304.1458435058594,0.925948679447174,0.3121951818466186,0.218778595328331,293.1336364746094,297.1499938964844,293.1499938964844,0.3073745965957641,-5895.7412109375,304.17047119140625,0.9990000128746032,0.4566517472267151,0.3750782310962677,293.1000671386719,297.1499938964844,293.1499938964844,0.0042720302008092,-1601.3966064453125,296.86968994140625,0.4920614063739776,0.050000000745058,0.2320073992013931,291.16455078125,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,293.1002502441406,291.1671447753906,1.0,0.2733628451824188,0.6123111248016357,0.6123111248016357,1.0,1.0,-1.2927451133728027,0.5015590786933899,0.7911860942840576,0.193808227777481,0.0,0.0,0.722966730594635,49.417457580566406,46.0,48.14623260498047,-15723.8486328125,231.347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7354431152344,308.5911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.470703125,18000.0,0.0,0.0,0.3595028817653656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9067112803459167,0.9067203402519226,-9.077846698346548e-06,0.0,0.0003648497222457,0.0,0.0,101.68875885009766,0.0,0.0,0.0,0.5317767858505249,4.0,0.0,1.0
497880,293.113037109375,297.1499938964844,293.1499938964844,0.1502009779214859,-3175.54052734375,304.14727783203125,0.8281892538070679,0.223973661661148,0.2023857682943344,292.7008972167969,297.1499938964844,293.1499938964844,0.0130766723304986,-740.5350952148438,303.6645202636719,0.4920614063739776,0.050000000745058,0.0489098764955997,293.0975341796875,297.1499938964844,293.1499938964844,0.2270298302173614,-3432.377685546875,304.1458435058594,0.925948679447174,0.3121951818466186,0.218778595328331,293.1336364746094,297.1499938964844,293.1499938964844,0.3073745965957641,-5895.7412109375,304.17047119140625,0.9990000128746032,0.4566517472267151,0.3750782310962677,293.1000671386719,297.1499938964844,293.1499938964844,0.0042720302008092,-1601.3966064453125,296.86968994140625,0.4920614063739776,0.050000000745058,0.2320073992013931,291.16455078125,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,293.1002502441406,291.1671447753906,1.0,0.2733628451824188,0.6123111248016357,0.6123111248016357,1.0,1.0,-1.2927451133728027,0.5015590786933899,0.7911860942840576,0.193808227777481,0.0,0.0,0.722966730594635,49.417457580566406,46.0,48.14623260498047,-15723.8486328125,231.347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7354431152344,308.5911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.470703125,18000.0,0.0,0.0,0.3595028817653656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9067112803459167,0.9067203402519226,-9.077846698346548e-06,0.0,0.0003648497222457,0.0,0.0,101.68875885009766,0.0,0.0,0.0,0.5317767858505249,4.0,0.0,1.0
497940,293.1126403808594,297.1499938964844,293.1499938964844,0.150783360004425,-3185.122802734375,304.1471862792969,0.8319699168205261,0.224989429116249,0.2032672315835952,292.6940612792969,297.1499938964844,293.1499938964844,0.0134697724133729,-749.4164428710938,303.8393249511719,0.4937562346458435,0.050000000745058,0.048879612237215,293.097412109375,297.1499938964844,293.1499938964844,0.227868914604187,-3442.23583984375,304.14581298828125,0.9311966896057128,0.3135514259338379,0.2196989953517913,293.1092224121094,297.1499938964844,293.1499938964844,0.3029018938541412,-5827.65625,304.1708679199219,0.9990000128746032,0.4620236754417419,0.3712313771247864,293.0966491699219,297.1499938964844,293.1499938964844,0.0042866766452789,-1605.5052490234375,296.906494140625,0.4937562346458435,0.050000000745058,0.2318638414144516,291.1825256347656,291.1499938964844,257.0305480957031,256.09326171875,279.13592529296875,293.0968322753906,291.1833801269531,1.0,0.2721324861049652,0.6108605861663818,0.6108605861663818,1.0,1.0,-1.2900794744491575,0.4997056424617767,0.7903738617897034,0.1922278553247451,0.0,0.0,0.7172276973724365,48.60429382324219,49.0,26.89473533630371,-15680.638671875,228.5827789306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79803466796875,308.6127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18121.302734375,18000.0,0.0,0.0,0.360420286655426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8952527046203613,0.8952617049217224,-8.965088454715442e-06,0.0,0.0003657807828858,0.0,0.0,98.8171157836914,0.0,0.0,0.0,0.5268416404724121,4.0,0.0,1.0
498000,293.1126403808594,297.1499938964844,293.1499938964844,0.150783360004425,-3185.122802734375,304.1471862792969,0.8319699168205261,0.224989429116249,0.2032672315835952,292.6940612792969,297.1499938964844,293.1499938964844,0.0134697724133729,-749.4164428710938,303.8393249511719,0.4937562346458435,0.050000000745058,0.048879612237215,293.097412109375,297.1499938964844,293.1499938964844,0.227868914604187,-3442.23583984375,304.14581298828125,0.9311966896057128,0.3135514259338379,0.2196989953517913,293.1092224121094,297.1499938964844,293.1499938964844,0.3029018938541412,-5827.65625,304.1708679199219,0.9990000128746032,0.4620236754417419,0.3712313771247864,293.0966491699219,297.1499938964844,293.1499938964844,0.0042866766452789,-1605.5052490234375,296.906494140625,0.4937562346458435,0.050000000745058,0.2318638414144516,291.1825256347656,291.1499938964844,257.0305480957031,256.09326171875,279.13592529296875,293.0968322753906,291.1833801269531,1.0,0.2721324861049652,0.6108605861663818,0.6108605861663818,1.0,1.0,-1.2900794744491575,0.4997056424617767,0.7903738617897034,0.1922278553247451,0.0,0.0,0.7172276973724365,48.60429382324219,49.0,26.89473533630371,-15680.638671875,228.5827789306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79803466796875,308.6127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18121.302734375,18000.0,0.0,0.0,0.360420286655426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8952527046203613,0.8952617049217224,-8.965088454715442e-06,0.0,0.0003657807828858,0.0,0.0,98.8171157836914,0.0,0.0,0.0,0.5268416404724121,4.0,0.0,1.0
498060,293.1123046875,297.1499938964844,293.1499938964844,0.1515948921442031,-3198.88720703125,304.14678955078125,0.8333469033241272,0.2260065525770187,0.204175978899002,292.68719482421875,297.1499938964844,293.1499938964844,0.0139208361506462,-759.7284545898438,304.0158386230469,0.4938962459564209,0.050000000745058,0.0488771386444568,293.0972595214844,297.1499938964844,293.1499938964844,0.2290484607219696,-3456.478759765625,304.1452331542969,0.9330586791038512,0.3149133622646332,0.2206435054540634,293.09051513671875,297.1499938964844,293.1499938964844,0.3022025525569916,-5819.34716796875,304.1649780273437,0.9990000128746032,0.4668687582015991,0.3709160089492798,293.093017578125,297.1499938964844,293.1499938964844,0.0043083927594125,-1613.037353515625,296.93609619140625,0.4938962459564209,0.050000000745058,0.2318520992994308,291.1845703125,291.1499938964844,256.9735717773437,256.0418395996094,279.1340637207031,293.0932312011719,291.18414306640625,1.0,0.2723785042762756,0.6091753244400024,0.6091753244400024,1.0,1.0,-1.2919065952301023,0.4996108114719391,0.7922958135604858,0.1915145516395568,0.0,0.0,0.7123329639434814,48.564823150634766,52.0,5.711419582366943,-15676.9072265625,229.1671600341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88201904296875,308.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18120.078125,18000.0,0.0,0.0,0.3608214557170868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834275603294373,0.8834364414215088,-8.837087989377324e-06,0.0,0.0003661879163701,0.0,0.0,95.81184387207033,0.0,0.0,0.0,0.5216813087463379,4.0,0.0,1.0
498120,293.1123046875,297.1499938964844,293.1499938964844,0.1515948921442031,-3198.88720703125,304.14678955078125,0.8333469033241272,0.2260065525770187,0.204175978899002,292.68719482421875,297.1499938964844,293.1499938964844,0.0139208361506462,-759.7284545898438,304.0158386230469,0.4938962459564209,0.050000000745058,0.0488771386444568,293.0972595214844,297.1499938964844,293.1499938964844,0.2290484607219696,-3456.478759765625,304.1452331542969,0.9330586791038512,0.3149133622646332,0.2206435054540634,293.09051513671875,297.1499938964844,293.1499938964844,0.3022025525569916,-5819.34716796875,304.1649780273437,0.9990000128746032,0.4668687582015991,0.3709160089492798,293.093017578125,297.1499938964844,293.1499938964844,0.0043083927594125,-1613.037353515625,296.93609619140625,0.4938962459564209,0.050000000745058,0.2318520992994308,291.1845703125,291.1499938964844,256.9735717773437,256.0418395996094,279.1340637207031,293.0932312011719,291.18414306640625,1.0,0.2723785042762756,0.6091753244400024,0.6091753244400024,1.0,1.0,-1.2919065952301023,0.4996108114719391,0.7922958135604858,0.1915145516395568,0.0,0.0,0.7123329639434814,48.564823150634766,52.0,5.711419582366943,-15676.9072265625,229.1671600341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88201904296875,308.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18120.078125,18000.0,0.0,0.0,0.3608214557170868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834275603294373,0.8834364414215088,-8.837087989377324e-06,0.0,0.0003661879163701,0.0,0.0,95.81184387207033,0.0,0.0,0.0,0.5216813087463379,4.0,0.0,1.0
498180,293.11199951171875,297.1499938964844,293.1499938964844,0.1525749117136001,-3215.682373046875,304.1462097167969,0.8329898715019226,0.227023184299469,0.2051040828227996,292.68072509765625,297.1499938964844,293.1499938964844,0.0146664511412382,-780.033203125,304.1473999023437,0.4959771633148193,0.0533469170331954,0.0497527830302715,293.0971069335937,297.1499938964844,293.1499938964844,0.2304812222719192,-3473.92138671875,304.1444396972656,0.9324936866760254,0.3162782192230224,0.2216056287288665,293.07989501953125,297.1499938964844,293.1499938964844,0.304289162158966,-5854.42431640625,304.15655517578125,0.9990000128746032,0.4705463051795959,0.3731148540973663,293.0892028808594,297.1499938964844,293.1499938964844,0.0043356786482036,-1623.189208984375,296.961181640625,0.4929233491420746,0.050000000745058,0.2319338172674179,291.17529296875,291.1499938964844,256.91619873046875,255.99002075195312,279.1317443847656,293.08941650390625,291.17401123046875,1.0,0.2738160490989685,0.607245922088623,0.607245922088623,1.0,1.0,-1.2979602813720703,0.5011563897132874,0.7968038320541382,0.1915749311447143,0.0,0.0,0.7094929814338684,49.08980178833008,55.0,-10.695013999938965,-15716.548828125,232.5578155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637451171875,308.6707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18083.138671875,18000.0,0.0,0.0,0.3609066009521484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.874786913394928,0.87479567527771,-8.736480594961904e-06,0.0,0.0003662743256427,0.0,0.0,93.59416198730467,0.0,0.0,0.0,0.5178812742233276,4.0,0.0,1.0
498240,293.11199951171875,297.1499938964844,293.1499938964844,0.1525749117136001,-3215.682373046875,304.1462097167969,0.8329898715019226,0.227023184299469,0.2051040828227996,292.68072509765625,297.1499938964844,293.1499938964844,0.0146664511412382,-780.033203125,304.1473999023437,0.4959771633148193,0.0533469170331954,0.0497527830302715,293.0971069335937,297.1499938964844,293.1499938964844,0.2304812222719192,-3473.92138671875,304.1444396972656,0.9324936866760254,0.3162782192230224,0.2216056287288665,293.07989501953125,297.1499938964844,293.1499938964844,0.304289162158966,-5854.42431640625,304.15655517578125,0.9990000128746032,0.4705463051795959,0.3731148540973663,293.0892028808594,297.1499938964844,293.1499938964844,0.0043356786482036,-1623.189208984375,296.961181640625,0.4929233491420746,0.050000000745058,0.2319338172674179,291.17529296875,291.1499938964844,256.91619873046875,255.99002075195312,279.1317443847656,293.08941650390625,291.17401123046875,1.0,0.2738160490989685,0.607245922088623,0.607245922088623,1.0,1.0,-1.2979602813720703,0.5011563897132874,0.7968038320541382,0.1915749311447143,0.0,0.0,0.7094929814338684,49.08980178833008,55.0,-10.695013999938965,-15716.548828125,232.5578155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637451171875,308.6707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18083.138671875,18000.0,0.0,0.0,0.3609066009521484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.874786913394928,0.87479567527771,-8.736480594961904e-06,0.0,0.0003662743256427,0.0,0.0,93.59416198730467,0.0,0.0,0.0,0.5178812742233276,4.0,0.0,1.0
498300,293.11187744140625,297.1499938964844,293.1499938964844,0.153134599328041,-3225.35009765625,304.1458740234375,0.8332899212837219,0.227526918053627,0.2055592834949493,292.68048095703125,297.1499938964844,293.1499938964844,0.0176286045461893,-861.2514038085938,304.1424560546875,0.5140587687492371,0.0593430586159229,0.0549099408090114,293.0970764160156,297.1499938964844,293.1499938964844,0.2313083112239837,-3484.051513671875,304.1439514160156,0.932884395122528,0.3169562220573425,0.2220802456140518,293.0767517089844,297.1499938964844,293.1499938964844,0.3048760294914245,-5864.37158203125,304.154296875,0.9990000128746032,0.4720531404018402,0.3735109269618988,293.0873413085937,297.1499938964844,293.1499938964844,0.0043496671132743,-1628.720703125,296.97119140625,0.4927487969398498,0.050000000745058,0.2319484055042266,291.16534423828125,291.1499938964844,256.8873596191406,255.9640045166016,279.1295166015625,293.0875549316406,291.1627197265625,1.0,0.2750042676925659,0.6060544848442078,0.6060544848442078,1.0,1.0,-1.305757761001587,0.5038040280342102,0.8019536733627319,0.1925320327281952,0.0,0.0,0.7094286680221558,49.28718185424805,55.0,-23.1911849975586,-15775.6904296875,235.8998260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9946594238281,308.6741638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18052.041015625,18000.0,0.0,0.0,0.3609371185302734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8725156188011169,0.8725243210792542,-8.705347681825515e-06,0.0,0.0003663052921183,0.0,0.0,92.97913360595705,0.0,0.0,0.0,0.5168781876564026,4.0,0.0,1.0
498360,293.1117553710937,297.1499938964844,293.1499938964844,0.153784304857254,-3236.645263671875,304.1454467773437,0.8331707119941711,0.2280365824699401,0.2060205489397049,292.684326171875,297.1499938964844,293.1499938964844,0.0211342573165893,-944.6807861328124,304.1374816894531,0.5324771404266357,0.064539760351181,0.0601736046373844,293.0970153808594,297.1499938964844,293.1499938964844,0.2322702258825302,-3495.893310546875,304.1432800292969,0.932686686515808,0.3176398873329162,0.222559317946434,293.0743103027344,297.1499938964844,293.1499938964844,0.306221604347229,-5886.314453125,304.15106201171875,0.9990000128746032,0.4734585583209991,0.3745209872722626,293.0856018066406,297.1499938964844,293.1499938964844,0.0043655079789459,-1635.2772216796875,296.9776916503906,0.4923049807548523,0.050000000745058,0.231985941529274,291.14892578125,291.1499938964844,256.8584899902344,255.9379119873047,279.127685546875,293.0857849121094,291.1456604003906,1.0,0.2764619290828705,0.6048004031181335,0.6048004031181335,1.0,1.0,-1.3144620656967163,0.5067830085754395,0.8076789975166321,0.1936594843864441,0.0,0.0,0.7111222743988037,49.622802734375,58.0,-35.4174919128418,-15848.6630859375,239.9261779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126342773437,308.6741638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.943359375,18000.0,0.0,0.0,0.3610477149486542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8730211853981018,0.873029887676239,-8.698471901880112e-06,0.0,0.0003664175455924,0.0,0.0,93.00658416748048,0.0,0.0,0.0,0.5170755386352539,4.0,0.0,1.0
