time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498420,293.1114501953125,297.1499938964844,293.1499938964844,0.1551252156496048,-3259.87548828125,304.1447448730469,0.8314934968948364,0.2290654629468917,0.2069711834192276,292.6981506347656,297.1499938964844,293.1499938964844,0.0279890317469835,-1088.7156982421875,304.1303405761719,0.5613599419593811,0.0735455751419067,0.0691296830773353,293.0968322753906,297.1499938964844,293.1499938964844,0.2342493832111358,-3520.150634765625,304.1422424316406,0.9302651882171632,0.3190164268016815,0.2235390543937683,293.07354736328125,297.1499938964844,293.1499938964844,0.3110665380954742,-5963.4921875,304.142578125,0.9990000128746032,0.4755420386791229,0.3786925673484802,293.0827331542969,297.1499938964844,293.1499938964844,0.004399309400469,-1649.1680908203125,296.9892272949219,0.4904874563217163,0.050000000745058,0.2321425974369049,291.1148681640625,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,293.0828857421875,291.1120300292969,1.0,0.2800218760967254,0.6022042036056519,0.6022042036056519,1.0,1.0,-1.332724928855896,0.5130239725112915,0.8197008967399597,0.1960182636976242,0.0,0.0,0.7181298136711121,50.74614715576172,61.0,-43.140724182128906,-16025.4345703125,249.4677124023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00408935546875,308.66717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17877.8984375,18000.0,0.0,0.0,0.3616808950901031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8832421898841858,0.8832510113716125,-8.780330972513184e-06,0.0,0.000367060129065,0.0,0.0,95.32682037353516,0.0,0.0,0.0,0.521414041519165,4.0,0.0,1.0
498480,293.1114501953125,297.1499938964844,293.1499938964844,0.1551252156496048,-3259.87548828125,304.1447448730469,0.8314934968948364,0.2290654629468917,0.2069711834192276,292.6981506347656,297.1499938964844,293.1499938964844,0.0279890317469835,-1088.7156982421875,304.1303405761719,0.5613599419593811,0.0735455751419067,0.0691296830773353,293.0968322753906,297.1499938964844,293.1499938964844,0.2342493832111358,-3520.150634765625,304.1422424316406,0.9302651882171632,0.3190164268016815,0.2235390543937683,293.07354736328125,297.1499938964844,293.1499938964844,0.3110665380954742,-5963.4921875,304.142578125,0.9990000128746032,0.4755420386791229,0.3786925673484802,293.0827331542969,297.1499938964844,293.1499938964844,0.004399309400469,-1649.1680908203125,296.9892272949219,0.4904874563217163,0.050000000745058,0.2321425974369049,291.1148681640625,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,293.0828857421875,291.1120300292969,1.0,0.2800218760967254,0.6022042036056519,0.6022042036056519,1.0,1.0,-1.332724928855896,0.5130239725112915,0.8197008967399597,0.1960182636976242,0.0,0.0,0.7181298136711121,50.74614715576172,61.0,-43.140724182128906,-16025.4345703125,249.4677124023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00408935546875,308.66717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17877.8984375,18000.0,0.0,0.0,0.3616808950901031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8832421898841858,0.8832510113716125,-8.780330972513184e-06,0.0,0.000367060129065,0.0,0.0,95.32682037353516,0.0,0.0,0.0,0.521414041519165,4.0,0.0,1.0
498540,293.1111755371094,297.1499938964844,293.1499938964844,0.156439259648323,-3282.490478515625,304.1443176269531,0.828474223613739,0.2300943285226822,0.2079408019781112,292.71502685546875,297.1499938964844,293.1499938964844,0.0348659195005893,-1210.187744140625,304.1256103515625,0.5824655294418335,0.0815718472003936,0.0769671276211738,293.0967102050781,297.1499938964844,293.1499938964844,0.2361825257539749,-3543.66845703125,304.1416015625,0.925944983959198,0.3203906714916229,0.2245323359966278,293.0795593261719,297.1499938964844,293.1499938964844,0.3179663121700287,-6071.57275390625,304.1335754394531,0.9990000128746032,0.4762752950191498,0.3849465250968933,293.0808410644531,297.1499938964844,293.1499938964844,0.0044326884672045,-1662.6654052734375,297.0015563964844,0.4877972304821014,0.050000000745058,0.2323809415102005,291.0850524902344,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,293.0809326171875,291.08258056640625,1.0,0.2842676639556885,0.5995301604270935,0.5995301604270935,1.0,1.0,-1.3522818088531494,0.5197266340255737,0.8325551748275757,0.1985719352960586,0.0,0.0,0.7288212776184082,52.331085205078125,64.0,-41.25840377807617,-16227.89453125,260.81005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349670410156,308.6373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17782.408203125,18000.0,0.0,0.0,0.3630751073360443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9027003049850464,0.9027092456817628,-8.96976052899845e-06,0.0,0.0003684750699903,0.0,0.0,100.11651611328124,0.0,0.0,0.0,0.52988201379776,4.0,0.0,1.0
498600,293.1111755371094,297.1499938964844,293.1499938964844,0.156439259648323,-3282.490478515625,304.1443176269531,0.828474223613739,0.2300943285226822,0.2079408019781112,292.71502685546875,297.1499938964844,293.1499938964844,0.0348659195005893,-1210.187744140625,304.1256103515625,0.5824655294418335,0.0815718472003936,0.0769671276211738,293.0967102050781,297.1499938964844,293.1499938964844,0.2361825257539749,-3543.66845703125,304.1416015625,0.925944983959198,0.3203906714916229,0.2245323359966278,293.0795593261719,297.1499938964844,293.1499938964844,0.3179663121700287,-6071.57275390625,304.1335754394531,0.9990000128746032,0.4762752950191498,0.3849465250968933,293.0808410644531,297.1499938964844,293.1499938964844,0.0044326884672045,-1662.6654052734375,297.0015563964844,0.4877972304821014,0.050000000745058,0.2323809415102005,291.0850524902344,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,293.0809326171875,291.08258056640625,1.0,0.2842676639556885,0.5995301604270935,0.5995301604270935,1.0,1.0,-1.3522818088531494,0.5197266340255737,0.8325551748275757,0.1985719352960586,0.0,0.0,0.7288212776184082,52.331085205078125,64.0,-41.25840377807617,-16227.89453125,260.81005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349670410156,308.6373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17782.408203125,18000.0,0.0,0.0,0.3630751073360443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9027003049850464,0.9027092456817628,-8.96976052899845e-06,0.0,0.0003684750699903,0.0,0.0,100.11651611328124,0.0,0.0,0.0,0.52988201379776,4.0,0.0,1.0
498660,293.1109924316406,297.1499938964844,293.1499938964844,0.1577291935682296,-3304.574951171875,304.1440734863281,0.8245767951011658,0.2311203181743621,0.2089202404022216,292.7328186035156,297.1499938964844,293.1499938964844,0.0418557487428188,-1329.322998046875,304.1222229003906,0.5983209013938904,0.0889853164553642,0.0841833651065826,293.0966186523437,297.1499938964844,293.1499938964844,0.2380740642547607,-3566.5478515625,304.1412658691406,0.9204056859016418,0.3217581808567047,0.2255307734012603,293.0922546386719,297.1499938964844,293.1499938964844,0.3264001011848449,-6201.97509765625,304.125,0.9990000128746032,0.4754977524280548,0.3926745355129242,293.07977294921875,297.1499938964844,293.1499938964844,0.0044656377285718,-1675.8245849609375,297.01416015625,0.4844997227191925,0.050000000745058,0.2326809912919998,291.0584411621094,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,293.0798034667969,291.0562744140625,1.0,0.2890269160270691,0.5968150496482849,0.5968150496482849,1.0,1.0,-1.3729549646377563,0.5268338322639465,0.8461211919784546,0.2013033032417297,0.0,0.0,0.7428413033485413,54.26900100708008,67.0,-37.43145751953125,-16447.43359375,273.7198181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81182861328125,308.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17699.791015625,18000.0,0.0,0.0,0.3653992712497711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9298261404037476,0.9298353791236876,-9.252933523384854e-06,0.0,0.0003708337899297,0.0,0.0,107.1907730102539,0.0,0.0,0.0,0.5418569445610046,4.0,0.0,1.0
498720,293.1109924316406,297.1499938964844,293.1499938964844,0.1577291935682296,-3304.574951171875,304.1440734863281,0.8245767951011658,0.2311203181743621,0.2089202404022216,292.7328186035156,297.1499938964844,293.1499938964844,0.0418557487428188,-1329.322998046875,304.1222229003906,0.5983209013938904,0.0889853164553642,0.0841833651065826,293.0966186523437,297.1499938964844,293.1499938964844,0.2380740642547607,-3566.5478515625,304.1412658691406,0.9204056859016418,0.3217581808567047,0.2255307734012603,293.0922546386719,297.1499938964844,293.1499938964844,0.3264001011848449,-6201.97509765625,304.125,0.9990000128746032,0.4754977524280548,0.3926745355129242,293.07977294921875,297.1499938964844,293.1499938964844,0.0044656377285718,-1675.8245849609375,297.01416015625,0.4844997227191925,0.050000000745058,0.2326809912919998,291.0584411621094,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,293.0798034667969,291.0562744140625,1.0,0.2890269160270691,0.5968150496482849,0.5968150496482849,1.0,1.0,-1.3729549646377563,0.5268338322639465,0.8461211919784546,0.2013033032417297,0.0,0.0,0.7428413033485413,54.26900100708008,67.0,-37.43145751953125,-16447.43359375,273.7198181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81182861328125,308.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17699.791015625,18000.0,0.0,0.0,0.3653992712497711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9298261404037476,0.9298353791236876,-9.252933523384854e-06,0.0,0.0003708337899297,0.0,0.0,107.1907730102539,0.0,0.0,0.0,0.5418569445610046,4.0,0.0,1.0
498780,293.1108093261719,297.1499938964844,293.1499938964844,0.1589959114789962,-3326.1630859375,304.1439208984375,0.8200839161872864,0.2321438789367675,0.2099073380231857,292.7510681152344,297.1499938964844,293.1499938964844,0.0481131002306938,-1437.6826171875,304.12109375,0.6102865934371948,0.0958542004227638,0.0908877924084663,293.0965881347656,297.1499938964844,293.1499938964844,0.2399246096611023,-3588.82373046875,304.1410827636719,0.9141486287117004,0.3231192529201507,0.2265323102474212,293.11090087890625,297.1499938964844,293.1499938964844,0.3360275626182556,-6349.1103515625,304.1173400878906,0.9990000128746032,0.47318896651268,0.4014983475208282,293.0792541503906,297.1499938964844,293.1499938964844,0.0044983234256505,-1688.7218017578125,297.0272521972656,0.4807147085666656,0.050000000745058,0.2330309599637985,291.0346374511719,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,293.0792541503906,291.0327453613281,1.0,0.2941628694534302,0.5940873026847839,0.5940873026847839,1.0,1.0,-1.3944023847579956,0.534216046333313,0.8601863980293274,0.2041539698839187,0.0,0.0,0.7598429918289185,56.492305755615234,70.0,-33.53330612182617,-16678.142578125,287.97393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6460266113281,308.5071716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17627.77734375,18000.0,0.0,0.0,0.3687324821949005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9634953737258912,0.9635049700737,-9.623748155718204e-06,0.0,0.0003742165863513,0.0,0.0,116.5419692993164,0.0,0.0,0.0,0.5569056868553162,4.0,0.0,1.0
498840,293.1108093261719,297.1499938964844,293.1499938964844,0.1589959114789962,-3326.1630859375,304.1439208984375,0.8200839161872864,0.2321438789367675,0.2099073380231857,292.7510681152344,297.1499938964844,293.1499938964844,0.0481131002306938,-1437.6826171875,304.12109375,0.6102865934371948,0.0958542004227638,0.0908877924084663,293.0965881347656,297.1499938964844,293.1499938964844,0.2399246096611023,-3588.82373046875,304.1410827636719,0.9141486287117004,0.3231192529201507,0.2265323102474212,293.11090087890625,297.1499938964844,293.1499938964844,0.3360275626182556,-6349.1103515625,304.1173400878906,0.9990000128746032,0.47318896651268,0.4014983475208282,293.0792541503906,297.1499938964844,293.1499938964844,0.0044983234256505,-1688.7218017578125,297.0272521972656,0.4807147085666656,0.050000000745058,0.2330309599637985,291.0346374511719,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,293.0792541503906,291.0327453613281,1.0,0.2941628694534302,0.5940873026847839,0.5940873026847839,1.0,1.0,-1.3944023847579956,0.534216046333313,0.8601863980293274,0.2041539698839187,0.0,0.0,0.7598429918289185,56.492305755615234,70.0,-33.53330612182617,-16678.142578125,287.97393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6460266113281,308.5071716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17627.77734375,18000.0,0.0,0.0,0.3687324821949005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9634953737258912,0.9635049700737,-9.623748155718204e-06,0.0,0.0003742165863513,0.0,0.0,116.5419692993164,0.0,0.0,0.0,0.5569056868553162,4.0,0.0,1.0
498900,293.1107177734375,297.1499938964844,293.1499938964844,0.1596210449934005,-3336.784423828125,304.1438903808594,0.8176722526550293,0.2326548248529434,0.2104033082723617,292.7604064941406,297.1499938964844,293.1499938964844,0.0510371960699558,-1488.8917236328125,304.1210327148437,0.6150281429290771,0.0990781784057617,0.0940468832850456,293.0965576171875,297.1499938964844,293.1499938964844,0.2408352792263031,-3599.751220703125,304.1410522460937,0.910889446735382,0.3237975835800171,0.2270339876413345,293.1222229003906,297.1499938964844,293.1499938964844,0.3412075638771057,-6427.62744140625,304.1138610839844,0.9990000128746032,0.471465528011322,0.406232625246048,293.0791015625,297.1499938964844,293.1499938964844,0.0045146844349801,-1695.117919921875,297.0340576171875,0.4786502718925476,0.050000000745058,0.2332219630479812,291.023681640625,291.1499938964844,256.598388671875,255.7026824951172,279.12286376953125,293.0791015625,291.0219116210937,1.0,0.2968359589576721,0.5927258729934692,0.5927258729934692,1.0,1.0,-1.4053045511245728,0.5379669666290283,0.8673375248908997,0.2056038826704025,0.0,0.0,0.7693672180175781,57.69487762451172,70.0,-31.70271110534668,-16796.248046875,295.5387878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.551513671875,308.463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17595.8671875,18000.0,0.0,0.0,0.3707807064056396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9824315309524536,0.9824413657188416,-9.840293387242127e-06,0.0,0.0003762952692341,0.0,0.0,122.075927734375,0.0,0.0,0.0,0.5654449462890625,4.0,0.0,1.0
498960,293.11065673828125,297.1499938964844,293.1499938964844,0.1602406203746795,-3347.290771484375,304.1438903808594,0.8151715397834778,0.2331651598215103,0.2109006494283676,292.76983642578125,297.1499938964844,293.1499938964844,0.0538171753287315,-1538.0301513671875,304.1212463378906,0.6190122961997986,0.1021577566862106,0.0970726087689399,293.0965576171875,297.1499938964844,293.1499938964844,0.2417361289262771,-3610.539794921875,304.1410522460937,0.9076141119003296,0.3244745135307312,0.2275361269712448,293.1346740722656,297.1499938964844,293.1499938964844,0.3465933501720428,-6508.826171875,304.11065673828125,0.9990000128746032,0.4693728387355804,0.4111418426036834,293.0790100097656,297.1499938964844,293.1499938964844,0.004531102720648,-1701.495849609375,297.0411376953125,0.4764675796031952,0.050000000745058,0.2334223836660385,291.0133361816406,291.1499938964844,256.5697326660156,255.67672729492188,279.12286376953125,293.0790100097656,291.0116882324219,1.0,0.2995622158050537,0.5913692116737366,0.5913692116737366,1.0,1.0,-1.4162702560424805,0.541736364364624,0.8745338916778564,0.2070599943399429,0.0,0.0,0.7795214056968689,58.950565338134766,58.0,-29.938400268554688,-16915.580078125,303.3614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45184326171875,308.4175109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17567.021484375,18000.0,0.0,0.0,0.3730756044387817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0025631189346311,1.0025731325149536,-1.0076432772621048e-05,0.0,0.0003786243032664,0.0,0.0,128.17884826660156,0.0,0.0,0.0,0.5745762586593628,4.0,0.0,1.0
499020,293.1102905273437,297.1499938964844,293.1499938964844,0.1611653715372085,-3362.62060546875,304.1444091796875,0.8179097771644592,0.2342386841773986,0.2118245363235473,292.7884216308594,297.1499938964844,293.1499938964844,0.0588054843246936,-1627.2371826171875,304.12255859375,0.6312953233718872,0.1080223992466926,0.1026761829853057,293.0963439941406,297.1499938964844,293.1499938964844,0.2430861294269561,-3626.333984375,304.1418151855469,0.9110741019248962,0.325873464345932,0.2284817546606063,293.1520690917969,297.1499938964844,293.1499938964844,0.3450056910514831,-6478.00048828125,304.1270446777344,0.9990000128746032,0.4661887884140014,0.4086005389690399,293.0788269042969,297.1499938964844,293.1499938964844,0.0045521208085119,-1708.8907470703125,297.0646057128906,0.4776033163070678,0.050000000745058,0.2333177924156189,291.0097045898437,291.1499938964844,256.5128173828125,255.6250762939453,279.1286315917969,293.08087158203125,291.0113830566406,1.0,0.2991876304149627,0.5894891023635864,0.5894891023635864,1.0,1.0,-1.4220768213272097,0.5429192781448364,0.8791574835777283,0.2070216089487075,0.0,0.0,0.798949122428894,58.49191284179688,46.0,-0.2958731651306152,-17039.4765625,304.8256225585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2616882324219,308.35906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17553.689453125,18000.0,0.0,0.0,0.3781629204750061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0440782308578491,1.0440888404846191,-1.0589376870484555e-05,0.0,0.0003837872645817,0.0,0.0,141.5638427734375,0.0,0.0,0.0,0.5935069918632507,4.0,0.0,1.0
499080,293.1102905273437,297.1499938964844,293.1499938964844,0.1611653715372085,-3362.62060546875,304.1444091796875,0.8179097771644592,0.2342386841773986,0.2118245363235473,292.7884216308594,297.1499938964844,293.1499938964844,0.0588054843246936,-1627.2371826171875,304.12255859375,0.6312953233718872,0.1080223992466926,0.1026761829853057,293.0963439941406,297.1499938964844,293.1499938964844,0.2430861294269561,-3626.333984375,304.1418151855469,0.9110741019248962,0.325873464345932,0.2284817546606063,293.1520690917969,297.1499938964844,293.1499938964844,0.3450056910514831,-6478.00048828125,304.1270446777344,0.9990000128746032,0.4661887884140014,0.4086005389690399,293.0788269042969,297.1499938964844,293.1499938964844,0.0045521208085119,-1708.8907470703125,297.0646057128906,0.4776033163070678,0.050000000745058,0.2333177924156189,291.0097045898437,291.1499938964844,256.5128173828125,255.6250762939453,279.1286315917969,293.08087158203125,291.0113830566406,1.0,0.2991876304149627,0.5894891023635864,0.5894891023635864,1.0,1.0,-1.4220768213272097,0.5429192781448364,0.8791574835777283,0.2070216089487075,0.0,0.0,0.798949122428894,58.49191284179688,46.0,-0.2958731651306152,-17039.4765625,304.8256225585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2616882324219,308.35906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17553.689453125,18000.0,0.0,0.0,0.3781629204750061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0440782308578491,1.0440888404846191,-1.0589376870484555e-05,0.0,0.0003837872645817,0.0,0.0,141.5638427734375,0.0,0.0,0.0,0.5935069918632507,4.0,0.0,1.0
499140,293.10968017578125,297.1499938964844,293.1499938964844,0.1615357249975204,-3367.947509765625,304.1456604003906,0.8275570273399353,0.2353666871786117,0.2127162218093872,292.80487060546875,297.1499938964844,293.1499938964844,0.0632693096995353,-1708.0721435546875,304.124267578125,0.6486001014709473,0.113840214908123,0.1080561205744743,293.095947265625,297.1499938964844,293.1499938964844,0.243592232465744,-3631.4306640625,304.14373779296875,0.9241933226585388,0.3273102045059204,0.2293914854526519,293.1454772949219,297.1499938964844,293.1499938964844,0.3314200937747955,-6263.10986328125,304.1575622558594,0.9990000128746032,0.4674238562583923,0.3951940238475799,293.0787048339844,297.1499938964844,293.1499938964844,0.0045561953447759,-1707.95947265625,297.1083068847656,0.4834230244159698,0.050000000745058,0.2327786982059478,291.0440368652344,291.1499938964844,256.4564208984375,255.57388305664065,279.1351318359375,293.0799865722656,291.0482482910156,1.0,0.2944797277450561,0.5883352756500244,0.5883352756500244,1.0,1.0,-1.413962483406067,0.5387110114097595,0.8752515316009521,0.2043677717447281,0.0,0.0,0.8110995292663574,55.472694396972656,49.0,42.32466125488281,-17046.5703125,293.97296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1352844238281,308.34832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17670.578125,18000.0,0.0,0.0,0.3832609355449676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0762778520584106,1.076288819313049,-1.1030408131773584e-05,0.0,0.0003889611107297,0.0,0.0,152.90185546875,0.0,0.0,0.0,0.6083509922027588,4.0,0.0,1.0
499200,293.10968017578125,297.1499938964844,293.1499938964844,0.1615357249975204,-3367.947509765625,304.1456604003906,0.8275570273399353,0.2353666871786117,0.2127162218093872,292.80487060546875,297.1499938964844,293.1499938964844,0.0632693096995353,-1708.0721435546875,304.124267578125,0.6486001014709473,0.113840214908123,0.1080561205744743,293.095947265625,297.1499938964844,293.1499938964844,0.243592232465744,-3631.4306640625,304.14373779296875,0.9241933226585388,0.3273102045059204,0.2293914854526519,293.1454772949219,297.1499938964844,293.1499938964844,0.3314200937747955,-6263.10986328125,304.1575622558594,0.9990000128746032,0.4674238562583923,0.3951940238475799,293.0787048339844,297.1499938964844,293.1499938964844,0.0045561953447759,-1707.95947265625,297.1083068847656,0.4834230244159698,0.050000000745058,0.2327786982059478,291.0440368652344,291.1499938964844,256.4564208984375,255.57388305664065,279.1351318359375,293.0799865722656,291.0482482910156,1.0,0.2944797277450561,0.5883352756500244,0.5883352756500244,1.0,1.0,-1.413962483406067,0.5387110114097595,0.8752515316009521,0.2043677717447281,0.0,0.0,0.8110995292663574,55.472694396972656,49.0,42.32466125488281,-17046.5703125,293.97296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1352844238281,308.34832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17670.578125,18000.0,0.0,0.0,0.3832609355449676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0762778520584106,1.076288819313049,-1.1030408131773584e-05,0.0,0.0003889611107297,0.0,0.0,152.90185546875,0.0,0.0,0.0,0.6083509922027588,4.0,0.0,1.0
499260,293.1092224121094,297.1499938964844,293.1499938964844,0.1617868542671203,-3371.167236328125,304.14666748046875,0.8345606923103333,0.2364826649427414,0.2136545926332473,292.8189697265625,297.1499938964844,293.1499938964844,0.0676393285393714,-1788.503662109375,304.12554931640625,0.6646458506584167,0.1197209283709526,0.1135334447026252,293.0957336425781,297.1499938964844,293.1499938964844,0.2438793629407882,-3633.88525390625,304.1452941894531,0.9338729977607728,0.3287259042263031,0.2303289473056793,293.12109375,297.1499938964844,293.1499938964844,0.3213780522346496,-6107.23291015625,304.1712341308594,0.9990000128746032,0.4724666476249695,0.3863281905651092,293.07879638671875,297.1499938964844,293.1499938964844,0.0045594102703034,-1706.0989990234375,297.1579284667969,0.4872051179409027,0.050000000745058,0.2324320971965789,291.0905456542969,291.1499938964844,256.40069580078125,255.52325439453125,279.1365966796875,293.07879638671875,291.09375,1.0,0.2923143804073334,0.5870910286903381,0.5870910286903381,1.0,1.0,-1.411723017692566,0.5369704365730286,0.8747526407241821,0.2028694450855255,0.0,0.0,0.8157539963722229,53.57896041870117,52.0,54.511043548583984,-17076.3125,288.4529724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0924377441406,308.359375,278.1499938964844,0.0,18000.0,313.1499938964844,17830.93359375,18000.0,0.0,0.0,0.3878564536571502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0934157371520996,1.093427062034607,-1.129247175413184e-05,0.0,0.0003936249995604,0.0,0.0,159.41094970703125,0.0,0.0,0.0,0.6163771748542786,4.0,0.0,1.0
499320,293.1092224121094,297.1499938964844,293.1499938964844,0.1617868542671203,-3371.167236328125,304.14666748046875,0.8345606923103333,0.2364826649427414,0.2136545926332473,292.8189697265625,297.1499938964844,293.1499938964844,0.0676393285393714,-1788.503662109375,304.12554931640625,0.6646458506584167,0.1197209283709526,0.1135334447026252,293.0957336425781,297.1499938964844,293.1499938964844,0.2438793629407882,-3633.88525390625,304.1452941894531,0.9338729977607728,0.3287259042263031,0.2303289473056793,293.12109375,297.1499938964844,293.1499938964844,0.3213780522346496,-6107.23291015625,304.1712341308594,0.9990000128746032,0.4724666476249695,0.3863281905651092,293.07879638671875,297.1499938964844,293.1499938964844,0.0045594102703034,-1706.0989990234375,297.1579284667969,0.4872051179409027,0.050000000745058,0.2324320971965789,291.0905456542969,291.1499938964844,256.40069580078125,255.52325439453125,279.1365966796875,293.07879638671875,291.09375,1.0,0.2923143804073334,0.5870910286903381,0.5870910286903381,1.0,1.0,-1.411723017692566,0.5369704365730286,0.8747526407241821,0.2028694450855255,0.0,0.0,0.8157539963722229,53.57896041870117,52.0,54.511043548583984,-17076.3125,288.4529724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0924377441406,308.359375,278.1499938964844,0.0,18000.0,313.1499938964844,17830.93359375,18000.0,0.0,0.0,0.3878564536571502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0934157371520996,1.093427062034607,-1.129247175413184e-05,0.0,0.0003936249995604,0.0,0.0,159.41094970703125,0.0,0.0,0.0,0.6163771748542786,4.0,0.0,1.0
499380,293.10888671875,297.1499938964844,293.1499938964844,0.1622673720121383,-3378.6181640625,304.14697265625,0.8384882807731628,0.23758065700531,0.2146100252866745,292.8318176269531,297.1499938964844,293.1499938964844,0.0720178335905075,-1870.676513671875,304.1264038085937,0.6782452464103699,0.1255020648241043,0.1190130114555358,293.0956115722656,297.1499938964844,293.1499938964844,0.2445002794265747,-3640.7333984375,304.14581298828125,0.9391679763793944,0.3301261961460113,0.2312800288200378,293.0958251953125,297.1499938964844,293.1499938964844,0.3162803053855896,-6029.9853515625,304.17242431640625,0.9990000128746032,0.4783247709274292,0.3822792470455169,293.0789794921875,297.1499938964844,293.1499938964844,0.0045693293213844,-1707.614990234375,297.1982727050781,0.4889387786388397,0.050000000745058,0.2322762459516525,291.1206970214844,291.1499938964844,256.3457946777344,255.4732666015625,279.1360778808594,293.0789794921875,291.12274169921875,1.0,0.2919563055038452,0.585680365562439,0.585680365562439,1.0,1.0,-1.4155396223068235,0.5376431941986084,0.8778964877128601,0.2026375383138656,0.0,0.0,0.8175033926963806,52.80937194824219,55.0,42.4193229675293,-17141.986328125,288.2481384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1062316894531,308.38494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.31640625,18000.0,0.0,0.0,0.3919347524642944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1009663343429563,1.100977659225464,-1.141443044616608e-05,0.0,0.0003977639426011,0.0,0.0,162.3915557861328,0.0,0.0,0.0,0.619962215423584,4.0,0.0,1.0
499440,293.10888671875,297.1499938964844,293.1499938964844,0.1622673720121383,-3378.6181640625,304.14697265625,0.8384882807731628,0.23758065700531,0.2146100252866745,292.8318176269531,297.1499938964844,293.1499938964844,0.0720178335905075,-1870.676513671875,304.1264038085937,0.6782452464103699,0.1255020648241043,0.1190130114555358,293.0956115722656,297.1499938964844,293.1499938964844,0.2445002794265747,-3640.7333984375,304.14581298828125,0.9391679763793944,0.3301261961460113,0.2312800288200378,293.0958251953125,297.1499938964844,293.1499938964844,0.3162803053855896,-6029.9853515625,304.17242431640625,0.9990000128746032,0.4783247709274292,0.3822792470455169,293.0789794921875,297.1499938964844,293.1499938964844,0.0045693293213844,-1707.614990234375,297.1982727050781,0.4889387786388397,0.050000000745058,0.2322762459516525,291.1206970214844,291.1499938964844,256.3457946777344,255.4732666015625,279.1360778808594,293.0789794921875,291.12274169921875,1.0,0.2919563055038452,0.585680365562439,0.585680365562439,1.0,1.0,-1.4155396223068235,0.5376431941986084,0.8778964877128601,0.2026375383138656,0.0,0.0,0.8175033926963806,52.80937194824219,55.0,42.4193229675293,-17141.986328125,288.2481384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1062316894531,308.38494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.31640625,18000.0,0.0,0.0,0.3919347524642944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1009663343429563,1.100977659225464,-1.141443044616608e-05,0.0,0.0003977639426011,0.0,0.0,162.3915557861328,0.0,0.0,0.0,0.619962215423584,4.0,0.0,1.0
499500,293.1087646484375,297.1499938964844,293.1499938964844,0.1625818610191345,-3383.693115234375,304.1469421386719,0.8395177125930786,0.2381250262260437,0.2150941342115402,292.83819580078125,297.1499938964844,293.1499938964844,0.0741475820541381,-1911.1441650390625,304.1268005371094,0.6840001344680786,0.128278836607933,0.1216749995946884,293.0955505371094,297.1499938964844,293.1499938964844,0.2449206709861755,-3645.575439453125,304.14581298828125,0.9405094385147096,0.3308234214782715,0.2317616492509842,293.0850524902344,297.1499938964844,293.1499938964844,0.3152022063732147,-6014.5322265625,304.1702880859375,0.9990000128746032,0.4811287522315979,0.3816493451595306,293.0790405273437,297.1499938964844,293.1499938964844,0.0045765112154185,-1709.464111328125,297.2157592773437,0.4892094433307647,0.050000000745058,0.2322520464658737,291.1307067871094,291.1499938964844,256.3186950683594,255.44854736328125,279.13543701171875,293.0790405273437,291.1321716308594,1.0,0.2923385500907898,0.5849061608314514,0.5849061608314514,1.0,1.0,-1.419108271598816,0.5386258363723755,0.8804824352264404,0.2028391808271408,0.0,0.0,0.8177693486213684,52.740234375,55.0,34.08194351196289,-17186.5234375,289.62408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1272888183594,308.4023132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17954.47265625,18000.0,0.0,0.0,0.393791526556015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.102691650390625,1.102703094482422,-1.144411271525314e-05,0.0,0.0003996483283117,0.0,0.0,163.0950469970703,0.0,0.0,0.0,0.6207900643348694,4.0,0.0,1.0
499560,293.1086730957031,297.1499938964844,293.1499938964844,0.1629443615674972,-3389.633056640625,304.1468505859375,0.8399930000305176,0.2386663407087326,0.2155816704034805,292.8446655273437,297.1499938964844,293.1499938964844,0.0762202069163322,-1950.8087158203125,304.12725830078125,0.6890251040458679,0.1309611201286316,0.1242584064602851,293.09552001953125,297.1499938964844,293.1499938964844,0.2454130202531814,-3651.334228515625,304.1456604003906,0.9410926699638368,0.3315187990665436,0.2322467416524887,293.0762023925781,297.1499938964844,293.1499938964844,0.3150009214878082,-6012.7705078125,304.1669616699219,0.9990000128746032,0.483696848154068,0.3818274140357971,293.0790710449219,297.1499938964844,293.1499938964844,0.0045851031318306,-1712.00537109375,297.2316589355469,0.4891327321529388,0.050000000745058,0.2322587072849273,291.137451171875,291.1499938964844,256.29180908203125,255.42404174804688,279.1347351074219,293.0790710449219,291.13836669921875,1.0,0.2930389046669006,0.5840888619422913,0.5840888619422913,1.0,1.0,-1.423598051071167,0.5399620532989502,0.8836359977722168,0.2032109946012497,0.0,0.0,0.8179106116294861,52.85196685791016,58.0,25.43416786193848,-17238.0234375,291.8439636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.154296875,308.4215393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.41015625,18000.0,0.0,0.0,0.39553964138031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1036550998687744,1.1036665439605713,-1.1461303074611353e-05,0.0,0.0004014224687125,0.0,0.0,163.49473571777344,0.0,0.0,0.0,0.6212590336799622,4.0,0.0,1.0
499620,293.1085510253906,297.1499938964844,293.1499938964844,0.1637964099645614,-3403.785400390625,304.146484375,0.8395206332206726,0.2397394478321075,0.2165641188621521,292.8577575683594,297.1499938964844,293.1499938964844,0.0801864564418792,-2027.39794921875,304.12823486328125,0.6970316171646118,0.1360414177179336,0.1291725933551788,293.09552001953125,297.1499938964844,293.1499938964844,0.2465901970863342,-3665.274658203125,304.1451416015625,0.9403277039527892,0.332903116941452,0.23322494328022,293.0648498535156,297.1499938964844,293.1499938964844,0.3168915510177612,-6044.71923828125,304.1581115722656,0.9990000128746032,0.4878811240196228,0.3842532634735107,293.0788879394531,297.1499938964844,293.1499938964844,0.0046061323955655,-1718.9508056640625,297.2593078613281,0.4880917072296142,0.050000000745058,0.2323513180017471,291.14239501953125,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,293.07891845703125,291.14239501953125,1.0,0.2952434718608856,0.5823413133621216,0.5823413133621216,1.0,1.0,-1.4348727464675903,0.543506920337677,0.8913658857345581,0.2043671607971191,0.0,0.0,0.8184823393821716,53.53977966308594,61.0,9.27039909362793,-17359.728515625,298.4634094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2172546386719,308.4623413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.189453125,18000.0,0.0,0.0,0.3987675607204437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.104867696762085,1.1048791408538818,-1.1480229659355246e-05,0.0,0.0004046983958687,0.0,0.0,163.97142028808594,0.0,0.0,0.0,0.6218510866165161,4.0,0.0,1.0
499680,293.1085510253906,297.1499938964844,293.1499938964844,0.1637964099645614,-3403.785400390625,304.146484375,0.8395206332206726,0.2397394478321075,0.2165641188621521,292.8577575683594,297.1499938964844,293.1499938964844,0.0801864564418792,-2027.39794921875,304.12823486328125,0.6970316171646118,0.1360414177179336,0.1291725933551788,293.09552001953125,297.1499938964844,293.1499938964844,0.2465901970863342,-3665.274658203125,304.1451416015625,0.9403277039527892,0.332903116941452,0.23322494328022,293.0648498535156,297.1499938964844,293.1499938964844,0.3168915510177612,-6044.71923828125,304.1581115722656,0.9990000128746032,0.4878811240196228,0.3842532634735107,293.0788879394531,297.1499938964844,293.1499938964844,0.0046061323955655,-1718.9508056640625,297.2593078613281,0.4880917072296142,0.050000000745058,0.2323513180017471,291.14239501953125,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,293.07891845703125,291.14239501953125,1.0,0.2952434718608856,0.5823413133621216,0.5823413133621216,1.0,1.0,-1.4348727464675903,0.543506920337677,0.8913658857345581,0.2043671607971191,0.0,0.0,0.8184823393821716,53.53977966308594,61.0,9.27039909362793,-17359.728515625,298.4634094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2172546386719,308.4623413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.189453125,18000.0,0.0,0.0,0.3987675607204437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.104867696762085,1.1048791408538818,-1.1480229659355246e-05,0.0,0.0004046983958687,0.0,0.0,163.97142028808594,0.0,0.0,0.0,0.6218510866165161,4.0,0.0,1.0
499740,293.1084899902344,297.1499938964844,293.1499938964844,0.1647854745388031,-3420.361083984375,304.14599609375,0.8375228047370911,0.240799143910408,0.217552363872528,292.8710021972656,297.1499938964844,293.1499938964844,0.083923652768135,-2100.23828125,304.1292419433594,0.7026711106300354,0.1407583504915237,0.1337571889162063,293.0955505371094,297.1499938964844,293.1499938964844,0.2479767352342605,-3681.813232421875,304.1444396972656,0.937473475933075,0.3342768251895904,0.2342098653316497,293.062255859375,297.1499938964844,293.1499938964844,0.3213512897491455,-6115.85595703125,304.1479797363281,0.9990000128746032,0.4905814826488495,0.388945609331131,293.0785827636719,297.1499938964844,293.1499938964844,0.0046313754282891,-1727.9169921875,297.2825927734375,0.486087292432785,0.050000000745058,0.2325324118137359,291.13818359375,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,293.07861328125,291.1375732421875,1.0,0.2983185648918152,0.5804731249809265,0.5804731249809265,1.0,1.0,-1.448594331741333,0.5479743480682373,0.9006200432777405,0.2059511244297027,0.0,0.0,0.8202601671218872,54.74482727050781,64.0,-3.726164102554321,-17503.224609375,307.5458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2796630859375,308.50146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.09375,18000.0,0.0,0.0,0.4017456471920013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1071513891220093,1.1071629524230957,-1.1507491763040887e-05,0.0,0.000407720770454,0.0,0.0,164.787109375,0.0,0.0,0.0,0.6229250431060791,4.0,0.0,1.0
499800,293.1084899902344,297.1499938964844,293.1499938964844,0.1647854745388031,-3420.361083984375,304.14599609375,0.8375228047370911,0.240799143910408,0.217552363872528,292.8710021972656,297.1499938964844,293.1499938964844,0.083923652768135,-2100.23828125,304.1292419433594,0.7026711106300354,0.1407583504915237,0.1337571889162063,293.0955505371094,297.1499938964844,293.1499938964844,0.2479767352342605,-3681.813232421875,304.1444396972656,0.937473475933075,0.3342768251895904,0.2342098653316497,293.062255859375,297.1499938964844,293.1499938964844,0.3213512897491455,-6115.85595703125,304.1479797363281,0.9990000128746032,0.4905814826488495,0.388945609331131,293.0785827636719,297.1499938964844,293.1499938964844,0.0046313754282891,-1727.9169921875,297.2825927734375,0.486087292432785,0.050000000745058,0.2325324118137359,291.13818359375,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,293.07861328125,291.1375732421875,1.0,0.2983185648918152,0.5804731249809265,0.5804731249809265,1.0,1.0,-1.448594331741333,0.5479743480682373,0.9006200432777405,0.2059511244297027,0.0,0.0,0.8202601671218872,54.74482727050781,64.0,-3.726164102554321,-17503.224609375,307.5458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2796630859375,308.50146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.09375,18000.0,0.0,0.0,0.4017456471920013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1071513891220093,1.1071629524230957,-1.1507491763040887e-05,0.0,0.000407720770454,0.0,0.0,164.787109375,0.0,0.0,0.0,0.6229250431060791,4.0,0.0,1.0
499860,293.1085205078125,297.1499938964844,293.1499938964844,0.1658707410097122,-3438.6083984375,304.1455383300781,0.8344056010246277,0.2418444901704788,0.2185422629117965,292.8843688964844,297.1499938964844,293.1499938964844,0.0874299556016922,-2168.99365234375,304.1303100585937,0.7063590288162231,0.1451123356819152,0.1380116641521453,293.0956420898437,297.1499938964844,293.1499938964844,0.2495118081569671,-3700.155029296875,304.14373779296875,0.9330404996871948,0.3356371819972992,0.2351970970630645,293.0677490234375,297.1499938964844,293.1499938964844,0.3278612792491913,-6217.60498046875,304.1378479003906,0.9990000128746032,0.4917076230049133,0.3954013884067535,293.0782470703125,297.1499938964844,293.1499938964844,0.0046597989276051,-1738.367919921875,297.30279541015625,0.4833329916000366,0.050000000745058,0.2327852547168731,291.1277160644531,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,293.0782775878906,291.1266784667969,1.0,0.302060067653656,0.5785224437713623,0.5785224437713623,1.0,1.0,-1.4641278982162476,0.5531206130981445,0.9110072255134584,0.2078436315059662,0.0,0.0,0.8238885402679443,56.36793518066406,67.0,-12.981846809387209,-17664.6328125,318.6531677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3302001953125,308.53436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.376953125,18000.0,0.0,0.0,0.4046140611171722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1121951341629028,1.1122066974639893,-1.1568066838663071e-05,0.0,0.0004106318519916,0.0,0.0,166.6007537841797,0.0,0.0,0.0,0.6252716779708862,4.0,0.0,1.0
499920,293.1085205078125,297.1499938964844,293.1499938964844,0.1658707410097122,-3438.6083984375,304.1455383300781,0.8344056010246277,0.2418444901704788,0.2185422629117965,292.8843688964844,297.1499938964844,293.1499938964844,0.0874299556016922,-2168.99365234375,304.1303100585937,0.7063590288162231,0.1451123356819152,0.1380116641521453,293.0956420898437,297.1499938964844,293.1499938964844,0.2495118081569671,-3700.155029296875,304.14373779296875,0.9330404996871948,0.3356371819972992,0.2351970970630645,293.0677490234375,297.1499938964844,293.1499938964844,0.3278612792491913,-6217.60498046875,304.1378479003906,0.9990000128746032,0.4917076230049133,0.3954013884067535,293.0782470703125,297.1499938964844,293.1499938964844,0.0046597989276051,-1738.367919921875,297.30279541015625,0.4833329916000366,0.050000000745058,0.2327852547168731,291.1277160644531,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,293.0782775878906,291.1266784667969,1.0,0.302060067653656,0.5785224437713623,0.5785224437713623,1.0,1.0,-1.4641278982162476,0.5531206130981445,0.9110072255134584,0.2078436315059662,0.0,0.0,0.8238885402679443,56.36793518066406,67.0,-12.981846809387209,-17664.6328125,318.6531677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3302001953125,308.53436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.376953125,18000.0,0.0,0.0,0.4046140611171722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1121951341629028,1.1122066974639893,-1.1568066838663071e-05,0.0,0.0004106318519916,0.0,0.0,166.6007537841797,0.0,0.0,0.0,0.6252716779708862,4.0,0.0,1.0
499980,293.108642578125,297.1499938964844,293.1499938964844,0.1670158207416534,-3457.868408203125,304.1451110839844,0.8305202126502991,0.2428744435310363,0.2195300906896591,292.8974304199219,297.1499938964844,293.1499938964844,0.0907482653856277,-2234.275634765625,304.13134765625,0.7085855603218079,0.1491964608430862,0.1419969350099563,293.0957946777344,297.1499938964844,293.1499938964844,0.2511406540870666,-3719.59814453125,304.14312744140625,0.9274939894676208,0.33698171377182,0.2361826449632644,293.0802917480469,297.1499938964844,293.1499938964844,0.3359652161598205,-6342.4853515625,304.12841796875,0.9990000128746032,0.4912633597850799,0.4031872749328613,293.077880859375,297.1499938964844,293.1499938964844,0.0046905912458896,-1749.8690185546875,297.3211669921875,0.479979544878006,0.050000000745058,0.2330958098173141,291.11334228515625,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,293.0779113769531,291.11212158203125,1.0,0.3063036799430847,0.5765215158462524,0.5765215158462524,1.0,1.0,-1.4810000658035278,0.5587674975395203,0.9222326278686525,0.2099602073431015,0.0,0.0,0.8297102451324463,58.32665252685547,70.0,-18.90302467346192,-17840.43359375,331.4449157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.361572265625,308.55767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.09765625,18000.0,0.0,0.0,0.4075098633766174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.120934247970581,1.120945930480957,-1.1677013389999049e-05,0.0,0.0004135707276873,0.0,0.0,169.81150817871094,0.0,0.0,0.0,0.6293358206748962,4.0,0.0,1.0
500040,293.108642578125,297.1499938964844,293.1499938964844,0.1670158207416534,-3457.868408203125,304.1451110839844,0.8305202126502991,0.2428744435310363,0.2195300906896591,292.8974304199219,297.1499938964844,293.1499938964844,0.0907482653856277,-2234.275634765625,304.13134765625,0.7085855603218079,0.1491964608430862,0.1419969350099563,293.0957946777344,297.1499938964844,293.1499938964844,0.2511406540870666,-3719.59814453125,304.14312744140625,0.9274939894676208,0.33698171377182,0.2361826449632644,293.0802917480469,297.1499938964844,293.1499938964844,0.3359652161598205,-6342.4853515625,304.12841796875,0.9990000128746032,0.4912633597850799,0.4031872749328613,293.077880859375,297.1499938964844,293.1499938964844,0.0046905912458896,-1749.8690185546875,297.3211669921875,0.479979544878006,0.050000000745058,0.2330958098173141,291.11334228515625,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,293.0779113769531,291.11212158203125,1.0,0.3063036799430847,0.5765215158462524,0.5765215158462524,1.0,1.0,-1.4810000658035278,0.5587674975395203,0.9222326278686525,0.2099602073431015,0.0,0.0,0.8297102451324463,58.32665252685547,70.0,-18.90302467346192,-17840.43359375,331.4449157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.361572265625,308.55767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.09765625,18000.0,0.0,0.0,0.4075098633766174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.120934247970581,1.120945930480957,-1.1677013389999049e-05,0.0,0.0004135707276873,0.0,0.0,169.81150817871094,0.0,0.0,0.0,0.6293358206748962,4.0,0.0,1.0
500100,293.10870361328125,297.1499938964844,293.1499938964844,0.1676020324230194,-3467.7216796875,304.1449279785156,0.8283746242523193,0.243383377790451,0.2200222611427307,292.9037780761719,297.1499938964844,293.1499938964844,0.0923502966761589,-2265.81982421875,304.1318359375,0.7092754244804382,0.1511481702327728,0.1439071744680404,293.0959167480469,297.1499938964844,293.1499938964844,0.2519769668579101,-3729.56591796875,304.1428527832031,0.9244316220283508,0.3376473486423492,0.2366737425327301,293.0888366699219,297.1499938964844,293.1499938964844,0.3404991030693054,-6411.71435546875,304.1241149902344,0.9990000128746032,0.4904641211032867,0.4074698686599731,293.07769775390625,297.1499938964844,293.1499938964844,0.0047067399136722,-1755.93115234375,297.3299865722656,0.4781022667884826,0.050000000745058,0.2332692295312881,291.10528564453125,291.1499938964844,256.0635681152344,255.21490478515625,279.13018798828125,293.0780639648437,291.1039733886719,1.0,0.3085730075836181,0.5755186676979065,0.5755186676979065,1.0,1.0,-1.4898227453231812,0.5617408156394958,0.9280819296836852,0.2110883295536041,0.0,0.0,0.8335001468658447,59.41140365600586,70.0,-20.832799911499023,-17932.662109375,338.3893737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3688049316406,308.56512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.287109375,18000.0,0.0,0.0,0.4090063571929931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1268234252929688,1.1268351078033447,-1.1752238606277388e-05,0.0,0.000415089452872,0.0,0.0,172.01390075683594,0.0,0.0,0.0,0.6320783495903015,4.0,0.0,1.0
