time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500160,293.1087951660156,297.1499938964844,293.1499938964844,0.1681916117668151,-3477.627197265625,304.144775390625,0.8261294364929199,0.2438883185386657,0.2205128967761993,292.90997314453125,297.1499938964844,293.1499938964844,0.0939146876335144,-2296.616455078125,304.1322937011719,0.709731936454773,0.1530452817678451,0.1457651704549789,293.0960388183594,297.1499938964844,293.1499938964844,0.2528190910816192,-3739.594482421875,304.1426086425781,0.9212404489517212,0.3383084833621979,0.2371633052825927,293.0987854003906,297.1499938964844,293.1499938964844,0.3452968895435333,-6484.55615234375,304.1201171875,0.9990000128746032,0.4892883002758026,0.4119626879692077,293.0774841308594,297.1499938964844,293.1499938964844,0.0047233053483068,-1762.15185546875,297.3387756347656,0.4760948717594147,0.050000000745058,0.2334531396627426,291.096923828125,291.1499938964844,256.0399780273437,255.1931915283203,279.1302185058594,293.0790405273437,291.0955810546875,1.0,0.310921311378479,0.574531078338623,0.574531078338623,1.0,1.0,-1.4988441467285156,0.5648026466369629,0.9340415596961976,0.212263748049736,0.0,0.0,0.8378806710243225,60.556922912597656,73.0,-22.14459800720215,-18027.173828125,345.65753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3700866699219,308.5696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17849.302734375,18000.0,0.0,0.0,0.4105535447597503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.13373863697052,1.1337504386901855,-1.18419675345649e-05,0.0,0.0004166596627328,0.0,0.0,174.63551330566406,0.0,0.0,0.0,0.6353028416633606,4.0,0.0,1.0
500220,293.1090393066406,297.1499938964844,293.1499938964844,0.1693753004074096,-3497.4873046875,304.1445617675781,0.8214212656021118,0.2448862493038177,0.2214889377355575,292.92205810546875,297.1499938964844,293.1499938964844,0.096937209367752,-2356.028076171875,304.1331481933594,0.7100752592086792,0.1566754579544067,0.1493323296308517,293.0963134765625,297.1499938964844,293.1499938964844,0.2545121908187866,-3759.718017578125,304.14227294921875,0.9146548509597778,0.3396170437335968,0.2381372302770614,293.1222229003906,297.1499938964844,293.1499938964844,0.3555497527122497,-6638.92919921875,304.113037109375,0.9990000128746032,0.4858391880989074,0.4214509427547455,293.076904296875,297.1499938964844,293.1499938964844,0.0047577624209225,-1775.062744140625,297.35675048828125,0.4716762900352478,0.050000000745058,0.2338481992483139,291.07977294921875,291.1499938964844,255.99411010742188,255.1508178710937,279.1307373046875,293.08349609375,291.0784606933594,1.0,0.3158047795295715,0.5726268291473389,0.5726268291473389,1.0,1.0,-1.5173321962356567,0.5711475610733032,0.9461845755577089,0.2147447615861892,0.0,0.0,0.8483898639678955,63.00515365600586,61.0,-23.472043991088867,-18221.416015625,361.0528259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3554992675781,308.56988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.994140625,18000.0,0.0,0.0,0.4138418436050415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.150496482849121,1.1505085229873655,-1.2064395377819892e-05,0.0,0.000419996882556,0.0,0.0,181.1363067626953,0.0,0.0,0.0,0.6431366801261902,4.0,0.0,1.0
500280,293.1090393066406,297.1499938964844,293.1499938964844,0.1693753004074096,-3497.4873046875,304.1445617675781,0.8214212656021118,0.2448862493038177,0.2214889377355575,292.92205810546875,297.1499938964844,293.1499938964844,0.096937209367752,-2356.028076171875,304.1331481933594,0.7100752592086792,0.1566754579544067,0.1493323296308517,293.0963134765625,297.1499938964844,293.1499938964844,0.2545121908187866,-3759.718017578125,304.14227294921875,0.9146548509597778,0.3396170437335968,0.2381372302770614,293.1222229003906,297.1499938964844,293.1499938964844,0.3555497527122497,-6638.92919921875,304.113037109375,0.9990000128746032,0.4858391880989074,0.4214509427547455,293.076904296875,297.1499938964844,293.1499938964844,0.0047577624209225,-1775.062744140625,297.35675048828125,0.4716762900352478,0.050000000745058,0.2338481992483139,291.07977294921875,291.1499938964844,255.99411010742188,255.1508178710937,279.1307373046875,293.08349609375,291.0784606933594,1.0,0.3158047795295715,0.5726268291473389,0.5726268291473389,1.0,1.0,-1.5173321962356567,0.5711475610733032,0.9461845755577089,0.2147447615861892,0.0,0.0,0.8483898639678955,63.00515365600586,61.0,-23.472043991088867,-18221.416015625,361.0528259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3554992675781,308.56988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.994140625,18000.0,0.0,0.0,0.4138418436050415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.150496482849121,1.1505085229873655,-1.2064395377819892e-05,0.0,0.000419996882556,0.0,0.0,181.1363067626953,0.0,0.0,0.0,0.6431366801261902,4.0,0.0,1.0
500340,293.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449584960937,0.8241664171218872,0.0,0.2223814576864242,292.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343078613281,0.7168240547180176,0.0,0.1526327580213546,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.142822265625,0.918326735496521,0.0,0.2390422970056533,293.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.12921142578125,0.9990000128746032,0.0,0.4186448454856872,293.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3843078613281,0.4730127155780792,0.0,0.2337299585342407,291.0782165527344,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,293.0890808105469,291.0798034667969,0.0,0.0,0.5715347528457642,0.5715347528457642,1.0,1.0,-1.5199542045593262,0.5713449716567993,0.9486092329025269,0.2145217657089233,0.0,0.0,0.0,62.42619705200195,60.0,2.205369710922241,-18303.615234375,360.8651428222656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33758544921875,308.5961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17794.587890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1694531440734863,1.1694655418395996,-1.23291019917815e-05,0.0,0.0,0.0,0.0,188.7952880859375,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449584960937,0.8241664171218872,0.0,0.2223814576864242,292.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343078613281,0.7168240547180176,0.0,0.1526327580213546,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.142822265625,0.918326735496521,0.0,0.2390422970056533,293.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.12921142578125,0.9990000128746032,0.0,0.4186448454856872,293.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3843078613281,0.4730127155780792,0.0,0.2337299585342407,291.0782165527344,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,293.0890808105469,291.0798034667969,0.0,0.0,0.5715347528457642,0.5715347528457642,1.0,1.0,-1.5199542045593262,0.5713449716567993,0.9486092329025269,0.2145217657089233,0.0,0.0,0.0,62.42619705200195,60.0,2.205369710922241,-18303.615234375,360.8651428222656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33758544921875,308.5961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17794.587890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1694531440734863,1.1694655418395996,-1.23291019917815e-05,0.0,0.0,0.0,0.0,188.7952880859375,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6942749023437,0.0,0.0,0.0009096686262637,292.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5301208496094,0.0,0.0,0.0006608581170439,292.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2677917480469,0.0,0.0,0.0009495945996604,292.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0866394042969,0.0,0.0,0.0017771193524822,292.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8110046386719,0.0,0.0,0.0013397602597251,291.12030029296875,294.1499938964844,255.910400390625,255.07302856445312,272.1148681640625,277.07177734375,291.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0068042501807212,2.4723275870996986e-08,0.006804225500673,-0.0580968894064426,0.0,0.0,0.0,-0.0456791892647743,60.0,-374.3150634765625,-0.0,-3.120203928119736e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1313612281322553e-17,-1.1315011870918993e-17,1.3996334192407297e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6942749023437,0.0,0.0,0.0009096686262637,292.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5301208496094,0.0,0.0,0.0006608581170439,292.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2677917480469,0.0,0.0,0.0009495945996604,292.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0866394042969,0.0,0.0,0.0017771193524822,292.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8110046386719,0.0,0.0,0.0013397602597251,291.12030029296875,294.1499938964844,255.910400390625,255.07302856445312,272.1148681640625,277.07177734375,291.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0068042501807212,2.4723275870996986e-08,0.006804225500673,-0.0580968894064426,0.0,0.0,0.0,-0.0456791892647743,60.0,-374.3150634765625,-0.0,-3.120203928119736e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1313612281322553e-17,-1.1315011870918993e-17,1.3996334192407297e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.66033935546875,0.0,0.0,0.0001311412925133,292.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4902648925781,0.0,0.0,0.0001291986409341,292.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2367858886719,0.0,0.0,0.0001092515594791,291.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0526123046875,0.0,0.0,0.0001626401062821,292.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7840576171875,0.0,0.0,0.0005590664804913,291.12066650390625,294.1499938964844,255.8932037353516,255.0568389892578,271.7278137207031,268.84716796875,291.0975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013096963521093,2.2442231184527373e-08,0.0013096740003675,-0.0575971603393554,0.0,0.0,0.0,-0.016789274290204,60.0,-185.19845581054688,-0.0,-1.169439372006309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.778731675878047e-20,2.9485269755933216e-20,-1.6979519874107877e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6488342285156,0.0,0.0,0.0001075630570994,292.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.47283935546875,0.0,0.0,0.0001131030439864,292.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.228271484375,0.0,0.0,8.37952466099523e-05,291.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0452880859375,0.0,0.0,0.000113726076961,292.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7649841308594,0.0,0.0,0.0005355020985007,291.12078857421875,294.1499938964844,255.877670288086,255.04209899902344,271.5606384277344,263.7131652832031,291.093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011445136042311,2.2398811694301912e-08,0.001144491136074,-0.0576479472219944,0.0,0.0,0.0,-0.0159326270222663,60.0,-85.60807037353516,-0.0,-8.931110073717718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.109114576866804e-21,7.619142850767465e-21,-2.5100282739006614e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6380310058594,0.0,0.0,0.0001071398437488,292.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4561767578125,0.0,0.0,0.0001128191652242,291.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.220458984375,0.0,0.0,8.333420555572957e-05,291.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0387878417969,0.0,0.0,0.0001128342046285,292.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7462463378906,0.0,0.0,0.0005351337022148,291.1209411621094,294.1499938964844,255.86373901367188,255.02877807617188,271.4012756347656,260.6019592285156,291.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416038032621,2.2414942790760506e-08,0.0011415814515203,-0.0576930418610572,0.0,0.0,0.0,-0.0159251801669597,60.0,-48.51675796508789,-0.0,-8.885675129022277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936592489186945e-21,-7.535638806371524e-21,2.599045913287795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6273193359375,0.0,0.0,0.00010713552183,292.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4396667480469,0.0,0.0,0.0001128183139371,291.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2127380371094,0.0,0.0,8.332783909281716e-05,291.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0323486328125,0.0,0.0,0.0001128194780903,292.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7276611328125,0.0,0.0,0.0005351520376279,291.1210632324219,294.1499938964844,255.8513641357422,255.01681518554688,271.2434997558594,258.71783447265625,291.0869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415936751291,2.24218901223594e-08,0.001141571206972,-0.0577112287282943,0.0,0.0,0.0,-0.0159282721579074,60.0,-35.05963134765625,-0.0,-8.885515967449464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934938127961839e-21,-7.537289936422362e-21,2.6023522123573066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.60614013671875,0.0,0.0,0.0001071218794095,292.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4069519042969,0.0,0.0,0.0001128040094044,291.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1974182128906,0.0,0.0,8.331717981491238e-05,291.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.01959228515625,0.0,0.0,0.000112804948003,292.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6908874511719,0.0,0.0,0.0005350846331566,291.1213073730469,294.1499938964844,255.83102416992188,254.99676513671875,270.93243408203125,256.8861999511719,291.0787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.473711013793945,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349118746709125e-21,-7.537313362435803e-21,2.6024018916616735e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.60614013671875,0.0,0.0,0.0001071218794095,292.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4069519042969,0.0,0.0,0.0001128040094044,291.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1974182128906,0.0,0.0,8.331717981491238e-05,291.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.01959228515625,0.0,0.0,0.000112804948003,292.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6908874511719,0.0,0.0,0.0005350846331566,291.1213073730469,294.1499938964844,255.83102416992188,254.99676513671875,270.93243408203125,256.8861999511719,291.0787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.473711013793945,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349118746709125e-21,-7.537313362435803e-21,2.6024018916616735e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5852355957031,0.0,0.0,0.0001070755461114,292.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.37469482421875,0.0,0.0,0.0001127552241086,291.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18231201171875,0.0,0.0,8.328114199684933e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.00701904296875,0.0,0.0,0.0001127561481553,292.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.65460205078125,0.0,0.0,0.0005348533741198,291.1215209960937,294.1499938964844,255.8162384033203,254.9815673828125,270.6273803710937,256.2094116210937,291.0684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.60932159423828,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5852355957031,0.0,0.0,0.0001070755461114,292.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.37469482421875,0.0,0.0,0.0001127552241086,291.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18231201171875,0.0,0.0,8.328114199684933e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.00701904296875,0.0,0.0,0.0001127561481553,292.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.65460205078125,0.0,0.0,0.0005348533741198,291.1215209960937,294.1499938964844,255.8162384033203,254.9815673828125,270.6273803710937,256.2094116210937,291.0684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.60932159423828,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.56463623046875,0.0,0.0,0.0001069960198947,291.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3428955078125,0.0,0.0,0.0001126714851125,291.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1674194335937,0.0,0.0,8.321928180521354e-05,290.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9945983886719,0.0,0.0,0.0001126723946072,292.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.61883544921875,0.0,0.0,0.000534456281457,291.1217041015625,294.1499938964844,255.80653381347656,254.97085571289065,270.3283996582031,255.9559936523437,291.05633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.482351303100582,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.56463623046875,0.0,0.0,0.0001069960198947,291.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3428955078125,0.0,0.0,0.0001126714851125,291.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1674194335937,0.0,0.0,8.321928180521354e-05,290.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9945983886719,0.0,0.0,0.0001126723946072,292.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.61883544921875,0.0,0.0,0.000534456281457,291.1217041015625,294.1499938964844,255.80653381347656,254.97085571289065,270.3283996582031,255.9559936523437,291.05633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.482351303100582,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5443115234375,0.0,0.0,0.0001068822384695,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31158447265625,0.0,0.0,0.0001125516719184,291.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1527404785156,0.0,0.0,8.313078433275223e-05,290.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9823608398437,0.0,0.0,0.0001125525741372,292.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5836181640625,0.0,0.0,0.0005338880582712,291.12188720703125,294.1499938964844,255.8014678955078,254.96421813964844,270.0355834960937,255.85906982421875,291.04266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.43934440612793,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5443115234375,0.0,0.0,0.0001068822384695,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31158447265625,0.0,0.0,0.0001125516719184,291.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1527404785156,0.0,0.0,8.313078433275223e-05,290.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9823608398437,0.0,0.0,0.0001125525741372,292.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5836181640625,0.0,0.0,0.0005338880582712,291.12188720703125,294.1499938964844,255.8014678955078,254.96421813964844,270.0355834960937,255.85906982421875,291.04266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.43934440612793,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5342712402344,0.0,0.0,0.0001068119890987,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.29608154296875,0.0,0.0,0.0001124777045333,291.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1454772949219,0.0,0.0,8.307614189106971e-05,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9762878417969,0.0,0.0,0.0001124785922002,292.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5661926269531,0.0,0.0,0.0005335372406989,291.1219482421875,294.1499938964844,255.8005523681641,254.9623107910156,269.8914794921875,255.8362274169922,291.0353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.41877555847168,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5242919921875,0.0,0.0,0.0001067324847099,291.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2807006835937,0.0,0.0,0.000112393987365,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.13824462890625,0.0,0.0,8.301431080326438e-05,290.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97027587890625,0.0,0.0,0.0001123948750318,292.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.54888916015625,0.0,0.0,0.0005331402062438,291.1220092773437,294.1499938964844,255.8006286621093,254.96128845214844,269.7489318847656,255.8222503662109,291.0277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.39568519592285,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50457763671875,0.0,0.0,0.0001065445612766,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.25030517578125,0.0,0.0,0.0001121961031458,291.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1239624023437,0.0,0.0,8.286814409075305e-05,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9583740234375,0.0,0.0,0.0001121969762607,292.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.51470947265625,0.0,0.0,0.0005322016659192,291.1221008300781,294.1499938964844,255.8035430908203,254.961654663086,269.4685363769531,255.8095245361328,291.0118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.34012031555176,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50457763671875,0.0,0.0,0.0001065445612766,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.25030517578125,0.0,0.0,0.0001121961031458,291.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1239624023437,0.0,0.0,8.286814409075305e-05,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9583740234375,0.0,0.0,0.0001121969762607,292.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.51470947265625,0.0,0.0,0.0005322016659192,291.1221008300781,294.1499938964844,255.8035430908203,254.961654663086,269.4685363769531,255.8095245361328,291.0118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.34012031555176,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4851379394531,0.0,0.0,0.000106316023448,291.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203674316406,0.0,0.0,0.0001119554435717,291.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1098937988281,0.0,0.0,8.269038517028093e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9466247558594,0.0,0.0,0.0001119563021347,292.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.48101806640625,0.0,0.0,0.0005310602136887,291.12213134765625,294.1499938964844,255.8097686767578,254.96495056152344,269.1944274902344,255.8078765869141,290.9950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.2712345123291,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4851379394531,0.0,0.0,0.000106316023448,291.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203674316406,0.0,0.0,0.0001119554435717,291.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1098937988281,0.0,0.0,8.269038517028093e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9466247558594,0.0,0.0,0.0001119563021347,292.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.48101806640625,0.0,0.0,0.0005310602136887,291.12213134765625,294.1499938964844,255.8097686767578,254.96495056152344,269.1944274902344,255.8078765869141,290.9950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.2712345123291,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4659729003906,0.0,0.0,0.0001060445356415,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1908569335937,0.0,0.0,0.0001116695639211,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.09600830078125,0.0,0.0,8.247922960435972e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93505859375,0.0,0.0,0.0001116704079322,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4478759765625,0.0,0.0,0.0005297042662277,291.1221618652344,294.1499938964844,255.8188934326172,254.97076416015625,268.9265441894531,255.8121337890625,290.9776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.18878173828125,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4659729003906,0.0,0.0,0.0001060445356415,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1908569335937,0.0,0.0,0.0001116695639211,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.09600830078125,0.0,0.0,8.247922960435972e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93505859375,0.0,0.0,0.0001116704079322,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4478759765625,0.0,0.0,0.0005297042662277,291.1221618652344,294.1499938964844,255.8188934326172,254.97076416015625,268.9265441894531,255.8121337890625,290.9776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.18878173828125,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4471130371094,0.0,0.0,0.0001057283079717,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1618347167969,0.0,0.0,0.0001113365724449,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.08233642578125,0.0,0.0,8.223327313316986e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9236145019531,0.0,0.0,0.0001113373946282,291.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4152526855469,0.0,0.0,0.0005281248013488,291.1221008300781,294.1499938964844,255.8304443359375,254.97872924804688,268.6649780273437,255.82017517089844,290.959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.09269142150879,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4471130371094,0.0,0.0,0.0001057283079717,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1618347167969,0.0,0.0,0.0001113365724449,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.08233642578125,0.0,0.0,8.223327313316986e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9236145019531,0.0,0.0,0.0001113373946282,291.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4152526855469,0.0,0.0,0.0005281248013488,291.1221008300781,294.1499938964844,255.8304443359375,254.97872924804688,268.6649780273437,255.82017517089844,290.959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.09269142150879,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43780517578125,0.0,0.0,0.0001055530956364,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474914550781,0.0,0.0,0.0001111520687118,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0755615234375,0.0,0.0,8.20969944470562e-05,290.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91796875,0.0,0.0,0.000111152883619,291.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3991394042969,0.0,0.0,0.0005272497073747,291.1220703125,294.1499938964844,255.8369903564453,254.9833984375,268.5365600585937,255.8252716064453,290.9505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.03955841064453,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42852783203125,0.0,0.0,0.0001053664600476,291.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332702636719,0.0,0.0,0.0001109555305447,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06884765625,0.0,0.0,8.195183181669563e-05,290.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.912353515625,0.0,0.0,0.0001109563454519,291.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3831481933594,0.0,0.0,0.0005263174534775,291.1220092773437,294.1499938964844,255.843978881836,254.9884490966797,268.40972900390625,255.8309326171875,290.9413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-26.98308753967285,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4102478027344,0.0,0.0,0.0001049593411153,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10516357421875,0.0,0.0,0.0001105268238461,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0555725097656,0.0,0.0,8.163518214132637e-05,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9012451171875,0.0,0.0,0.0001105276242014,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515625,0.0,0.0,0.0005242840270511,291.1218566894531,294.1499938964844,255.85906982421875,254.99952697753903,268.16070556640625,255.8437042236328,290.9226989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.860382080078125,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4102478027344,0.0,0.0,0.0001049593411153,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10516357421875,0.0,0.0,0.0001105268238461,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0555725097656,0.0,0.0,8.163518214132637e-05,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9012451171875,0.0,0.0,0.0001105276242014,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515625,0.0,0.0,0.0005242840270511,291.1218566894531,294.1499938964844,255.85906982421875,254.99952697753903,268.16070556640625,255.8437042236328,290.9226989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.860382080078125,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3922424316406,0.0,0.0,0.0001045087628881,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775146484375,0.0,0.0,0.0001100523513741,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.04248046875,0.0,0.0,8.128472836688161e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8902893066406,0.0,0.0,0.0001100531299016,291.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.32049560546875,0.0,0.0,0.0005220334278419,291.1216735839844,294.1499938964844,255.87527465820312,255.01158142089844,267.9179077148437,255.85797119140625,290.90380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.72525978088379,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3922424316406,0.0,0.0,0.0001045087628881,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775146484375,0.0,0.0,0.0001100523513741,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.04248046875,0.0,0.0,8.128472836688161e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8902893066406,0.0,0.0,0.0001100531299016,291.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.32049560546875,0.0,0.0,0.0005220334278419,291.1216735839844,294.1499938964844,255.87527465820312,255.01158142089844,267.9179077148437,255.85797119140625,290.90380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.72525978088379,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37451171875,0.0,0.0,0.0001040180359268,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.05035400390625,0.0,0.0,0.0001095355983125,291.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0295715332031,0.0,0.0,8.090305345831439e-05,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8794860839844,0.0,0.0,0.000109536369564,291.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2899475097656,0.0,0.0,0.0005195823614485,291.12139892578125,294.1499938964844,255.8921356201172,255.02423095703125,267.68133544921875,255.87326049804688,290.8847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.57879447937012,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37451171875,0.0,0.0,0.0001040180359268,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.05035400390625,0.0,0.0,0.0001095355983125,291.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0295715332031,0.0,0.0,8.090305345831439e-05,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8794860839844,0.0,0.0,0.000109536369564,291.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2899475097656,0.0,0.0,0.0005195823614485,291.12139892578125,294.1499938964844,255.8921356201172,255.02423095703125,267.68133544921875,255.87326049804688,290.8847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.57879447937012,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3570556640625,0.0,0.0,0.0001034919041558,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02362060546875,0.0,0.0,0.0001089815705199,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0168762207031,0.0,0.0,8.049383905017748e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86883544921875,0.0,0.0,0.0001089823199436,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25994873046875,0.0,0.0,0.0005169544019736,291.1210632324219,294.1499938964844,255.9092254638672,255.0370941162109,267.4508361816406,255.88916015625,290.8655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.422409057617188,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
