time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502440,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3570556640625,0.0,0.0,0.0001034919041558,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02362060546875,0.0,0.0,0.0001089815705199,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0168762207031,0.0,0.0,8.049383905017748e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86883544921875,0.0,0.0,0.0001089823199436,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25994873046875,0.0,0.0,0.0005169544019736,291.1210632324219,294.1499938964844,255.9092254638672,255.0370941162109,267.4508361816406,255.88916015625,290.8655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.422409057617188,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34844970703125,0.0,0.0,0.0001032173895509,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0104064941406,0.0,0.0,0.000108692489448,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0105895996094,0.0,0.0,8.028031879803166e-05,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86358642578125,0.0,0.0,0.0001086932388716,291.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451171875,0.0,0.0,0.0005155832041054,291.120849609375,294.1499938964844,255.917709350586,255.04347229003903,267.3378601074219,255.897201538086,290.8558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.341028213500977,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3398742675781,0.0,0.0,0.0001029363411362,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.997314453125,0.0,0.0,0.000108396539872,291.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0043334960937,0.0,0.0,8.006172720342875e-05,290.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8583374023437,0.0,0.0,0.0001083972820197,291.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2304382324219,0.0,0.0,0.0005141794099472,291.1206359863281,294.1499938964844,255.92608642578125,255.0497589111328,267.2263488769531,255.9052276611328,290.84619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968191782012,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.25785255432129,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3229675292969,0.0,0.0,0.0001023582590278,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.97149658203125,0.0,0.0,0.0001077877968782,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.99200439453125,0.0,0.0,7.961210212670267e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8479919433594,0.0,0.0,0.000107788524474,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.201416015625,0.0,0.0,0.0005112919025123,291.12017822265625,294.1499938964844,255.9422912597656,255.06187438964844,267.0077514648437,255.92105102539065,290.82684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.087158203125,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3229675292969,0.0,0.0,0.0001023582590278,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.97149658203125,0.0,0.0,0.0001077877968782,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.99200439453125,0.0,0.0,7.961210212670267e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8479919433594,0.0,0.0,0.000107788524474,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.201416015625,0.0,0.0,0.0005112919025123,291.12017822265625,294.1499938964844,255.9422912597656,255.06187438964844,267.0077514648437,255.92105102539065,290.82684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.087158203125,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.30633544921875,0.0,0.0,0.0001017651447909,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.94610595703125,0.0,0.0,0.0001071632286766,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9798278808594,0.0,0.0,7.915079186204821e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8377685546875,0.0,0.0,0.0001071639417205,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.17291259765625,0.0,0.0,0.0005083293654024,291.11962890625,294.1499938964844,255.95738220214844,255.07302856445312,266.794921875,255.936264038086,290.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.91249084472656,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.30633544921875,0.0,0.0,0.0001017651447909,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.94610595703125,0.0,0.0,0.0001071632286766,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9798278808594,0.0,0.0,7.915079186204821e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8377685546875,0.0,0.0,0.0001071639417205,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.17291259765625,0.0,0.0,0.0005083293654024,291.11962890625,294.1499938964844,255.95738220214844,255.07302856445312,266.794921875,255.936264038086,290.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.91249084472656,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2899780273437,0.0,0.0,0.0001011647182167,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9211120605469,0.0,0.0,0.0001065309552359,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96783447265625,0.0,0.0,7.868379179853946e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.82769775390625,0.0,0.0,0.0001065316537278,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448974609375,0.0,0.0,0.0005053302738815,291.1190185546875,294.1499938964844,255.97091674804688,255.0828552246093,266.587646484375,255.95046997070312,290.7880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.73612594604492,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2899780273437,0.0,0.0,0.0001011647182167,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9211120605469,0.0,0.0,0.0001065309552359,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96783447265625,0.0,0.0,7.868379179853946e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.82769775390625,0.0,0.0,0.0001065316537278,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448974609375,0.0,0.0,0.0005053302738815,291.1190185546875,294.1499938964844,255.97091674804688,255.0828552246093,266.587646484375,255.95046997070312,290.7880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.73612594604492,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2738342285156,0.0,0.0,0.0001005645608529,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8965759277344,0.0,0.0,0.0001058989728335,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9560241699219,0.0,0.0,7.821700273780152e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8177490234375,0.0,0.0,0.0001058996567735,291.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173400878906,0.0,0.0,0.0005023325211368,291.1183166503906,294.1499938964844,255.9824676513672,255.09097290039065,266.3857727050781,255.9633178710937,290.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.56033706665039,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2738342285156,0.0,0.0,0.0001005645608529,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8965759277344,0.0,0.0,0.0001058989728335,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9560241699219,0.0,0.0,7.821700273780152e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8177490234375,0.0,0.0,0.0001058996567735,291.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173400878906,0.0,0.0,0.0005023325211368,291.1183166503906,294.1499938964844,255.9824676513672,255.09097290039065,266.3857727050781,255.9633178710937,290.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.56033706665039,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.265869140625,0.0,0.0,0.0001002668650471,291.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8844299316406,0.0,0.0,0.0001055854881997,291.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501647949219,0.0,0.0,7.798545993864536e-05,290.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.81280517578125,0.0,0.0,0.0001055861648637,291.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.103759765625,0.0,0.0,0.0005008456064388,291.1179504394531,294.1499938964844,255.98736572265625,255.09425354003903,266.2868347167969,255.96913146972656,290.7589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.473344802856445,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2579650878906,0.0,0.0,9.99718758976087e-05,291.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8724060058594,0.0,0.0,0.0001052748557412,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9443664550781,0.0,0.0,7.77560198912397e-05,290.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80792236328125,0.0,0.0,0.0001052755251294,291.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0902709960937,0.0,0.0,0.0004993721377104,291.1175537109375,294.1499938964844,255.99159240722656,255.0969696044922,266.1891174316406,255.97447204589844,290.7492370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652446653693,1.3493234085615312e-08,0.001065231161192,-0.0343886688351631,0.0,0.0,0.0,-0.0115019939839839,60.0,-25.38730812072754,-0.0,-7.736718288242629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2423095703125,0.0,0.0,9.939318988472225e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8486633300781,0.0,0.0,0.0001046654724632,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.932861328125,0.0,0.0,7.730592915322632e-05,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7981872558594,0.0,0.0,0.0001046661272994,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0636291503906,0.0,0.0,0.0004964816034771,291.11669921875,294.1499938964844,255.9978179931641,255.1005096435547,265.9974365234375,255.9835968017578,290.7298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.21908950805664,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2423095703125,0.0,0.0,9.939318988472225e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8486633300781,0.0,0.0,0.0001046654724632,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.932861328125,0.0,0.0,7.730592915322632e-05,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7981872558594,0.0,0.0,0.0001046661272994,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0636291503906,0.0,0.0,0.0004964816034771,291.11669921875,294.1499938964844,255.9978179931641,255.1005096435547,265.9974365234375,255.9835968017578,290.7298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.21908950805664,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2268981933594,0.0,0.0,9.883418533718212e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.82525634765625,0.0,0.0,0.0001040768183884,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9214782714844,0.0,0.0,7.687114703003317e-05,290.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7886047363281,0.0,0.0,0.0001040774659486,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.03741455078125,0.0,0.0,0.0004936894401907,291.11578369140625,294.1499938964844,256.000732421875,255.1011657714844,265.8105163574219,255.9903564453125,290.7105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.05753898620605,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2268981933594,0.0,0.0,9.883418533718212e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.82525634765625,0.0,0.0,0.0001040768183884,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9214782714844,0.0,0.0,7.687114703003317e-05,290.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7886047363281,0.0,0.0,0.0001040774659486,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.03741455078125,0.0,0.0,0.0004936894401907,291.11578369140625,294.1499938964844,256.000732421875,255.1011657714844,265.8105163574219,255.9903564453125,290.7105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.05753898620605,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.211669921875,0.0,0.0,9.82996352831833e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.80224609375,0.0,0.0,0.0001035139139275,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9102783203125,0.0,0.0,7.645537698408589e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.77911376953125,0.0,0.0,0.0001035145542118,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116271972656,0.0,0.0,0.0004910193383693,291.1147766113281,294.1499938964844,255.99989318847656,255.0985870361328,265.62811279296875,255.9944610595703,290.6913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.90426254272461,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.211669921875,0.0,0.0,9.82996352831833e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.80224609375,0.0,0.0,0.0001035139139275,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9102783203125,0.0,0.0,7.645537698408589e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.77911376953125,0.0,0.0,0.0001035145542118,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116271972656,0.0,0.0,0.0004910193383693,291.1147766113281,294.1499938964844,255.99989318847656,255.0985870361328,265.62811279296875,255.9944610595703,290.6913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.90426254272461,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1966552734375,0.0,0.0,9.779327956493944e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7795715332031,0.0,0.0,0.0001029807099257,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.899169921875,0.0,0.0,7.606155122630298e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.76971435546875,0.0,0.0,0.0001029813356581,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862365722656,0.0,0.0,0.000488490157295,291.1136779785156,294.1499938964844,255.99484252929688,255.0923614501953,265.449951171875,255.99563598632807,290.672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.760602951049805,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1966552734375,0.0,0.0,9.779327956493944e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7795715332031,0.0,0.0,0.0001029807099257,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.899169921875,0.0,0.0,7.606155122630298e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.76971435546875,0.0,0.0,0.0001029813356581,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862365722656,0.0,0.0,0.000488490157295,291.1136779785156,294.1499938964844,255.99484252929688,255.0923614501953,265.449951171875,255.99563598632807,290.672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.760602951049805,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1892395019531,0.0,0.0,9.75515868049115e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76837158203125,0.0,0.0,0.0001027261969284,291.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8936767578125,0.0,0.0,7.587356230942532e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7650756835937,0.0,0.0,0.0001027268153848,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97369384765625,0.0,0.0,0.0004872829013038,291.11309814453125,294.1499938964844,255.99058532714844,255.08778381347656,265.3624267578125,255.9950256347656,290.6625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715070257027e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.69274139404297,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1818542480469,0.0,0.0,9.731791215017438e-05,291.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7572326660156,0.0,0.0,0.0001024801313178,291.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88818359375,0.0,0.0,7.569181616418064e-05,290.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.76043701171875,0.0,0.0,0.0001024807424983,291.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9612121582031,0.0,0.0,0.000486115750391,291.11248779296875,294.1499938964844,255.9851226806641,255.08213806152344,265.27587890625,255.9935760498047,290.6529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.62767791748047,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1672058105469,0.0,0.0,9.687539568403736e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7351989746094,0.0,0.0,0.0001020141426124,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8773498535156,0.0,0.0,7.53476342651993e-05,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.751220703125,0.0,0.0,0.0001020147465169,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9365539550781,0.0,0.0,0.0004839054017793,291.1112365722656,294.1499938964844,255.9703369140625,255.0675048828125,265.10552978515625,255.988021850586,290.6339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.50631332397461,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1672058105469,0.0,0.0,9.687539568403736e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7351989746094,0.0,0.0,0.0001020141426124,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8773498535156,0.0,0.0,7.53476342651993e-05,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.751220703125,0.0,0.0,0.0001020147465169,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9365539550781,0.0,0.0,0.0004839054017793,291.1112365722656,294.1499938964844,255.9703369140625,255.0675048828125,265.10552978515625,255.988021850586,290.6339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.50631332397461,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1527404785156,0.0,0.0,9.646396938478574e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7134704589844,0.0,0.0,0.0001015808957163,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8665771484375,0.0,0.0,7.50276303733699e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7420654296875,0.0,0.0,0.0001015814850688,291.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9122619628906,0.0,0.0,0.0004818503512069,291.1098937988281,294.1499938964844,255.9499969482422,255.048095703125,264.938720703125,255.97869873046875,290.6149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278611443936,9.121810862211532e-09,0.0010278520639985,-0.0229475907981395,0.0,0.0,0.0,-0.0093348948284983,60.0,-24.396886825561523,-0.0,-7.203231433550172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1527404785156,0.0,0.0,9.646396938478574e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7134704589844,0.0,0.0,0.0001015808957163,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8665771484375,0.0,0.0,7.50276303733699e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7420654296875,0.0,0.0,0.0001015814850688,291.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9122619628906,0.0,0.0,0.0004818503512069,291.1098937988281,294.1499938964844,255.9499969482422,255.048095703125,264.938720703125,255.97869873046875,290.6149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278611443936,9.121810862211532e-09,0.0010278520639985,-0.0229475907981395,0.0,0.0,0.0,-0.0093348948284983,60.0,-24.396886825561523,-0.0,-7.203231433550172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1384582519531,0.0,0.0,9.605111699784176e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6920166015625,0.0,0.0,0.0001011461499729,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8559265136719,0.0,0.0,7.470652781194076e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7330017089844,0.0,0.0,0.0001011467320495,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8882751464844,0.0,0.0,0.0004797881992999,291.10845947265625,294.1499938964844,255.92222595214844,255.02218627929688,264.7752380371094,255.9651794433593,290.5960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607340618027592e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.29682159423828,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1384582519531,0.0,0.0,9.605111699784176e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6920166015625,0.0,0.0,0.0001011461499729,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8559265136719,0.0,0.0,7.470652781194076e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7330017089844,0.0,0.0,0.0001011467320495,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8882751464844,0.0,0.0,0.0004797881992999,291.10845947265625,294.1499938964844,255.92222595214844,255.02218627929688,264.7752380371094,255.9651794433593,290.5960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607340618027592e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.29682159423828,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.12432861328125,0.0,0.0,9.560470061842352e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6708374023437,0.0,0.0,0.0001006760576274,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8453674316406,0.0,0.0,7.435931183863431e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7239990234375,0.0,0.0,0.000100676632428,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8646240234375,0.0,0.0,0.0004775583802256,291.10693359375,294.1499938964844,255.8858795166016,254.9887084960937,264.6148376464844,255.9468231201172,290.57720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051051381130492e-09,0.0010186962317675,-0.0201436299830675,0.0,0.0,0.0,-0.0088040744885802,60.0,-24.19675064086914,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.12432861328125,0.0,0.0,9.560470061842352e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6708374023437,0.0,0.0,0.0001006760576274,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8453674316406,0.0,0.0,7.435931183863431e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7239990234375,0.0,0.0,0.000100676632428,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8646240234375,0.0,0.0,0.0004775583802256,291.10693359375,294.1499938964844,255.8858795166016,254.9887084960937,264.6148376464844,255.9468231201172,290.57720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051051381130492e-09,0.0010186962317675,-0.0201436299830675,0.0,0.0,0.0,-0.0088040744885802,60.0,-24.19675064086914,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1173095703125,0.0,0.0,9.537947335047647e-05,291.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6603698730469,0.0,0.0,0.000100438883237,291.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.84014892578125,0.0,0.0,7.418413588311523e-05,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.71954345703125,0.0,0.0,0.0001004394507617,291.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8529052734375,0.0,0.0,0.0004764334007631,291.10614013671875,294.1499938964844,255.86471557617188,254.9693145751953,264.5357666015625,255.9357147216797,290.5678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.770394994111031e-09,0.0010162964463233,-0.0194086041301488,0.0,0.0,0.0,-0.0086649414151906,60.0,-24.147048950195312,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1103515625,0.0,0.0,9.51583351707086e-05,291.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.64996337890625,0.0,0.0,0.0001002060162136,290.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8349304199219,0.0,0.0,7.401213224511594e-05,290.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.715087890625,0.0,0.0,0.0001002065764623,291.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8412780761719,0.0,0.0,0.000475328793982,291.1053466796875,294.1499938964844,255.84165954589844,254.9482879638672,264.4573974609375,255.92337036132807,290.5584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868719756603,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.09861183166504,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09649658203125,0.0,0.0,9.474751277593896e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6293640136719,0.0,0.0,9.977340960176662e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8245544433594,0.0,0.0,7.369260856648907e-05,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.70623779296875,0.0,0.0,9.97739625745453e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8182678222656,0.0,0.0,0.0004732767993118,291.1036376953125,294.1499938964844,255.790267944336,254.9015350341797,264.3025817871094,255.8951110839844,290.539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982899147800481e-09,0.0010095622856169,-0.0173460282385349,0.0,0.0,0.0,-0.0082745449617505,60.0,-24.00971412658692,-0.0,-6.94913495635774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09649658203125,0.0,0.0,9.474751277593896e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6293640136719,0.0,0.0,9.977340960176662e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8245544433594,0.0,0.0,7.369260856648907e-05,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.70623779296875,0.0,0.0,9.97739625745453e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8182678222656,0.0,0.0,0.0004732767993118,291.1036376953125,294.1499938964844,255.790267944336,254.9015350341797,264.3025817871094,255.8951110839844,290.539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982899147800481e-09,0.0010095622856169,-0.0173460282385349,0.0,0.0,0.0,-0.0082745449617505,60.0,-24.00971412658692,-0.0,-6.94913495635774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08282470703125,0.0,0.0,9.440718713449314e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6089782714844,0.0,0.0,9.941503230948e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.81427001953125,0.0,0.0,7.342790922848508e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.69744873046875,0.0,0.0,9.941557800630108e-05,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7955322265625,0.0,0.0,0.0004715769027825,291.10186767578125,294.1499938964844,255.732421875,254.8490753173828,264.1501770019531,255.8620758056641,290.5212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588077191591765e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.938295364379883,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08282470703125,0.0,0.0,9.440718713449314e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6089782714844,0.0,0.0,9.941503230948e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.81427001953125,0.0,0.0,7.342790922848508e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.69744873046875,0.0,0.0,9.941557800630108e-05,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7955322265625,0.0,0.0,0.0004715769027825,291.10186767578125,294.1499938964844,255.732421875,254.8490753173828,264.1501770019531,255.8620758056641,290.5212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588077191591765e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.938295364379883,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0692749023437,0.0,0.0,9.416783723281696e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5888671875,0.0,0.0,9.91629931377247e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8040771484375,0.0,0.0,7.324174657696858e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6886901855469,0.0,0.0,9.916352428263052e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7730712890625,0.0,0.0,0.0004703814047388,291.0999755859375,294.1499938964844,255.6688232421875,254.79151916503903,263.9998474121094,255.8243103027344,290.502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526763668395e-09,0.0010033847065642,-0.0154538294300436,0.0,0.0,0.0,-0.0079164300113916,60.0,-23.89227104187012,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0692749023437,0.0,0.0,9.416783723281696e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5888671875,0.0,0.0,9.91629931377247e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8040771484375,0.0,0.0,7.324174657696858e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6886901855469,0.0,0.0,9.916352428263052e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7730712890625,0.0,0.0,0.0004703814047388,291.0999755859375,294.1499938964844,255.6688232421875,254.79151916503903,263.9998474121094,255.8243103027344,290.502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526763668395e-09,0.0010033847065642,-0.0154538294300436,0.0,0.0,0.0,-0.0079164300113916,60.0,-23.89227104187012,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
