time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504780,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0557861328125,0.0,0.0,9.404836600879209e-05,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56890869140625,0.0,0.0,9.903717727866024e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7939147949219,0.0,0.0,7.314881804632023e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6799621582031,0.0,0.0,9.903770842356609e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7508544921875,0.0,0.0,0.000469784688903,291.0980224609375,294.1499938964844,255.60015869140625,254.7294921875,263.8512878417969,255.78143310546875,290.4842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.877685546875,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0557861328125,0.0,0.0,9.404836600879209e-05,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56890869140625,0.0,0.0,9.903717727866024e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7939147949219,0.0,0.0,7.314881804632023e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6799621582031,0.0,0.0,9.903770842356609e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7508544921875,0.0,0.0,0.000469784688903,291.0980224609375,294.1499938964844,255.60015869140625,254.7294921875,263.8512878417969,255.78143310546875,290.4842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.877685546875,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0491027832031,0.0,0.0,9.403604781255126e-05,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5590209960937,0.0,0.0,9.902421152219176e-05,290.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7888488769531,0.0,0.0,7.313923561014235e-05,290.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6756286621094,0.0,0.0,9.902473539113998e-05,291.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73980712890625,0.0,0.0,0.0004697231925092,291.0970153808594,294.1499938964844,255.5641632080078,254.69699096679688,263.777587890625,255.75782775878903,290.47509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.88339805603028,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0424194335937,0.0,0.0,9.405503806192428e-05,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5491638183594,0.0,0.0,9.904421312967317e-05,290.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7838134765625,0.0,0.0,7.315400580409914e-05,290.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6712646484375,0.0,0.0,9.904472972266376e-05,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72882080078125,0.0,0.0,0.0004698181001003,291.095947265625,294.1499938964844,255.52716064453125,254.66358947753903,263.7042236328125,255.7326812744141,290.4659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.897714614868164,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.02911376953125,0.0,0.0,9.418127592653036e-05,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5295104980469,0.0,0.0,9.91771521512419e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7737121582031,0.0,0.0,7.325219485210255e-05,290.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6625671386719,0.0,0.0,9.91776687442325e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7069396972656,0.0,0.0,0.0004704487510025,291.0937805175781,294.1499938964844,255.4505310058593,254.59445190429688,263.5583190917969,255.6773681640625,290.4476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.95128631591797,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.02911376953125,0.0,0.0,9.418127592653036e-05,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5295104980469,0.0,0.0,9.91771521512419e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7737121582031,0.0,0.0,7.325219485210255e-05,290.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6625671386719,0.0,0.0,9.91776687442325e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7069396972656,0.0,0.0,0.0004704487510025,291.0937805175781,294.1499938964844,255.4505310058593,254.59445190429688,263.5583190917969,255.6773681640625,290.4476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.95128631591797,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0158386230469,0.0,0.0,9.440931171411648e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.510009765625,0.0,0.0,9.94172878563404e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7636108398437,0.0,0.0,7.342955359490588e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65386962890625,0.0,0.0,9.94177971733734e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6852111816406,0.0,0.0,0.0004715879040304,291.0915222167969,294.1499938964844,255.37095642089844,254.522689819336,263.413330078125,255.6146850585937,290.429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.03590202331543,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0158386230469,0.0,0.0,9.440931171411648e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.510009765625,0.0,0.0,9.94172878563404e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7636108398437,0.0,0.0,7.342955359490588e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65386962890625,0.0,0.0,9.94177971733734e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6852111816406,0.0,0.0,0.0004715879040304,291.0915222167969,294.1499938964844,255.37095642089844,254.522689819336,263.413330078125,255.6146850585937,290.429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.03590202331543,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0025939941406,0.0,0.0,9.469886572333051e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4905700683594,0.0,0.0,9.97222086880356e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7535400390625,0.0,0.0,7.36547663109377e-05,290.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6451721191406,0.0,0.0,9.9722710729111e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66357421875,0.0,0.0,0.0004730343644041,291.0891418457031,294.1499938964844,255.2891540527344,254.44891357421875,263.26910400390625,255.5443572998047,290.4112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851980479232e-09,0.0010090381838381,-0.0171861294656991,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.144317626953125,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0025939941406,0.0,0.0,9.469886572333051e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4905700683594,0.0,0.0,9.97222086880356e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7535400390625,0.0,0.0,7.36547663109377e-05,290.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6451721191406,0.0,0.0,9.9722710729111e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66357421875,0.0,0.0,0.0004730343644041,291.0891418457031,294.1499938964844,255.2891540527344,254.44891357421875,263.26910400390625,255.5443572998047,290.4112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851980479232e-09,0.0010090381838381,-0.0171861294656991,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.144317626953125,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9893798828125,0.0,0.0,9.498539293417708e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4712219238281,0.0,0.0,0.0001000239280983,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7434387207031,0.0,0.0,7.387761434074491e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6364440917969,0.0,0.0,0.0001000244301394,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6420593261719,0.0,0.0,0.0004744656616821,291.086669921875,294.1499938964844,255.20584106445312,254.373764038086,263.1255187988281,255.46725463867188,290.3932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787837979149125e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.261932373046875,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9893798828125,0.0,0.0,9.498539293417708e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4712219238281,0.0,0.0,0.0001000239280983,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7434387207031,0.0,0.0,7.387761434074491e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6364440917969,0.0,0.0,0.0001000244301394,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6420593261719,0.0,0.0,0.0004744656616821,291.086669921875,294.1499938964844,255.20584106445312,254.373764038086,263.1255187988281,255.46725463867188,290.3932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787837979149125e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.261932373046875,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9827575683594,0.0,0.0,9.511553071206436e-05,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4615783691406,0.0,0.0,0.00010016097076,290.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7384033203125,0.0,0.0,7.397883018711582e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.632080078125,0.0,0.0,0.0001001614728011,291.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.63134765625,0.0,0.0,0.0004751157539431,291.0853576660156,294.1499938964844,255.163818359375,254.3358764648437,263.05401611328125,255.42648315429688,290.3842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013484201394,7.440899008059887e-09,0.0010134767508134,-0.0185456331819295,0.0,0.0,0.0,-0.0085015855729579,60.0,-24.3198184967041,-0.0,-7.003161073271259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9761657714844,0.0,0.0,9.523421613266692e-05,291.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.45196533203125,0.0,0.0,0.0001002859571599,290.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7333374023437,0.0,0.0,7.407114753732458e-05,290.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.627685546875,0.0,0.0,0.000100286451925,291.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6206359863281,0.0,0.0,0.0004757086571771,291.08404541015625,294.1499938964844,255.1217041015625,254.29786682128903,262.982666015625,255.38473510742188,290.37518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328640699386,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.37584114074707,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9630126953125,0.0,0.0,9.5430739747826e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4327697753906,0.0,0.0,0.0001004929072223,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7232360839844,0.0,0.0,7.422399357892573e-05,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6189270019531,0.0,0.0,0.0001004933947115,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5993347167969,0.0,0.0,0.0004766903875861,291.0813293457031,294.1499938964844,255.0374450683593,254.22183227539065,262.8404846191406,255.29904174804688,290.3572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.47951889038086,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9630126953125,0.0,0.0,9.5430739747826e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4327697753906,0.0,0.0,0.0001004929072223,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7232360839844,0.0,0.0,7.422399357892573e-05,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6189270019531,0.0,0.0,0.0001004933947115,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5993347167969,0.0,0.0,0.0004766903875861,291.0813293457031,294.1499938964844,255.0374450683593,254.22183227539065,262.8404846191406,255.29904174804688,290.3572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.47951889038086,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9498596191406,0.0,0.0,9.556983422953635e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4136962890625,0.0,0.0,0.000100639379525,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.713134765625,0.0,0.0,7.433217251673341e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6101379394531,0.0,0.0,0.0001006398670142,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5781555175781,0.0,0.0,0.0004773852415382,291.0785217285156,294.1499938964844,254.95379638671875,254.1463165283203,262.6990966796875,255.21170043945312,290.3392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.5692081451416,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9498596191406,0.0,0.0,9.556983422953635e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4136962890625,0.0,0.0,0.000100639379525,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.713134765625,0.0,0.0,7.433217251673341e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6101379394531,0.0,0.0,0.0001006398670142,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5781555175781,0.0,0.0,0.0004773852415382,291.0785217285156,294.1499938964844,254.95379638671875,254.1463165283203,262.6990966796875,255.21170043945312,290.3392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.5692081451416,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.936767578125,0.0,0.0,9.565002255840228e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3947448730469,0.0,0.0,0.0001007238242891,290.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030334472656,0.0,0.0,7.439454202540219e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6013488769531,0.0,0.0,0.0001007243045023,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5570983886719,0.0,0.0,0.0004777858848683,291.0755615234375,294.1499938964844,254.8714294433593,254.0719146728516,262.5586242675781,255.1242828369141,290.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.643505096435547,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.936767578125,0.0,0.0,9.565002255840228e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3947448730469,0.0,0.0,0.0001007238242891,290.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030334472656,0.0,0.0,7.439454202540219e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6013488769531,0.0,0.0,0.0001007243045023,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5570983886719,0.0,0.0,0.0004777858848683,291.0755615234375,294.1499938964844,254.8714294433593,254.0719146728516,262.5586242675781,255.1242828369141,290.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.643505096435547,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9237365722656,0.0,0.0,9.56718940869905e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3758850097656,0.0,0.0,0.0001007468672469,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6929626464844,0.0,0.0,7.441155321430415e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5925598144531,0.0,0.0,0.0001007473401841,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.53619384765625,0.0,0.0,0.0004778951988555,291.0725402832031,294.1499938964844,254.7910919189453,253.99929809570312,262.4191589355469,255.0380249023437,290.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.701675415039062,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9237365722656,0.0,0.0,9.56718940869905e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3758850097656,0.0,0.0,0.0001007468672469,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6929626464844,0.0,0.0,7.441155321430415e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5925598144531,0.0,0.0,0.0001007473401841,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.53619384765625,0.0,0.0,0.0004778951988555,291.0725402832031,294.1499938964844,254.7910919189453,253.99929809570312,262.4191589355469,255.0380249023437,290.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.701675415039062,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.917236328125,0.0,0.0,9.566172229824588e-05,291.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36651611328125,0.0,0.0,0.0001007361570373,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6879272460937,0.0,0.0,7.440364424837753e-05,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.588134765625,0.0,0.0,0.0001007366299745,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5258178710937,0.0,0.0,0.0004778444417752,291.0709533691406,294.1499938964844,254.7518768310547,253.9638519287109,262.3498229980469,254.99571228027344,290.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.72446632385254,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9107360839844,0.0,0.0,9.563822095515206e-05,291.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.357177734375,0.0,0.0,0.0001007114115054,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6828918457031,0.0,0.0,7.43853670428507e-05,290.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.583740234375,0.0,0.0,0.0001007118771667,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51544189453125,0.0,0.0,0.0004777270951308,291.0693664550781,294.1499938964844,254.71343994140625,253.92909240722656,262.2807922363281,254.9540863037109,290.28570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.74330139160156,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8977966308594,0.0,0.0,9.555440192343669e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33856201171875,0.0,0.0,0.0001006231468636,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6728210449219,0.0,0.0,7.432017446262762e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.574951171875,0.0,0.0,0.0001006236052489,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4948425292969,0.0,0.0,0.0004773084656335,291.06610107421875,294.1499938964844,254.63922119140625,253.86192321777344,262.1436462402344,254.8731689453125,290.26788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.76952362060547,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8977966308594,0.0,0.0,9.555440192343669e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33856201171875,0.0,0.0,0.0001006231468636,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6728210449219,0.0,0.0,7.432017446262762e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.574951171875,0.0,0.0,0.0001006236052489,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4948425292969,0.0,0.0,0.0004773084656335,291.06610107421875,294.1499938964844,254.63922119140625,253.86192321777344,262.1436462402344,254.8731689453125,290.26788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.76952362060547,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8849182128906,0.0,0.0,9.542822954244912e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.32012939453125,0.0,0.0,0.0001004902878776,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66278076171875,0.0,0.0,7.422203634632751e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5661315917969,0.0,0.0,0.0001004907389869,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.47442626953125,0.0,0.0,0.0004766783094964,291.062744140625,294.1499938964844,254.56912231445312,253.7984313964844,262.0077819824219,254.79592895507807,290.2500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649228990077,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.780994415283203,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8849182128906,0.0,0.0,9.542822954244912e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.32012939453125,0.0,0.0,0.0001004902878776,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66278076171875,0.0,0.0,7.422203634632751e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5661315917969,0.0,0.0,0.0001004907389869,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.47442626953125,0.0,0.0,0.0004766783094964,291.062744140625,294.1499938964844,254.56912231445312,253.7984313964844,262.0077819824219,254.79592895507807,290.2500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649228990077,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.780994415283203,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8721008300781,0.0,0.0,9.526953363092616e-05,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3017883300781,0.0,0.0,0.0001003231736831,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6527709960937,0.0,0.0,7.40986070013605e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5573425292969,0.0,0.0,0.0001003236247925,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.45416259765625,0.0,0.0,0.000475885666674,291.05926513671875,294.1499938964844,254.5038452148437,253.73928833007807,261.8733215332031,254.7229919433593,290.2322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.779312133789062,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8721008300781,0.0,0.0,9.526953363092616e-05,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3017883300781,0.0,0.0,0.0001003231736831,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6527709960937,0.0,0.0,7.40986070013605e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5573425292969,0.0,0.0,0.0001003236247925,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.45416259765625,0.0,0.0,0.000475885666674,291.05926513671875,294.1499938964844,254.5038452148437,253.73928833007807,261.8733215332031,254.7229919433593,290.2322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.779312133789062,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8593444824219,0.0,0.0,9.508900984656066e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2836303710937,0.0,0.0,0.0001001330747385,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6427917480469,0.0,0.0,7.3958195571322e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5485534667969,0.0,0.0,0.0001001335185719,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4340515136719,0.0,0.0,0.0004749839717987,291.0556945800781,294.1499938964844,254.4441070556641,253.6851043701172,261.74041748046875,254.6548767089844,290.21453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.766700744628903,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8593444824219,0.0,0.0,9.508900984656066e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2836303710937,0.0,0.0,0.0001001330747385,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6427917480469,0.0,0.0,7.3958195571322e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5485534667969,0.0,0.0,0.0001001335185719,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4340515136719,0.0,0.0,0.0004749839717987,291.0556945800781,294.1499938964844,254.4441070556641,253.6851043701172,261.74041748046875,254.6548767089844,290.21453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.766700744628903,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8529663085937,0.0,0.0,9.49938184930943e-05,291.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27459716796875,0.0,0.0,0.0001000328338705,290.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6377868652344,0.0,0.0,7.388415542664006e-05,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5441589355469,0.0,0.0,0.0001000332777039,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.424072265625,0.0,0.0,0.0004745085025206,291.0538635253906,294.1499938964844,254.41651916503903,253.6600799560547,261.6746520996094,254.62286376953125,290.20562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.288690540008247e-09,0.0010121765080839,-0.0181469712406396,0.0,0.0,0.0,-0.008426135405898,60.0,-24.75682258605957,-0.0,-6.985182920971057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8466491699219,0.0,0.0,9.489718650002033e-05,291.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2655944824219,0.0,0.0,9.993107960326596e-05,290.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6328125,0.0,0.0,7.380899478448555e-05,290.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5397644042969,0.0,0.0,9.993151616072282e-05,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4141540527344,0.0,0.0,0.0004740258445963,291.052001953125,294.1499938964844,254.39059448242188,253.63653564453125,261.6092834472656,254.5922088623047,290.1967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.1682664248839956e-09,0.0010111468145623,-0.0178315546363592,0.0,0.0,0.0,-0.00836643576622,60.0,-24.74516868591309,-0.0,-6.970976329512268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8340148925781,0.0,0.0,9.470387158216909e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2477111816406,0.0,0.0,9.972751286113636e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.62286376953125,0.0,0.0,7.365864439634606e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.531005859375,0.0,0.0,9.972794214263558e-05,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3944091796875,0.0,0.0,0.0004730602668132,291.0482177734375,294.1499938964844,254.3440399169922,253.5942230224609,261.4798583984375,254.53477478027344,290.1789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.717668533325195,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8340148925781,0.0,0.0,9.470387158216909e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2477111816406,0.0,0.0,9.972751286113636e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.62286376953125,0.0,0.0,7.365864439634606e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.531005859375,0.0,0.0,9.972794214263558e-05,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3944091796875,0.0,0.0,0.0004730602668132,291.0482177734375,294.1499938964844,254.3440399169922,253.5942230224609,261.4798583984375,254.53477478027344,290.1789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.717668533325195,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8214416503906,0.0,0.0,9.45171486819163e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.22998046875,0.0,0.0,9.953088738257064e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6129455566406,0.0,0.0,7.351340900640935e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.522216796875,0.0,0.0,9.953130938811228e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.37481689453125,0.0,0.0,0.0004721276345662,291.0443115234375,294.1499938964844,254.3051300048828,253.55880737304688,261.35223388671875,254.4828491210937,290.1612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.68561553955078,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8214416503906,0.0,0.0,9.45171486819163e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.22998046875,0.0,0.0,9.953088738257064e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6129455566406,0.0,0.0,7.351340900640935e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.522216796875,0.0,0.0,9.953130938811228e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.37481689453125,0.0,0.0,0.0004721276345662,291.0443115234375,294.1499938964844,254.3051300048828,253.55880737304688,261.35223388671875,254.4828491210937,290.1612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.68561553955078,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8089294433594,0.0,0.0,9.434379899175838e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2123718261719,0.0,0.0,9.934834815794602e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.60302734375,0.0,0.0,7.337857823586091e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5134582519531,0.0,0.0,9.934876288753004e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3554077148437,0.0,0.0,0.0004712617665063,291.04034423828125,294.1499938964844,254.27456665039065,253.53094482421875,261.2265319824219,254.4368438720703,290.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.65047836303711,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
