time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507120,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8089294433594,0.0,0.0,9.434379899175838e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2123718261719,0.0,0.0,9.934834815794602e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.60302734375,0.0,0.0,7.337857823586091e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5134582519531,0.0,0.0,9.934876288753004e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3554077148437,0.0,0.0,0.0004712617665063,291.04034423828125,294.1499938964844,254.27456665039065,253.53094482421875,261.2265319824219,254.4368438720703,290.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.65047836303711,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7964782714844,0.0,0.0,9.418885019840673e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.19488525390625,0.0,0.0,9.918517753249034e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931396484375,0.0,0.0,7.32580665498972e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5046691894531,0.0,0.0,9.918559226207436e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.33612060546875,0.0,0.0,0.0004704878374468,291.0362548828125,294.1499938964844,254.2530670166016,253.51126098632807,261.10284423828125,254.39700317382807,290.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.613422393798828,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7964782714844,0.0,0.0,9.418885019840673e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.19488525390625,0.0,0.0,9.918517753249034e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931396484375,0.0,0.0,7.32580665498972e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5046691894531,0.0,0.0,9.918559226207436e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.33612060546875,0.0,0.0,0.0004704878374468,291.0362548828125,294.1499938964844,254.2530670166016,253.51126098632807,261.10284423828125,254.39700317382807,290.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.613422393798828,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.790283203125,0.0,0.0,9.411996870767324e-05,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1861877441406,0.0,0.0,9.911264351103456e-05,290.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58819580078125,0.0,0.0,7.320448639802635e-05,290.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5002746582031,0.0,0.0,9.911305096466094e-05,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3265380859375,0.0,0.0,0.000470143801067,291.0341491699219,294.1499938964844,254.2459411621093,253.5046844482422,261.0418395996094,254.3796539306641,290.11688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.199680768759208e-09,0.0010028642136603,-0.0152944410219788,0.0,0.0,0.0,-0.0078862654045224,60.0,-24.59438133239746,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7840576171875,0.0,0.0,9.405595483258368e-05,291.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.177490234375,0.0,0.0,9.904523903969677e-05,290.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5832824707031,0.0,0.0,7.31547042960301e-05,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.49591064453125,0.0,0.0,9.904564649332316e-05,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3169860839844,0.0,0.0,0.0004698240954894,291.03204345703125,294.1499938964844,254.2413482666016,253.5003967285156,260.9812927246094,254.3636779785156,290.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.119901918566484e-09,0.0010021820198744,-0.0150854540988802,0.0,0.0,0.0,-0.0078467149287462,60.0,-24.575138092041016,-0.0,-6.847904643336733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7716979980469,0.0,0.0,9.394730295753106e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1602478027344,0.0,0.0,9.893082460621372e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5733947753906,0.0,0.0,7.307019404834136e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48712158203125,0.0,0.0,9.89312247838825e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2980041503906,0.0,0.0,0.0004692814254667,291.0277404785156,294.1499938964844,254.2400817871093,253.4990081787109,260.8619384765625,254.33712768554688,290.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.535972595214844,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7716979980469,0.0,0.0,9.394730295753106e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1602478027344,0.0,0.0,9.893082460621372e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5733947753906,0.0,0.0,7.307019404834136e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48712158203125,0.0,0.0,9.89312247838825e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2980041503906,0.0,0.0,0.0004692814254667,291.0277404785156,294.1499938964844,254.2400817871093,253.4990081787109,260.8619384765625,254.33712768554688,290.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.535972595214844,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7593688964844,0.0,0.0,9.386413876200096e-05,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1430969238281,0.0,0.0,9.88432511803694e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56353759765625,0.0,0.0,7.300551078515127e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4783020019531,0.0,0.0,9.884364408208056e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2791442871094,0.0,0.0,0.0004688660555984,291.0233459472656,294.1499938964844,254.25,253.5077209472656,260.7449645996094,254.3179931640625,290.0725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818054748715e-09,0.0010001374175772,-0.0144591461867094,0.0,0.0,0.0,-0.007728190626949,60.0,-24.49590110778809,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7593688964844,0.0,0.0,9.386413876200096e-05,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1430969238281,0.0,0.0,9.88432511803694e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56353759765625,0.0,0.0,7.300551078515127e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4783020019531,0.0,0.0,9.884364408208056e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2791442871094,0.0,0.0,0.0004688660555984,291.0233459472656,294.1499938964844,254.25,253.5077209472656,260.7449645996094,254.3179931640625,290.0725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818054748715e-09,0.0010001374175772,-0.0144591461867094,0.0,0.0,0.0,-0.007728190626949,60.0,-24.49590110778809,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470703125,0.0,0.0,9.382006828673184e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1260070800781,0.0,0.0,9.879685239866376e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5536499023437,0.0,0.0,7.297123374883085e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4695129394531,0.0,0.0,9.879723802441732e-05,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2603759765625,0.0,0.0,0.0004686459724325,291.0188293457031,294.1499938964844,254.26608276367188,253.5219573974609,260.6303100585937,254.305908203125,290.0548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825869120457128e-09,0.0009996674489229,-0.0143151981756091,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.45810317993164,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470703125,0.0,0.0,9.382006828673184e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1260070800781,0.0,0.0,9.879685239866376e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5536499023437,0.0,0.0,7.297123374883085e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4695129394531,0.0,0.0,9.879723802441732e-05,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2603759765625,0.0,0.0,0.0004686459724325,291.0188293457031,294.1499938964844,254.26608276367188,253.5219573974609,260.6303100585937,254.305908203125,290.0548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825869120457128e-09,0.0009996674489229,-0.0143151981756091,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.45810317993164,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7347717285156,0.0,0.0,9.382540156366304e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1090393066406,0.0,0.0,9.88024621619843e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5437927246094,0.0,0.0,7.297538104467094e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4606628417969,0.0,0.0,9.880284778773785e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2417297363281,0.0,0.0,0.000468672660645,291.01422119140625,294.1499938964844,254.28282165527344,253.5367431640625,260.5180053710937,254.29977416992188,290.0370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.42964172363281,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7347717285156,0.0,0.0,9.382540156366304e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1090393066406,0.0,0.0,9.88024621619843e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5437927246094,0.0,0.0,7.297538104467094e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4606628417969,0.0,0.0,9.880284778773785e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2417297363281,0.0,0.0,0.000468672660645,291.01422119140625,294.1499938964844,254.28282165527344,253.5367431640625,260.5180053710937,254.29977416992188,290.0370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.42964172363281,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7286376953125,0.0,0.0,9.384561417391524e-05,291.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1005859375,0.0,0.0,9.88237516139634e-05,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5388488769531,0.0,0.0,7.299109711311758e-05,290.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45623779296875,0.0,0.0,9.882412996375932e-05,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2324523925781,0.0,0.0,0.0004687736509367,291.0118713378906,294.1499938964844,254.2914276123047,253.54432678222656,260.4627380371094,254.2986602783203,290.0282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857624607585876e-09,0.0009999386966228,-0.0143983867019414,0.0,0.0,0.0,-0.0077166906557977,60.0,-24.41986083984375,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225341796875,0.0,0.0,9.387507452629508e-05,291.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0921325683594,0.0,0.0,9.885477629723027e-05,290.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.53387451171875,0.0,0.0,7.301401637960225e-05,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4518127441406,0.0,0.0,9.88551546470262e-05,291.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2231750488281,0.0,0.0,0.0004689208581112,291.0094909667969,294.1499938964844,254.30018615722656,253.55203247070312,260.4079895019531,254.298583984375,290.0193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.894310817211591e-09,0.0010002524359151,-0.0144944926723837,0.0,0.0,0.0,-0.0077348770573735,60.0,-24.412612915039062,-0.0,-6.821564824122106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.71026611328125,0.0,0.0,9.396360110258684e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0752868652344,0.0,0.0,9.89479958661832e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.52398681640625,0.0,0.0,7.308286149054766e-05,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44293212890625,0.0,0.0,9.894837421597912e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2046813964844,0.0,0.0,0.0004693631199188,291.0046691894531,294.1499938964844,254.318115234375,253.5677795410156,260.300048828125,254.3011932373047,290.0016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.40551376342773,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.71026611328125,0.0,0.0,9.396360110258684e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0752868652344,0.0,0.0,9.89479958661832e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.52398681640625,0.0,0.0,7.308286149054766e-05,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44293212890625,0.0,0.0,9.894837421597912e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2046813964844,0.0,0.0,0.0004693631199188,291.0046691894531,294.1499938964844,254.318115234375,253.5677795410156,260.300048828125,254.3011932373047,290.0016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.40551376342773,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6980285644531,0.0,0.0,9.408687765244396e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0584716796875,0.0,0.0,9.907782077789308e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5140380859375,0.0,0.0,7.317874405998737e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4339904785156,0.0,0.0,9.90781918517314e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.186279296875,0.0,0.0,0.0004699789569713,290.9997253417969,294.1499938964844,254.33657836914065,253.5839385986328,260.1942443847656,254.30731201171875,289.9839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.408008575439453,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6980285644531,0.0,0.0,9.408687765244396e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0584716796875,0.0,0.0,9.907782077789308e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5140380859375,0.0,0.0,7.317874405998737e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4339904785156,0.0,0.0,9.90781918517314e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.186279296875,0.0,0.0,0.0004699789569713,290.9997253417969,294.1499938964844,254.33657836914065,253.5839385986328,260.1942443847656,254.30731201171875,289.9839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.408008575439453,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6857604980469,0.0,0.0,9.423969459021464e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.041748046875,0.0,0.0,9.923874313244596e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.50408935546875,0.0,0.0,7.329760410357267e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4250183105469,0.0,0.0,9.923911420628428e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1679382324219,0.0,0.0,0.0004707423504441,290.9946594238281,294.1499938964844,254.35552978515625,253.6004943847656,260.09051513671875,254.31643676757807,289.9662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.418426513671875,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6857604980469,0.0,0.0,9.423969459021464e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.041748046875,0.0,0.0,9.923874313244596e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.50408935546875,0.0,0.0,7.329760410357267e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4250183105469,0.0,0.0,9.923911420628428e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1679382324219,0.0,0.0,0.0004707423504441,290.9946594238281,294.1499938964844,254.35552978515625,253.6004943847656,260.09051513671875,254.31643676757807,289.9662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.418426513671875,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6734924316406,0.0,0.0,9.441658767173068e-05,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0250244140625,0.0,0.0,9.942502219928429e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940795898437,0.0,0.0,7.343518518609926e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.416015625,0.0,0.0,9.9425385997165e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.149658203125,0.0,0.0,0.0004716260300483,290.9894714355469,294.1499938964844,254.3749389648437,253.61740112304688,259.9887390136719,254.32818603515625,289.9486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.43546295166016,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6734924316406,0.0,0.0,9.441658767173068e-05,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0250244140625,0.0,0.0,9.942502219928429e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940795898437,0.0,0.0,7.343518518609926e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.416015625,0.0,0.0,9.9425385997165e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.149658203125,0.0,0.0,0.0004716260300483,290.9894714355469,294.1499938964844,254.3749389648437,253.61740112304688,259.9887390136719,254.32818603515625,289.9486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.43546295166016,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6673583984375,0.0,0.0,9.451245568925516e-05,291.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0166931152344,0.0,0.0,9.95259833871387e-05,290.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.48907470703125,0.0,0.0,7.350974919972941e-05,290.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4114990234375,0.0,0.0,9.95263399090618e-05,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1405334472656,0.0,0.0,0.0004721049335785,290.9868469238281,294.1499938964844,254.38479614257807,253.6259765625,259.93865966796875,254.33497619628903,289.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.688244624797335e-09,0.0010070409625768,-0.0165742263197898,0.0,0.0,0.0,-0.0081284632906317,60.0,-24.446102142333984,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6612243652344,0.0,0.0,9.461151057621464e-05,291.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.00836181640625,0.0,0.0,9.963029151549564e-05,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4840393066406,0.0,0.0,7.3586794314906e-05,290.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4069519042969,0.0,0.0,9.963064803741872e-05,291.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1314392089844,0.0,0.0,0.0004725997569039,290.98419189453125,294.1499938964844,254.39474487304688,253.6346130371093,259.8890075683594,254.3422698974609,289.9309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811639252646273e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.45773696899414,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64892578125,0.0,0.0,9.481731103733182e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9917297363281,0.0,0.0,9.984700591303408e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4739990234375,0.0,0.0,7.374685810646042e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3978576660156,0.0,0.0,9.984736243495718e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1132507324219,0.0,0.0,0.0004736277915071,290.9787902832031,294.1499938964844,254.41493225097656,253.6521148681641,259.79107666015625,254.3582305908203,289.91326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068004848065357e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.483301162719727,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64892578125,0.0,0.0,9.481731103733182e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9917297363281,0.0,0.0,9.984700591303408e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4739990234375,0.0,0.0,7.374685810646042e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3978576660156,0.0,0.0,9.984736243495718e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1132507324219,0.0,0.0,0.0004736277915071,290.9787902832031,294.1499938964844,254.41493225097656,253.6521148681641,259.79107666015625,254.3582305908203,289.91326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068004848065357e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.483301162719727,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6366271972656,0.0,0.0,9.502630564384162e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.97509765625,0.0,0.0,0.0001000670890789,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638671875,0.0,0.0,7.39094102755189e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3887023925781,0.0,0.0,0.0001000674383249,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0951232910156,0.0,0.0,0.0004746718041133,290.9732360839844,294.1499938964844,254.43544006347656,253.6698303222656,259.6950988769531,254.3759155273437,289.8955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.51056671142578,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6366271972656,0.0,0.0,9.502630564384162e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.97509765625,0.0,0.0,0.0001000670890789,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638671875,0.0,0.0,7.39094102755189e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3887023925781,0.0,0.0,0.0001000674383249,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0951232910156,0.0,0.0,0.0004746718041133,290.9732360839844,294.1499938964844,254.43544006347656,253.6698303222656,259.6950988769531,254.3759155273437,289.8955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.51056671142578,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6242980957031,0.0,0.0,9.522996697342025e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9585266113281,0.0,0.0,0.0001002815624815,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4537353515625,0.0,0.0,7.406781514873728e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3795166015625,0.0,0.0,0.0001002819117275,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0770263671875,0.0,0.0,0.0004756892158184,290.96759033203125,294.1499938964844,254.4562225341797,253.6877593994141,259.6009826660156,254.39498901367188,289.8779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.53736114501953,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6242980957031,0.0,0.0,9.522996697342025e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9585266113281,0.0,0.0,0.0001002815624815,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4537353515625,0.0,0.0,7.406781514873728e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3795166015625,0.0,0.0,0.0001002819117275,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0770263671875,0.0,0.0,0.0004756892158184,290.96759033203125,294.1499938964844,254.4562225341797,253.6877593994141,259.6009826660156,254.39498901367188,289.8779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.53736114501953,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6119689941406,0.0,0.0,9.54189308686182e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.94195556640625,0.0,0.0,0.0001004805526463,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.44354248046875,0.0,0.0,7.421478221658617e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3702697753906,0.0,0.0,0.0001004808946163,291.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0589599609375,0.0,0.0,0.0004766331694554,290.9618225097656,294.1499938964844,254.47726440429688,253.7058563232422,259.5087280273437,254.41514587402344,289.8603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.56137657165528,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6119689941406,0.0,0.0,9.54189308686182e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.94195556640625,0.0,0.0,0.0001004805526463,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.44354248046875,0.0,0.0,7.421478221658617e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3702697753906,0.0,0.0,0.0001004808946163,291.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0589599609375,0.0,0.0,0.0004766331694554,290.9618225097656,294.1499938964844,254.47726440429688,253.7058563232422,259.5087280273437,254.41514587402344,289.8603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.56137657165528,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.60577392578125,0.0,0.0,9.55047071329318e-05,291.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9336853027344,0.0,0.0,0.0001005708763841,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4384155273437,0.0,0.0,7.428150274790823e-05,290.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3656005859375,0.0,0.0,0.0001005712183541,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0499572753906,0.0,0.0,0.0004770616651512,290.9588928222656,294.1499938964844,254.48785400390625,253.71495056152344,259.4633483886719,254.4255523681641,289.8514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924311873352963e-09,0.0010176106588914,-0.0198117103427648,0.0,0.0,0.0,-0.0087412353605031,60.0,-24.571548461914062,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.599609375,0.0,0.0,9.558358578942716e-05,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9254150390625,0.0,0.0,0.0001006539387162,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4333190917969,0.0,0.0,7.434284634655342e-05,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3609619140625,0.0,0.0,0.0001006542806862,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0409545898437,0.0,0.0,0.0004774557019118,290.9559020996094,294.1499938964844,254.4984893798828,253.7240753173828,259.4183959960937,254.4361114501953,289.8426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690403580665,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.58025550842285,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.58721923828125,0.0,0.0,9.571384725859387e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.908935546875,0.0,0.0,0.0001007911196211,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42303466796875,0.0,0.0,7.444416405633092e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515930175781,0.0,0.0,0.0001007914543151,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0229797363281,0.0,0.0,0.000478106434457,290.9499206542969,294.1499938964844,254.51988220214844,253.74237060546875,259.3298645019531,254.4576110839844,289.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.591676712036133,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.58721923828125,0.0,0.0,9.571384725859387e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.908935546875,0.0,0.0,0.0001007911196211,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42303466796875,0.0,0.0,7.444416405633092e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515930175781,0.0,0.0,0.0001007914543151,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0229797363281,0.0,0.0,0.000478106434457,290.9499206542969,294.1499938964844,254.51988220214844,253.74237060546875,259.3298645019531,254.4576110839844,289.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.591676712036133,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5748596191406,0.0,0.0,9.58000382524915e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8924865722656,0.0,0.0,0.0001008818799164,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4127502441406,0.0,0.0,7.451119745383039e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3422241210937,0.0,0.0,0.0001008822146104,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0050964355469,0.0,0.0,0.0004785369965247,290.9437866210937,294.1499938964844,254.54139709472656,253.7607269287109,259.24322509765625,254.4794158935547,289.807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.592857360839844,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5748596191406,0.0,0.0,9.58000382524915e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8924865722656,0.0,0.0,0.0001008818799164,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4127502441406,0.0,0.0,7.451119745383039e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3422241210937,0.0,0.0,0.0001008822146104,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0050964355469,0.0,0.0,0.0004785369965247,290.9437866210937,294.1499938964844,254.54139709472656,253.7607269287109,259.24322509765625,254.4794158935547,289.807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.592857360839844,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
