time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509460,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5624694824219,0.0,0.0,9.583311475580558e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8760681152344,0.0,0.0,0.0001009167172014,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40240478515625,0.0,0.0,7.453692523995414e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.332763671875,0.0,0.0,0.0001009170446195,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9872436523437,0.0,0.0,0.0004787022771779,290.9375305175781,294.1499938964844,254.56298828125,253.7790985107422,259.1584777832031,254.5013122558593,289.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.58155059814453,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5624694824219,0.0,0.0,9.583311475580558e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8760681152344,0.0,0.0,0.0001009167172014,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40240478515625,0.0,0.0,7.453692523995414e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.332763671875,0.0,0.0,0.0001009170446195,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9872436523437,0.0,0.0,0.0004787022771779,290.9375305175781,294.1499938964844,254.56298828125,253.7790985107422,259.1584777832031,254.5013122558593,289.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.58155059814453,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5500793457031,0.0,0.0,9.580553887644784e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8597106933594,0.0,0.0,0.0001008876788546,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3920593261719,0.0,0.0,7.451547571690753e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.32330322265625,0.0,0.0,0.0001008880062727,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.969482421875,0.0,0.0,0.000478564586956,290.9311828613281,294.1499938964844,254.5846099853516,253.7974548339844,259.0757751464844,254.5231170654297,289.7721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.555160522460938,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5500793457031,0.0,0.0,9.580553887644784e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8597106933594,0.0,0.0,0.0001008876788546,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3920593261719,0.0,0.0,7.451547571690753e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.32330322265625,0.0,0.0,0.0001008880062727,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.969482421875,0.0,0.0,0.000478564586956,290.9311828613281,294.1499938964844,254.5846099853516,253.7974548339844,259.0757751464844,254.5231170654297,289.7721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.555160522460938,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5438842773437,0.0,0.0,9.576605953043328e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8515625,0.0,0.0,0.0001008461040328,290.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3868713378906,0.0,0.0,7.448476389981806e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3185729980469,0.0,0.0,0.0001008464241749,291.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.96063232421875,0.0,0.0,0.0004783674085047,290.927978515625,294.1499938964844,254.59542846679688,253.80661010742188,259.0351867675781,254.533920288086,289.7633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.24973600543899e-09,0.001020394032821,-0.0206639561802148,0.0,0.0,0.0,-0.0089025655761361,60.0,-24.53591537475586,-0.0,-7.099081500427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5377197265625,0.0,0.0,9.571270493324846e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8434143066406,0.0,0.0,0.0001007899190881,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3816833496094,0.0,0.0,7.444326911354437e-05,290.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138122558594,0.0,0.0,0.0001007902392302,291.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9517822265625,0.0,0.0,0.0004781009047292,290.9247436523437,294.1499938964844,254.60623168945312,253.81573486328125,258.9950256347656,254.544662475586,289.7544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198338422924,8.18324252804814e-09,0.0010198255768045,-0.0204898212105035,0.0,0.0,0.0,-0.0088696023449301,60.0,-24.513134002685547,-0.0,-7.091171738693447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5253601074219,0.0,0.0,9.555603901389986e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8271789550781,0.0,0.0,0.0001006249513011,290.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3713073730469,0.0,0.0,7.432141865137964e-05,290.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3042907714844,0.0,0.0,0.0001006252641673,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9342041015625,0.0,0.0,0.0004773184191435,290.9181823730469,294.1499938964844,254.62779235839844,253.8339233398437,258.9161376953125,254.5658569335937,289.7368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012917792275e-09,0.0010181564139202,-0.0199785381555557,0.0,0.0,0.0,-0.0087728202342987,60.0,-24.45524406433105,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5253601074219,0.0,0.0,9.555603901389986e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8271789550781,0.0,0.0,0.0001006249513011,290.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3713073730469,0.0,0.0,7.432141865137964e-05,290.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3042907714844,0.0,0.0,0.0001006252641673,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9342041015625,0.0,0.0,0.0004773184191435,290.9181823730469,294.1499938964844,254.62779235839844,253.8339233398437,258.9161376953125,254.5658569335937,289.7368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012917792275e-09,0.0010181564139202,-0.0199785381555557,0.0,0.0,0.0,-0.0087728202342987,60.0,-24.45524406433105,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5130310058594,0.0,0.0,9.534461423754692e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.81103515625,0.0,0.0,0.0001004023069981,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3609313964844,0.0,0.0,7.415697473334149e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.29473876953125,0.0,0.0,0.0001004026198643,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91668701171875,0.0,0.0,0.0004762623284477,290.9115295410156,294.1499938964844,254.64927673339844,253.8519897460937,258.8392333984375,254.5865478515625,289.71923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724550776799788e-09,0.0010159036610275,-0.0192885361611843,0.0,0.0,0.0,-0.008642210625112,60.0,-24.381601333618164,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5130310058594,0.0,0.0,9.534461423754692e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.81103515625,0.0,0.0,0.0001004023069981,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3609313964844,0.0,0.0,7.415697473334149e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.29473876953125,0.0,0.0,0.0001004026198643,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91668701171875,0.0,0.0,0.0004762623284477,290.9115295410156,294.1499938964844,254.64927673339844,253.8519897460937,258.8392333984375,254.5865478515625,289.71923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724550776799788e-09,0.0010159036610275,-0.0192885361611843,0.0,0.0,0.0,-0.008642210625112,60.0,-24.381601333618164,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5007019042969,0.0,0.0,9.51008332776837e-05,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.79498291015625,0.0,0.0,0.0001001455966616,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3505249023437,0.0,0.0,7.396736327791587e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2851867675781,0.0,0.0,0.0001001459022518,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8992919921875,0.0,0.0,0.0004750446532852,290.9048156738281,294.1499938964844,254.67062377929688,253.869873046875,258.7642517089844,254.6067352294922,289.7015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420775549604741e-09,0.0010133062023669,-0.0184929240494966,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.297033309936523,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5007019042969,0.0,0.0,9.51008332776837e-05,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.79498291015625,0.0,0.0,0.0001001455966616,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3505249023437,0.0,0.0,7.396736327791587e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2851867675781,0.0,0.0,0.0001001459022518,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8992919921875,0.0,0.0,0.0004750446532852,290.9048156738281,294.1499938964844,254.67062377929688,253.869873046875,258.7642517089844,254.6067352294922,289.7015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420775549604741e-09,0.0010133062023669,-0.0184929240494966,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.297033309936523,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4884338378906,0.0,0.0,9.486310591455548e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77899169921875,0.0,0.0,9.989526006393136e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34014892578125,0.0,0.0,7.378246664302424e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2756042480469,0.0,0.0,9.989555837819351e-05,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.88201904296875,0.0,0.0,0.0004738572170026,290.8979797363281,294.1499938964844,254.69178771972656,253.88755798339844,258.6912536621094,254.6264190673828,289.6839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124549838977145e-09,0.0010107731213793,-0.0177170503884553,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.20903968811035,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4884338378906,0.0,0.0,9.486310591455548e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77899169921875,0.0,0.0,9.989526006393136e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34014892578125,0.0,0.0,7.378246664302424e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2756042480469,0.0,0.0,9.989555837819351e-05,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.88201904296875,0.0,0.0,0.0004738572170026,290.8979797363281,294.1499938964844,254.69178771972656,253.88755798339844,258.6912536621094,254.6264190673828,289.6839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124549838977145e-09,0.0010107731213793,-0.0177170503884553,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.20903968811035,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4822998046875,0.0,0.0,9.47553271544166e-05,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.77105712890625,0.0,0.0,9.978176967706533e-05,290.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3349609375,0.0,0.0,7.369864033535123e-05,290.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27081298828125,0.0,0.0,9.97820679913275e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8734130859375,0.0,0.0,0.0004733188834507,290.89453125,294.1499938964844,254.70230102539065,253.89630126953125,258.65545654296875,254.63612365722656,289.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096316691488,6.990252376937178e-09,0.0010096246842294,-0.0173652898520231,0.0,0.0,0.0,-0.0082781873643398,60.0,-24.166475296020508,-0.0,-6.95000110795263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4761962890625,0.0,0.0,9.465661423746496e-05,291.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7631225585937,0.0,0.0,9.967781807063147e-05,290.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3297424316406,0.0,0.0,7.362186443060637e-05,290.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660217285156,0.0,0.0,9.967811638489366e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8648376464844,0.0,0.0,0.0004728258063551,290.8910827636719,294.1499938964844,254.71275329589844,253.9049835205078,258.6200866699219,254.645751953125,289.6663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085796238854,6.867245438968439e-09,0.0010085727553814,-0.0170430950820446,0.0,0.0,0.0,-0.0082172071561217,60.0,-24.125629425048828,-0.0,-6.935525931339728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4639587402344,0.0,0.0,9.449372737435624e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7472839355469,0.0,0.0,9.95062873698771e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3193359375,0.0,0.0,7.349516818067059e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2564392089844,0.0,0.0,9.950658568413928e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8477478027344,0.0,0.0,0.0004720121796708,290.88409423828125,294.1499938964844,254.73345947265625,253.92214965820312,258.55059814453125,254.6648406982422,289.6487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006843522191,6.664260698840962e-09,0.0010068368865177,-0.0165114030241966,0.0,0.0,0.0,-0.0081165777519345,60.0,-24.051382064819336,-0.0,-6.911672301157523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4639587402344,0.0,0.0,9.449372737435624e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7472839355469,0.0,0.0,9.95062873698771e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3193359375,0.0,0.0,7.349516818067059e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2564392089844,0.0,0.0,9.950658568413928e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8477478027344,0.0,0.0,0.0004720121796708,290.88409423828125,294.1499938964844,254.73345947265625,253.92214965820312,258.55059814453125,254.6648406982422,289.6487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006843522191,6.664260698840962e-09,0.0010068368865177,-0.0165114030241966,0.0,0.0,0.0,-0.0081165777519345,60.0,-24.051382064819336,-0.0,-6.911672301157523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45172119140625,0.0,0.0,9.438193956157193e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.73150634765625,0.0,0.0,9.938856965163724e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3089294433594,0.0,0.0,7.34082204871811e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467956542969,0.0,0.0,9.93888606899418e-05,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8307189941406,0.0,0.0,0.0004714538226835,290.87701416015625,294.1499938964844,254.7538604736328,253.93898010253903,258.4828491210937,254.68380737304688,289.6311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056518949568,6.524946805086529e-09,0.0010056453756988,-0.0161464791744947,0.0,0.0,0.0,-0.0080475127324461,60.0,-23.989559173583984,-0.0,-6.895324133893156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45172119140625,0.0,0.0,9.438193956157193e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.73150634765625,0.0,0.0,9.938856965163724e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3089294433594,0.0,0.0,7.34082204871811e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467956542969,0.0,0.0,9.93888606899418e-05,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8307189941406,0.0,0.0,0.0004714538226835,290.87701416015625,294.1499938964844,254.7538604736328,253.93898010253903,258.4828491210937,254.68380737304688,289.6311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056518949568,6.524946805086529e-09,0.0010056453756988,-0.0161464791744947,0.0,0.0,0.0,-0.0080475127324461,60.0,-23.989559173583984,-0.0,-6.895324133893156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43951416015625,0.0,0.0,9.432422666577622e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7158203125,0.0,0.0,9.932780812960118e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2984924316406,0.0,0.0,7.33633351046592e-05,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2371520996094,0.0,0.0,9.932809189194812e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.81378173828125,0.0,0.0,0.0004711656074505,290.86981201171875,294.1499938964844,254.77394104003903,253.9554748535156,258.416748046875,254.70278930664065,289.6136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.4530141230534355e-09,0.0010050302371382,-0.0159580521285533,0.0,0.0,0.0,-0.0080118523910641,60.0,-23.941749572753903,-0.0,-6.886891412705154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43951416015625,0.0,0.0,9.432422666577622e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7158203125,0.0,0.0,9.932780812960118e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2984924316406,0.0,0.0,7.33633351046592e-05,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2371520996094,0.0,0.0,9.932809189194812e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.81378173828125,0.0,0.0,0.0004711656074505,290.86981201171875,294.1499938964844,254.77394104003903,253.9554748535156,258.416748046875,254.70278930664065,289.6136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.4530141230534355e-09,0.0010050302371382,-0.0159580521285533,0.0,0.0,0.0,-0.0080118523910641,60.0,-23.941749572753903,-0.0,-6.886891412705154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4272766113281,0.0,0.0,9.43177510634996e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7001342773437,0.0,0.0,9.932099055731668e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2880249023437,0.0,0.0,7.335830014199018e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274475097656,0.0,0.0,9.932126704370604e-05,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.796875,0.0,0.0,0.0004711333021987,290.862548828125,294.1499938964844,254.7936248779297,253.97157287597656,258.3522644042969,254.72189331054688,289.5960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444912603598141e-09,0.0010049607371911,-0.0159368310123682,0.0,0.0,0.0,-0.0080078355967998,60.0,-23.90738677978516,-0.0,-6.885941417067444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4272766113281,0.0,0.0,9.43177510634996e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7001342773437,0.0,0.0,9.932099055731668e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2880249023437,0.0,0.0,7.335830014199018e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274475097656,0.0,0.0,9.932126704370604e-05,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.796875,0.0,0.0,0.0004711333021987,290.862548828125,294.1499938964844,254.7936248779297,253.97157287597656,258.3522644042969,254.72189331054688,289.5960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444912603598141e-09,0.0010049607371911,-0.0159368310123682,0.0,0.0,0.0,-0.0080078355967998,60.0,-23.90738677978516,-0.0,-6.885941417067444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4211730957031,0.0,0.0,9.43323248066008e-05,291.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6923217773437,0.0,0.0,9.9336335551925e-05,290.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2828063964844,0.0,0.0,7.336963608395308e-05,290.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225952148437,0.0,0.0,9.933661203831434e-05,291.609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7884521484375,0.0,0.0,0.0004712061199825,290.8588562011719,294.1499938964844,254.8033142089844,253.97946166992188,258.32061767578125,254.7314910888672,289.5873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051223216578,6.463050095106837e-09,0.0010051158023998,-0.0159843415021896,0.0,0.0,0.0,-0.0080168265849351,60.0,-23.89509391784668,-0.0,-6.888067360932838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4150695800781,0.0,0.0,9.435508400201796e-05,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6845092773437,0.0,0.0,9.936030255630612e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2775573730469,0.0,0.0,7.338733848882839e-05,290.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177124023437,0.0,0.0,9.936057904269546e-05,291.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.780029296875,0.0,0.0,0.0004713198286481,290.85516357421875,294.1499938964844,254.8128967285156,253.9872436523437,258.28924560546875,254.7411346435547,289.5785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.4913905362118385e-09,0.0010053580626845,-0.0160585790872573,0.0,0.0,0.0,-0.0080308755859732,60.0,-23.885086059570312,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4028015136719,0.0,0.0,9.442528244107962e-05,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6688842773437,0.0,0.0,9.943422628566624e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669982910156,0.0,0.0,7.344193727476522e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079162597656,0.0,0.0,9.943450277205557e-05,291.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7632141113281,0.0,0.0,0.0004716705298051,290.8476867675781,294.1499938964844,254.83169555664065,254.00244140625,258.22760009765625,254.76052856445312,289.5610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.87287330627441,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4028015136719,0.0,0.0,9.442528244107962e-05,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6688842773437,0.0,0.0,9.943422628566624e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669982910156,0.0,0.0,7.344193727476522e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079162597656,0.0,0.0,9.943450277205557e-05,291.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7632141113281,0.0,0.0,0.0004716705298051,290.8476867675781,294.1499938964844,254.83169555664065,254.00244140625,258.22760009765625,254.76052856445312,289.5610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.87287330627441,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3905334472656,0.0,0.0,9.451696678297594e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6532897949219,0.0,0.0,9.953077824320644e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2564392089844,0.0,0.0,7.351324893534184e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,9.953104745363817e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7464599609375,0.0,0.0,0.0004721285658888,290.840087890625,294.1499938964844,254.8500061035156,254.01715087890625,258.1673278808594,254.77999877929688,289.54351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.86809158325196,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3905334472656,0.0,0.0,9.451696678297594e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6532897949219,0.0,0.0,9.953077824320644e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2564392089844,0.0,0.0,7.351324893534184e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,9.953104745363817e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7464599609375,0.0,0.0,0.0004721285658888,290.840087890625,294.1499938964844,254.8500061035156,254.01715087890625,258.1673278808594,254.77999877929688,289.54351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.86809158325196,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37823486328125,0.0,0.0,9.462846355745568e-05,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6376953125,0.0,0.0,9.964819037122652e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2458190917969,0.0,0.0,7.359996379818767e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,9.964845958165824e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7297058105469,0.0,0.0,0.0004726855258923,290.8323974609375,294.1499938964844,254.8680877685547,254.03155517578125,258.1083679199219,254.7995147705078,289.5260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.86857032775879,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37823486328125,0.0,0.0,9.462846355745568e-05,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6376953125,0.0,0.0,9.964819037122652e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2458190917969,0.0,0.0,7.359996379818767e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,9.964845958165824e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7297058105469,0.0,0.0,0.0004726855258923,290.8323974609375,294.1499938964844,254.8680877685547,254.03155517578125,258.1083679199219,254.7995147705078,289.5260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.86857032775879,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3659362792969,0.0,0.0,9.476885315962136e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.62213134765625,0.0,0.0,9.979603055398913e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23516845703125,0.0,0.0,7.370915409410372e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,9.979629248846322e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7129821777344,0.0,0.0,0.0004733868408948,290.8245849609375,294.1499938964844,254.8862762451172,254.0458526611328,258.05078125,254.8191375732422,289.5085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863783463835,60.0,-23.87582015991211,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3659362792969,0.0,0.0,9.476885315962136e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.62213134765625,0.0,0.0,9.979603055398913e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23516845703125,0.0,0.0,7.370915409410372e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,9.979629248846322e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7129821777344,0.0,0.0,0.0004733868408948,290.8245849609375,294.1499938964844,254.8862762451172,254.0458526611328,258.05078125,254.8191375732422,289.5085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863783463835,60.0,-23.87582015991211,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3597412109375,0.0,0.0,9.48504457483068e-05,291.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6143493652344,0.0,0.0,9.9881952337455e-05,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298278808594,0.0,0.0,7.377261499641463e-05,290.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,9.988221427192912e-05,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7046203613281,0.0,0.0,0.0004737944400403,290.8206481933594,294.1499938964844,254.8953857421875,254.052963256836,258.0224914550781,254.8290100097656,289.4998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108428068391959e-09,0.0010106340050697,-0.0176748260855674,0.0,0.0,0.0,-0.0083367666229605,60.0,-23.882104873657227,-0.0,-6.963922061231642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.35357666015625,0.0,0.0,9.493753168499096e-05,291.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6065673828125,0.0,0.0,9.997365123126656e-05,290.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244567871094,0.0,0.0,7.384034688584507e-05,290.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,9.997392044169828e-05,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6962585449219,0.0,0.0,0.0004742294549942,290.8166809082031,294.1499938964844,254.904525756836,254.06005859375,257.9944152832031,254.83892822265625,289.4911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216911956930971e-09,0.001011561602354,-0.0179589707404375,0.0,0.0,0.0,-0.0083905458450317,60.0,-23.889698028564453,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3411865234375,0.0,0.0,9.513344411971048e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59100341796875,0.0,0.0,0.0001001799610094,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21368408203125,0.0,0.0,7.399272726615891e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.0001001802229438,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6795654296875,0.0,0.0,0.0004752081295009,290.80865478515625,294.1499938964844,254.9228363037109,254.0741577148437,257.93927001953125,254.85891723632807,289.47369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136485798284,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.910436630249023,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3411865234375,0.0,0.0,9.513344411971048e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59100341796875,0.0,0.0,0.0001001799610094,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21368408203125,0.0,0.0,7.399272726615891e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.0001001802229438,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6795654296875,0.0,0.0,0.0004752081295009,290.80865478515625,294.1499938964844,254.9228363037109,254.0741577148437,257.93927001953125,254.85891723632807,289.47369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136485798284,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.910436630249023,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287658691406,0.0,0.0,9.535601566312836e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5754089355469,0.0,0.0,0.000100414341432,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,7.416583684971556e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0001004145960905,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6628723144531,0.0,0.0,0.0004763199249282,290.8005065917969,294.1499938964844,254.941162109375,254.088134765625,257.88531494140625,254.879135131836,289.456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.937883377075195,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
