time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511800,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287658691406,0.0,0.0,9.535601566312836e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5754089355469,0.0,0.0,0.000100414341432,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,7.416583684971556e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0001004145960905,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6628723144531,0.0,0.0,0.0004763199249282,290.8005065917969,294.1499938964844,254.941162109375,254.088134765625,257.88531494140625,254.879135131836,289.456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.937883377075195,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3162841796875,0.0,0.0,9.560491889715196e-05,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.559814453125,0.0,0.0,0.0001006764505291,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,7.435942825395614e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,0.0001006767051876,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64617919921875,0.0,0.0,0.000477563298773,290.792236328125,294.1499938964844,254.9595184326172,254.1020050048828,257.8326110839844,254.8995513916016,289.4389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048335331523049e-09,0.0010186708532273,-0.0201365184038877,0.0,0.0,0.0,-0.008802717551589,60.0,-23.972183227539062,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3162841796875,0.0,0.0,9.560491889715196e-05,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.559814453125,0.0,0.0,0.0001006764505291,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,7.435942825395614e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,0.0001006767051876,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64617919921875,0.0,0.0,0.000477563298773,290.792236328125,294.1499938964844,254.9595184326172,254.1020050048828,257.8326110839844,254.8995513916016,289.4389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048335331523049e-09,0.0010186708532273,-0.0201365184038877,0.0,0.0,0.0,-0.008802717551589,60.0,-23.972183227539062,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3037414550781,0.0,0.0,9.587801469024272e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5442199707031,0.0,0.0,0.0001009640400297,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,7.4571835284587e-05,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0001009642874123,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6294860839844,0.0,0.0,0.0004789275117218,290.78387451171875,294.1499938964844,254.9778594970703,254.11573791503903,257.7808837890625,254.9201202392578,289.4215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.012067794799805,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3037414550781,0.0,0.0,9.587801469024272e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5442199707031,0.0,0.0,0.0001009640400297,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,7.4571835284587e-05,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0001009642874123,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6294860839844,0.0,0.0,0.0004789275117218,290.78387451171875,294.1499938964844,254.9778594970703,254.11573791503903,257.7808837890625,254.9201202392578,289.4215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.012067794799805,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2974853515625,0.0,0.0,9.60244215093553e-05,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5364074707031,0.0,0.0,0.0001011182102956,290.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,7.468570402124897e-05,290.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,0.0001011184576782,291.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6211242675781,0.0,0.0,0.0004796588327735,290.7796325683594,294.1499938964844,254.9870147705078,254.12255859375,257.7555236816406,254.9304656982422,289.4128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570961718135095e-09,0.0010231396881863,-0.0215051658451557,0.0,0.0,0.0,-0.009061804972589,60.0,-24.03470993041992,-0.0,-7.137357016517853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911682128906,0.0,0.0,9.617592877475543e-05,291.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5285949707031,0.0,0.0,0.0001012777502182,290.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,7.480353815481067e-05,290.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,0.0001012779976008,291.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6127624511719,0.0,0.0,0.0004804156487807,290.7753601074219,294.1499938964844,254.9961700439453,254.1293487548828,257.7303771972656,254.9408416748047,289.4041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247622849419,8.759710290462408e-09,0.0010247535537928,-0.021999429911375,0.0,0.0,0.0,-0.0091553749516606,60.0,-24.058568954467773,-0.0,-7.159894721553428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2785339355469,0.0,0.0,9.649553248891608e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.512939453125,0.0,0.0,0.0001016143141896,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,7.505212124669924e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,0.0001016145615722,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5960388183594,0.0,0.0,0.0004820121976081,290.7667541503906,294.1499938964844,255.01443481445312,254.1428375244141,257.6809387207031,254.96160888671875,289.38677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.11050796508789,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2785339355469,0.0,0.0,9.649553248891608e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.512939453125,0.0,0.0,0.0001016143141896,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,7.505212124669924e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,0.0001016145615722,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5960388183594,0.0,0.0,0.0004820121976081,290.7667541503906,294.1499938964844,255.01443481445312,254.1428375244141,257.6809387207031,254.96160888671875,289.38677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.11050796508789,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.265869140625,0.0,0.0,9.683557436801492e-05,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4972229003906,0.0,0.0,0.0001019723931676,290.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,7.531660230597481e-05,290.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,0.0001019726405502,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57928466796875,0.0,0.0,0.000483710784465,290.75799560546875,294.1499938964844,255.0326232910156,254.1561737060547,257.6325378417969,254.9823760986328,289.36944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.167783737182617,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.265869140625,0.0,0.0,9.683557436801492e-05,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4972229003906,0.0,0.0,0.0001019723931676,290.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,7.531660230597481e-05,290.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,0.0001019726405502,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57928466796875,0.0,0.0,0.000483710784465,290.75799560546875,294.1499938964844,255.0326232910156,254.1561737060547,257.6325378417969,254.9823760986328,289.36944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.167783737182617,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.25311279296875,0.0,0.0,9.719340596348049e-05,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.48150634765625,0.0,0.0,0.0001023492150125,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,7.559491496067494e-05,290.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,0.0001023494551191,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5625,0.0,0.0,0.000485498283524,290.7491149902344,294.1499938964844,255.0507202148437,254.1693725585937,257.585205078125,255.0030975341797,289.3520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.22970390319824,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.25311279296875,0.0,0.0,9.719340596348049e-05,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.48150634765625,0.0,0.0,0.0001023492150125,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,7.559491496067494e-05,290.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,0.0001023494551191,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5625,0.0,0.0,0.000485498283524,290.7491149902344,294.1499938964844,255.0507202148437,254.1693725585937,257.585205078125,255.0030975341797,289.3520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.22970390319824,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2402648925781,0.0,0.0,9.756679355632514e-05,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4657287597656,0.0,0.0,0.0001027424077619,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,7.588532753288746e-05,290.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751342773437,0.0,0.0,0.0001027426478685,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5456848144531,0.0,0.0,0.0004873634607065,290.7400817871094,294.1499938964844,255.06871032714844,254.1824188232422,257.5390014648437,255.023666381836,289.3347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492540170048414e-08,0.0010395704302936,-0.026536289602518,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.295875549316406,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2402648925781,0.0,0.0,9.756679355632514e-05,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4657287597656,0.0,0.0,0.0001027424077619,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,7.588532753288746e-05,290.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751342773437,0.0,0.0,0.0001027426478685,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5456848144531,0.0,0.0,0.0004873634607065,290.7400817871094,294.1499938964844,255.06871032714844,254.1824188232422,257.5390014648437,255.023666381836,289.3347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492540170048414e-08,0.0010395704302936,-0.026536289602518,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.295875549316406,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2338256835937,0.0,0.0,9.775764920050278e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4578552246094,0.0,0.0,0.0001029433842631,290.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,7.603376434417441e-05,290.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697631835937,0.0,0.0,0.0001029436243698,291.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5372619628906,0.0,0.0,0.0004883168148808,290.73553466796875,294.1499938964844,255.07765197753903,254.1888885498047,257.5162048339844,255.0338897705078,289.3260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730314414786337e-08,0.001041603507474,-0.0271587073802948,0.0,0.0,0.0,-0.0101322857663035,60.0,-24.33003234863281,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273864746094,0.0,0.0,9.79516771622002e-05,291.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.449951171875,0.0,0.0,0.0001031477077049,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,7.61846749810502e-05,290.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643920898437,0.0,0.0,0.0001031479478115,291.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5288391113281,0.0,0.0,0.0004892860306426,290.73095703125,294.1499938964844,255.0865631103516,254.19532775878903,257.49371337890625,255.04405212402344,289.3174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972053487989797e-08,0.0010436705779284,-0.02779146656394,0.0,0.0,0.0,-0.0102521255612373,60.0,-24.36507225036621,-0.0,-7.426711334801439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21441650390625,0.0,0.0,9.8345844889991e-05,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.43408203125,0.0,0.0,0.0001035627865348,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,7.649125473108143e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05352783203125,0.0,0.0,0.0001035630266414,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.511962890625,0.0,0.0,0.0004912550211884,290.7216796875,294.1499938964844,255.1042633056641,254.20806884765625,257.44940185546875,255.0642242431641,289.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.43684768676757,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21441650390625,0.0,0.0,9.8345844889991e-05,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.43408203125,0.0,0.0,0.0001035627865348,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,7.649125473108143e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05352783203125,0.0,0.0,0.0001035630266414,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.511962890625,0.0,0.0,0.0004912550211884,290.7216796875,294.1499938964844,255.1042633056641,254.20806884765625,257.44940185546875,255.0642242431641,289.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.43684768676757,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,9.87463936326094e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4181823730469,0.0,0.0,0.0001039845810737,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907592773437,0.0,0.0,7.680278940824792e-05,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,0.0001039848139043,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4950561523437,0.0,0.0,0.0004932558513246,290.7122802734375,294.1499938964844,255.12179565429688,254.2206420898437,257.4060363769531,255.0841064453125,289.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.51059341430664,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,9.87463936326094e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4181823730469,0.0,0.0,0.0001039845810737,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907592773437,0.0,0.0,7.680278940824792e-05,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,0.0001039848139043,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4950561523437,0.0,0.0,0.0004932558513246,290.7122802734375,294.1499938964844,255.12179565429688,254.2206420898437,257.4060363769531,255.0841064453125,289.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.51059341430664,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,9.915015834849328e-05,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022521972656,0.0,0.0,0.0001044097734848,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,7.71168342907913e-05,290.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,0.0001044100063154,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781188964844,0.0,0.0,0.0004952728049829,290.7027587890625,294.1499938964844,255.13912963867188,254.23306274414065,257.36358642578125,255.1036834716797,289.2653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.58548355102539,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,9.915015834849328e-05,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022521972656,0.0,0.0,0.0001044097734848,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,7.71168342907913e-05,290.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,0.0001044100063154,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781188964844,0.0,0.0,0.0004952728049829,290.7027587890625,294.1499938964844,255.13912963867188,254.23306274414065,257.36358642578125,255.1036834716797,289.2653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.58548355102539,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,9.947353828465566e-05,291.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38946533203125,0.0,0.0,0.000104750302853,290.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,7.736834231764078e-05,290.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,0.0001047505356837,291.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.46453857421875,0.0,0.0,0.0004968881257809,290.6950378417969,294.1499938964844,255.15284729003903,254.2428741455078,257.330322265625,255.1190795898437,289.25146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.645751953125,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,9.95542577584274e-05,291.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3862609863281,0.0,0.0,0.0001048353078658,290.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673522949219,0.0,0.0,7.743112655589357e-05,290.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204772949219,0.0,0.0,0.0001048355406965,291.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46112060546875,0.0,0.0,0.0004972913302481,290.6930847167969,294.1499938964844,255.15625,254.2453155517578,257.3221130371094,255.1228942871093,289.2479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.660818099975582,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,9.97555471258238e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3782653808594,0.0,0.0,0.000105047271063,290.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,7.758768333587795e-05,290.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.014892578125,0.0,0.0,0.0001050475038937,291.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45263671875,0.0,0.0,0.0004982968093827,290.6882019042969,294.1499938964844,255.1647186279297,254.2513732910156,257.3017578125,255.13235473632807,289.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-24.69841384887696,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,9.995599975809456e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3702392578125,0.0,0.0,0.0001052583611453,290.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555419921875,0.0,0.0,7.774359255563468e-05,290.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00927734375,0.0,0.0,0.0001052585867,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.444091796875,0.0,0.0,0.0004992981557734,290.68328857421875,294.1499938964844,255.1731414794922,254.25738525390625,257.2816162109375,255.14170837402344,289.2306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.7358627319336,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0001003530778689,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3541564941406,0.0,0.0,0.0001056765031535,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436096191406,0.0,0.0,7.805243512848392e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979553222656,0.0,0.0,0.0001056767359841,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4270324707031,0.0,0.0,0.0005012816982343,290.67333984375,294.1499938964844,255.1897735595703,254.269287109375,257.2420349121094,255.16015625,289.2132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.810062408447266,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0001003530778689,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3541564941406,0.0,0.0,0.0001056765031535,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436096191406,0.0,0.0,7.805243512848392e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979553222656,0.0,0.0,0.0001056767359841,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4270324707031,0.0,0.0,0.0005012816982343,290.67333984375,294.1499938964844,255.1897735595703,254.269287109375,257.2420349121094,255.16015625,289.2132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.810062408447266,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,0.000100743236544,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3380126953125,0.0,0.0,0.000106087361928,290.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,7.835589349269867e-05,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.986572265625,0.0,0.0,0.0001060875874827,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4099426269531,0.0,0.0,0.0005032306653447,290.66326904296875,294.1499938964844,255.2061309814453,254.281005859375,257.203369140625,255.17819213867188,289.19580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.88280487060547,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,0.000100743236544,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3380126953125,0.0,0.0,0.000106087361928,290.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,7.835589349269867e-05,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.986572265625,0.0,0.0,0.0001060875874827,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4099426269531,0.0,0.0,0.0005032306653447,290.66326904296875,294.1499938964844,255.2061309814453,254.281005859375,257.203369140625,255.17819213867188,289.19580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.88280487060547,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,0.0001011245185509,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32183837890625,0.0,0.0,0.000106488878373,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,7.865244697313756e-05,290.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750671386719,0.0,0.0,0.0001064890966517,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3927917480469,0.0,0.0,0.0005051352782174,290.6530456542969,294.1499938964844,255.22218322753903,254.29254150390625,257.1656188964844,255.19580078125,289.1783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774864349514,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-24.953617095947266,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,0.0001011245185509,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32183837890625,0.0,0.0,0.000106488878373,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,7.865244697313756e-05,290.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750671386719,0.0,0.0,0.0001064890966517,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3927917480469,0.0,0.0,0.0005051352782174,290.6530456542969,294.1499938964844,255.22218322753903,254.29254150390625,257.1656188964844,255.19580078125,289.1783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774864349514,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-24.953617095947266,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,0.0001014957233564,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3056030273437,0.0,0.0,0.0001068797719199,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0073547363281,0.0,0.0,7.894115697126836e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635009765625,0.0,0.0,0.0001068799901986,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3756408691406,0.0,0.0,0.0005069894832558,290.6427001953125,294.1499938964844,255.2379302978516,254.3038787841797,257.12872314453125,255.2130126953125,289.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.022232055664062,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,0.0001014957233564,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3056030273437,0.0,0.0,0.0001068797719199,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0073547363281,0.0,0.0,7.894115697126836e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635009765625,0.0,0.0,0.0001068799901986,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3756408691406,0.0,0.0,0.0005069894832558,290.6427001953125,294.1499938964844,255.2379302978516,254.3038787841797,257.12872314453125,255.2130126953125,289.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.022232055664062,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,0.0001016766400425,291.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2974853515625,0.0,0.0,0.000107070285594,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.001220703125,0.0,0.0,7.908187399152666e-05,290.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576721191406,0.0,0.0,0.0001070705038728,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3670349121094,0.0,0.0,0.0005078932736068,290.6374816894531,294.1499938964844,255.24566650390625,254.3094787597656,257.11065673828125,255.221435546875,289.1521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321764707565,0.0,0.0,0.0,-0.0125528452917933,60.0,-25.05543327331543,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,0.0001018552429741,291.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2893371582031,0.0,0.0,0.0001072583690984,290.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950866699219,0.0,0.0,7.922078657429665e-05,290.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95184326171875,0.0,0.0,0.0001072585801011,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3584289550781,0.0,0.0,0.0005087854224257,290.6322326660156,294.1499938964844,255.2533264160156,254.3150329589844,257.0927429199219,255.22976684570312,289.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852718260139,1.5835553313081622e-08,0.0010852559935301,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-25.088111877441406,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,0.0001022025680867,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2730407714844,0.0,0.0,0.0001076241169357,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827575683594,0.0,0.0,7.949092832859606e-05,290.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400634765625,0.0,0.0,0.0001076243352144,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3411560058594,0.0,0.0,0.0005105204181745,290.62164306640625,294.1499938964844,255.2683868408203,254.32598876953125,257.0575866699219,255.24609375,289.1259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.15120506286621,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,0.0001022025680867,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2730407714844,0.0,0.0,0.0001076241169357,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827575683594,0.0,0.0,7.949092832859606e-05,290.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400634765625,0.0,0.0,0.0001076243352144,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3411560058594,0.0,0.0,0.0005105204181745,290.62164306640625,294.1499938964844,255.2683868408203,254.32598876953125,257.0575866699219,255.24609375,289.1259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.15120506286621,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
