time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514140,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,0.0001025364545057,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2566833496094,0.0,0.0,0.0001079757130355,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,7.975061453180388e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92822265625,0.0,0.0,0.0001079759240383,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3238830566406,0.0,0.0,0.0005121882422827,290.61090087890625,294.1499938964844,255.2830505371093,254.3367614746093,257.0233459472656,255.26193237304688,289.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.211095809936523,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,0.0001025364545057,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2566833496094,0.0,0.0,0.0001079757130355,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,7.975061453180388e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92822265625,0.0,0.0,0.0001079759240383,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3238830566406,0.0,0.0,0.0005121882422827,290.61090087890625,294.1499938964844,255.2830505371093,254.3367614746093,257.0233459472656,255.26193237304688,289.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.211095809936523,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,0.0001028580372803,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.24029541015625,0.0,0.0,0.0001083143579307,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,8.000073285074905e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,0.0001083145689335,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065795898437,0.0,0.0,0.0005137946573086,290.6000671386719,294.1499938964844,255.2973175048828,254.34732055664065,256.9898376464844,255.27737426757807,289.0908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.26827621459961,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,0.0001028580372803,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.24029541015625,0.0,0.0,0.0001083143579307,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,8.000073285074905e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,0.0001083145689335,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065795898437,0.0,0.0,0.0005137946573086,290.6000671386719,294.1499938964844,255.2973175048828,254.34732055664065,256.9898376464844,255.27737426757807,289.0908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.26827621459961,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.0,0.0,0.0001031658612191,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2238464355469,0.0,0.0,0.0001086385163944,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452209472656,0.0,0.0,8.024015551200137e-05,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042663574219,0.0,0.0,0.0001086387201212,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28924560546875,0.0,0.0,0.0005153323290869,290.5890808105469,294.1499938964844,255.3111724853516,254.357666015625,256.9572448730469,255.29226684570312,289.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468497759409732e-08,0.0010992181487381,-0.0447815023362636,0.0,0.0,0.0,-0.0134726772084832,60.0,-25.321964263916016,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.0,0.0,0.0001031658612191,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2238464355469,0.0,0.0,0.0001086385163944,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452209472656,0.0,0.0,8.024015551200137e-05,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042663574219,0.0,0.0,0.0001086387201212,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28924560546875,0.0,0.0,0.0005153323290869,290.5890808105469,294.1499938964844,255.3111724853516,254.357666015625,256.9572448730469,255.29226684570312,289.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468497759409732e-08,0.0010992181487381,-0.0447815023362636,0.0,0.0,0.0,-0.0134726772084832,60.0,-25.321964263916016,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03240966796875,0.0,0.0,0.0001033154258038,290.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156066894531,0.0,0.0,0.0001087960117729,290.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389038085937,0.0,0.0,8.035647624637932e-05,289.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982238769531,0.0,0.0,0.0001087962227757,291.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.28057861328125,0.0,0.0,0.0005160794244147,290.5835266113281,294.1499938964844,255.31793212890625,254.36276245117188,256.94122314453125,255.299545288086,289.064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654844697290173e-08,0.0011008115252479,-0.0452683568000793,0.0,0.0,0.0,-0.0135650569573044,60.0,-25.34779930114746,-0.0,-8.26228401251683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254211425781,0.0,0.0,0.0001034614251693,290.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073669433594,0.0,0.0,0.0001089497600332,290.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325561523437,0.0,0.0,8.047003211686388e-05,289.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89215087890625,0.0,0.0,0.00010894996376,291.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2718811035156,0.0,0.0,0.000516808766406,290.5779724121094,294.1499938964844,255.3245849609375,254.3678131103516,256.9254150390625,255.30670166015625,289.0556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836748966715277e-08,0.0011023668339475,-0.0457435771822929,0.0,0.0,0.0,-0.0136552341282367,60.0,-25.37283134460449,-0.0,-8.2856502103823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01141357421875,0.0,0.0,0.0001037447073031,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,0.0001092480670195,290.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198303222656,0.0,0.0,8.069036266533658e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,0.0001092482707463,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2544860839844,0.0,0.0,0.0005182238528504,290.5667419433594,294.1499938964844,255.3375244140625,254.37774658203125,256.89434814453125,255.32066345214844,289.0379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054028291255,1.818969863620623e-08,0.0011053845519199,-0.0466655567288398,0.0,0.0,0.0,-0.0138302044942975,60.0,-25.42100143432617,-0.0,-8.33108089182133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01141357421875,0.0,0.0,0.0001037447073031,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,0.0001092480670195,290.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198303222656,0.0,0.0,8.069036266533658e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,0.0001092482707463,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2544860839844,0.0,0.0,0.0005182238528504,290.5667419433594,294.1499938964844,255.3375244140625,254.37774658203125,256.89434814453125,255.32066345214844,289.0379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054028291255,1.818969863620623e-08,0.0011053845519199,-0.0466655567288398,0.0,0.0,0.0,-0.0138302044942975,60.0,-25.42100143432617,-0.0,-8.33108089182133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,0.0001040172501234,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,0.0001095350671675,290.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9070129394531,0.0,0.0,8.09023404144682e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677062988281,0.0,0.0,0.0001095352636184,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2370910644531,0.0,0.0,0.0005195852718316,290.555419921875,294.1499938964844,255.3500061035156,254.3874664306641,256.8640441894531,255.3340606689453,289.0202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.8529268785982825e-08,0.0011082879500463,-0.0475524812936782,0.0,0.0,0.0,-0.0139985429123044,60.0,-25.466398239135746,-0.0,-8.374906457220278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,0.0001040172501234,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,0.0001095350671675,290.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9070129394531,0.0,0.0,8.09023404144682e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677062988281,0.0,0.0,0.0001095352636184,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2370910644531,0.0,0.0,0.0005195852718316,290.555419921875,294.1499938964844,255.3500061035156,254.3874664306641,256.8640441894531,255.3340606689453,289.0202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.8529268785982825e-08,0.0011082879500463,-0.0475524812936782,0.0,0.0,0.0,-0.0139985429123044,60.0,-25.466398239135746,-0.0,-8.374906457220278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98321533203125,0.0,0.0,0.0001042790390783,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,0.0001098107459256,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941345214844,0.0,0.0,8.110595081234351e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553466796875,0.0,0.0,0.0001098109423764,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196655273437,0.0,0.0,0.0005208929651416,290.5439453125,294.1499938964844,255.35812377929688,254.3935089111328,256.8345031738281,255.3456573486328,289.0025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110956547781,1.8855445205190332e-08,0.001111076795496,-0.0484043173491954,0.0,0.0,0.0,-0.0141602419316768,60.0,-25.51067924499512,-0.0,-8.417111985181691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98321533203125,0.0,0.0,0.0001042790390783,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,0.0001098107459256,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941345214844,0.0,0.0,8.110595081234351e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553466796875,0.0,0.0,0.0001098109423764,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196655273437,0.0,0.0,0.0005208929651416,290.5439453125,294.1499938964844,255.35812377929688,254.3935089111328,256.8345031738281,255.3456573486328,289.0025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110956547781,1.8855445205190332e-08,0.001111076795496,-0.0484043173491954,0.0,0.0,0.0,-0.0141602419316768,60.0,-25.51067924499512,-0.0,-8.417111985181691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690246582031,0.0,0.0,0.000104530925455,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,0.0001100759909604,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,8.130186324706301e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429260253906,0.0,0.0,0.0001100761874113,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,0.0005221512401476,290.5323791503906,294.1499938964844,255.35836791992188,254.39273071289065,256.8055114746094,255.3526153564453,288.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137792607769,1.9169275944364017e-08,0.0011137601686641,-0.0492238104343414,0.0,0.0,0.0,-0.0143158193677663,60.0,-25.5570125579834,-0.0,-8.457819689056124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690246582031,0.0,0.0,0.000104530925455,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,0.0001100759909604,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,8.130186324706301e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429260253906,0.0,0.0,0.0001100761874113,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,0.0005221512401476,290.5323791503906,294.1499938964844,255.35836791992188,254.39273071289065,256.8055114746094,255.3526153564453,288.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137792607769,1.9169275944364017e-08,0.0011137601686641,-0.0492238104343414,0.0,0.0,0.0,-0.0143158193677663,60.0,-25.5570125579834,-0.0,-8.457819689056124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0001046532706823,290.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,0.0001102048336178,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,8.139702549669892e-05,289.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.836669921875,0.0,0.0,0.0001102050300687,291.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,0.0005227624205872,290.52655029296875,294.1499938964844,255.355697631836,254.38992309570312,256.79119873046875,255.3536529541016,288.9759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150827631354,1.9321715782893992e-08,0.001115063438192,-0.0496218353509902,0.0,0.0,0.0,-0.0143913896754384,60.0,-25.58139419555664,-0.0,-8.47762890998638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95477294921875,0.0,0.0,0.0001047735131578,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,0.0001103314498323,290.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681030273437,0.0,0.0,8.149054337991402e-05,289.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304138183594,0.0,0.0,0.0001103316462831,291.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,0.0005233630654402,290.52069091796875,294.1499938964844,255.35125732421875,254.3855743408203,256.7769470214844,255.3530731201172,288.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163639137521,1.9471528389658488e-08,0.001116344355978,-0.0500129833817482,0.0,0.0,0.0,-0.0144656579941511,60.0,-25.606521606445312,-0.0,-8.497118386685545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404602050781,0.0,0.0,0.0001050075588864,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078491210937,0.0,0.0,0.0001105779156205,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8550109863281,0.0,0.0,8.167258056346327e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8178405761719,0.0,0.0,0.0001105781047954,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,0.0005245321663096,290.5088806152344,294.1499938964844,255.3373107910156,254.3724670410156,256.7486572265625,255.3469696044922,288.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188574135303,1.97631333520576e-08,0.0011188376229256,-0.0507742650806903,0.0,0.0,0.0,-0.0146102178841829,60.0,-25.659040451049805,-0.0,-8.53511892273673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404602050781,0.0,0.0,0.0001050075588864,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078491210937,0.0,0.0,0.0001105779156205,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8550109863281,0.0,0.0,8.167258056346327e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8178405761719,0.0,0.0,0.0001105781047954,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,0.0005245321663096,290.5088806152344,294.1499938964844,255.3373107910156,254.3724670410156,256.7486572265625,255.3469696044922,288.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188574135303,1.97631333520576e-08,0.0011188376229256,-0.0507742650806903,0.0,0.0,0.0,-0.0146102178841829,60.0,-25.659040451049805,-0.0,-8.53511892273673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92608642578125,0.0,0.0,0.000105233521026,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,0.0001108158685383,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8418273925781,0.0,0.0,8.184833131963387e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.80517578125,0.0,0.0,0.0001108160577132,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.00052566092927,290.4969787597656,294.1499938964844,255.3170166015625,254.35386657714844,256.7204895019531,255.33399963378903,288.9313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212648823857,2.0044675252961497e-08,0.0011212448589503,-0.0515091940760612,0.0,0.0,0.0,-0.0147497886791825,60.0,-25.714576721191406,-0.0,-8.571888798769579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92608642578125,0.0,0.0,0.000105233521026,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,0.0001108158685383,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8418273925781,0.0,0.0,8.184833131963387e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.80517578125,0.0,0.0,0.0001108160577132,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.00052566092927,290.4969787597656,294.1499938964844,255.3170166015625,254.35386657714844,256.7204895019531,255.33399963378903,288.9313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212648823857,2.0044675252961497e-08,0.0011212448589503,-0.0515091940760612,0.0,0.0,0.0,-0.0147497886791825,60.0,-25.714576721191406,-0.0,-8.571888798769579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9116516113281,0.0,0.0,0.0001054519379977,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,0.0001110458688344,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285827636719,0.0,0.0,8.201820310205221e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7924194335937,0.0,0.0,0.0001110460580093,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,0.0005267519736662,290.4849548339844,294.1499938964844,255.29090881347656,254.3302154541016,256.6923828125,255.3145904541016,288.9134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235917918384,2.0316806015330258e-08,0.0011235715355724,-0.0522194765508174,0.0,0.0,0.0,-0.0148846944794058,60.0,-25.7728328704834,-0.0,-8.607504042856817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9116516113281,0.0,0.0,0.0001054519379977,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,0.0001110458688344,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285827636719,0.0,0.0,8.201820310205221e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7924194335937,0.0,0.0,0.0001110460580093,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,0.0005267519736662,290.4849548339844,294.1499938964844,255.29090881347656,254.3302154541016,256.6923828125,255.3145904541016,288.9134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235917918384,2.0316806015330258e-08,0.0011235715355724,-0.0522194765508174,0.0,0.0,0.0,-0.0148846944794058,60.0,-25.7728328704834,-0.0,-8.607504042856817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971862792969,0.0,0.0,0.0001056629917002,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,0.0001112681275117,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81524658203125,0.0,0.0,8.218236325774342e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77960205078125,0.0,0.0,0.0001112683094106,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,0.0005278062890283,290.4728088378906,294.1499938964844,255.259506225586,254.3019561767578,256.6641540527344,255.2891082763672,288.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258404701948,2.0579770776407723e-08,0.0011258198646828,-0.0529057644307613,0.0,0.0,0.0,-0.0150150563567876,60.0,-25.833574295043945,-0.0,-8.641989523994199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971862792969,0.0,0.0,0.0001056629917002,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,0.0001112681275117,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81524658203125,0.0,0.0,8.218236325774342e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77960205078125,0.0,0.0,0.0001112683094106,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,0.0005278062890283,290.4728088378906,294.1499938964844,255.259506225586,254.3019561767578,256.6641540527344,255.2891082763672,288.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258404701948,2.0579770776407723e-08,0.0011258198646828,-0.0529057644307613,0.0,0.0,0.0,-0.0150150563567876,60.0,-25.833574295043945,-0.0,-8.641989523994199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,0.0001057658737408,290.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,0.0001113764592446,290.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085632324219,0.0,0.0,8.22623769636266e-05,289.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7731628417969,0.0,0.0,0.0001113766484195,291.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,0.0005283202044665,290.4667053222656,294.1499938964844,255.2419586181641,254.2862243652344,256.64996337890625,255.2742462158203,288.8865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707949133225163e-08,0.0011269157985225,-0.0532402582466602,0.0,0.0,0.0,-0.0150785986334085,60.0,-25.864776611328125,-0.0,-8.658824413032563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826599121094,0.0,0.0,0.0001058669367921,290.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,0.0001114828846766,290.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8018798828125,0.0,0.0,8.234097913373262e-05,289.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667236328125,0.0,0.0,0.0001114830665756,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,0.0005288250395096,290.4605712890625,294.1499938964844,255.22329711914065,254.2695159912109,256.6357421875,255.25808715820312,288.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280132457613,2.0833867964142892e-08,0.0011279924074187,-0.0535688400268554,0.0,0.0,0.0,-0.0151410214602947,60.0,-25.896461486816406,-0.0,-8.675377927147566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680725097656,0.0,0.0,0.000106063678686,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,0.0001116900675697,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884216308594,0.0,0.0,8.249400707427412e-05,289.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7537536621094,0.0,0.0,0.0001116902494686,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,0.0005298078758642,290.4482421875,294.1499938964844,255.18280029296875,254.2333374023437,256.6070861816406,255.2223052978516,288.859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301093036308,2.107900165526644e-08,0.0011300882324576,-0.0542084574699401,0.0,0.0,0.0,-0.0152625441551208,60.0,-25.9610538482666,-0.0,-8.707649357120317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680725097656,0.0,0.0,0.000106063678686,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,0.0001116900675697,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884216308594,0.0,0.0,8.249400707427412e-05,289.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7537536621094,0.0,0.0,0.0001116902494686,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,0.0005298078758642,290.4482421875,294.1499938964844,255.18280029296875,254.2333374023437,256.6070861816406,255.2223052978516,288.859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301093036308,2.107900165526644e-08,0.0011300882324576,-0.0542084574699401,0.0,0.0,0.0,-0.0152625441551208,60.0,-25.9610538482666,-0.0,-8.707649357120317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534240722656,0.0,0.0,0.0001062528099282,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,0.0001118892323574,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77490234375,0.0,0.0,8.264110510936007e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.74072265625,0.0,0.0,0.0001118894142564,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,0.0005307526444084,290.435791015625,294.1499938964844,255.13853454589844,254.19387817382807,256.5780639648437,255.1819000244141,288.8415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132124220021,2.13146407190834e-08,0.0011321029160171,-0.0548232421278953,0.0,0.0,0.0,-0.0153793599456548,60.0,-26.027061462402344,-0.0,-8.738727785839728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534240722656,0.0,0.0,0.0001062528099282,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,0.0001118892323574,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77490234375,0.0,0.0,8.264110510936007e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.74072265625,0.0,0.0,0.0001118894142564,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,0.0005307526444084,290.435791015625,294.1499938964844,255.13853454589844,254.19387817382807,256.5780639648437,255.1819000244141,288.8415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132124220021,2.13146407190834e-08,0.0011321029160171,-0.0548232421278953,0.0,0.0,0.0,-0.0153793599456548,60.0,-26.027061462402344,-0.0,-8.738727785839728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387451171875,0.0,0.0,0.000106433952169,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9904479980469,0.0,0.0,0.0001120799861382,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613220214844,0.0,0.0,8.278199675260112e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276306152344,0.0,0.0,0.0001120801607612,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04425048828125,0.0,0.0,0.0005316574824973,290.4232177734375,294.1499938964844,255.0910186767578,254.15155029296875,256.5486755371094,255.1377868652344,288.8235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340541532263,2.15403357373134e-08,0.0011340326163917,-0.0554120205342769,0.0,0.0,0.0,-0.0154912443831563,60.0,-26.09389877319336,-0.0,-8.768545711745902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387451171875,0.0,0.0,0.000106433952169,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9904479980469,0.0,0.0,0.0001120799861382,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613220214844,0.0,0.0,8.278199675260112e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276306152344,0.0,0.0,0.0001120801607612,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04425048828125,0.0,0.0,0.0005316574824973,290.4232177734375,294.1499938964844,255.0910186767578,254.15155029296875,256.5486755371094,255.1377868652344,288.8235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340541532263,2.15403357373134e-08,0.0011340326163917,-0.0554120205342769,0.0,0.0,0.0,-0.0154912443831563,60.0,-26.09389877319336,-0.0,-8.768545711745902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240051269531,0.0,0.0,0.0001066062031895,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735717773437,0.0,0.0,0.0001122613757615,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476501464844,0.0,0.0,8.291596896015108e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144470214844,0.0,0.0,0.0001122615503845,291.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.026611328125,0.0,0.0,0.0005325179663486,290.4105834960937,294.1499938964844,255.04074096679688,254.10682678222656,256.5188293457031,255.0902709960937,288.805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358892079442,2.17549445125087e-08,0.001135867438279,-0.0559718310832977,0.0,0.0,0.0,-0.01559763494879,60.0,-26.16107749938965,-0.0,-8.796946104894232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240051269531,0.0,0.0,0.0001066062031895,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735717773437,0.0,0.0,0.0001122613757615,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476501464844,0.0,0.0,8.291596896015108e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144470214844,0.0,0.0,0.0001122615503845,291.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.026611328125,0.0,0.0,0.0005325179663486,290.4105834960937,294.1499938964844,255.04074096679688,254.10682678222656,256.5188293457031,255.0902709960937,288.805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358892079442,2.17549445125087e-08,0.001135867438279,-0.0559718310832977,0.0,0.0,0.0,-0.01559763494879,60.0,-26.16107749938965,-0.0,-8.796946104894232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166198730469,0.0,0.0,0.0001066887707565,290.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96514892578125,0.0,0.0,0.000112348323455,290.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408142089844,0.0,0.0,8.298018656205386e-05,289.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70782470703125,0.0,0.0,0.0001123484908021,291.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177917480469,0.0,0.0,0.0005329303676262,290.4042053222656,294.1499938964844,255.0147399902344,254.0836944580078,256.50372314453125,255.06539916992188,288.7963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367688421159,2.1857815113435208e-08,0.0011367469560354,-0.056240152567625,0.0,0.0,0.0,-0.0156486313790082,60.0,-26.19460868835449,-0.0,-8.810575735651582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092041015625,0.0,0.0,0.0001067686534952,290.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.000112432448077,290.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.73394775390625,0.0,0.0,8.304231596412137e-05,289.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012023925781,0.0,0.0,0.000112432615424,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,0.0005333294393494,290.3978271484375,294.1499938964844,254.9882354736328,254.06011962890625,256.48846435546875,255.03990173339844,288.7872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376199545338,2.1957349716217332e-08,0.001137597952038,-0.0564997568726539,0.0,0.0,0.0,-0.0156979747116565,60.0,-26.22797966003418,-0.0,-8.82377335642559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943725585937,0.0,0.0,0.0001069198187906,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93975830078125,0.0,0.0,0.0001125916314776,290.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201843261719,0.0,0.0,8.315988816320896e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878967285156,0.0,0.0,0.0001125917988247,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913024902344,0.0,0.0,0.0005340845673345,290.3849792480469,294.1499938964844,254.9340057373047,254.0118865966797,256.4576416015625,254.9873962402344,288.7690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139230444096,2.214568795011473e-08,0.0011392083251848,-0.0569909550249576,0.0,0.0,0.0,-0.0157913416624069,60.0,-26.29397201538086,-0.0,-8.848773092040575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
