time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516480,290.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943725585937,0.0,0.0,0.0001069198187906,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93975830078125,0.0,0.0,0.0001125916314776,290.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201843261719,0.0,0.0,8.315988816320896e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878967285156,0.0,0.0,0.0001125917988247,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913024902344,0.0,0.0,0.0005340845673345,290.3849792480469,294.1499938964844,254.9340057373047,254.0118865966797,256.4576416015625,254.9873962402344,288.7690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139230444096,2.214568795011473e-08,0.0011392083251848,-0.0569909550249576,0.0,0.0,0.0,-0.0157913416624069,60.0,-26.29397201538086,-0.0,-8.848773092040575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7795104980469,0.0,0.0,0.0001070593643817,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228210449219,0.0,0.0,0.0001127385767176,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70635986328125,0.0,0.0,8.326842362293974e-05,289.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745300292969,0.0,0.0,0.0001127387440646,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736633300781,0.0,0.0,0.0005347816622816,290.3720397949219,294.1499938964844,254.87857055664065,253.96258544921875,256.42626953125,254.9330291748047,288.7508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407170677557,2.2319543546700515e-08,0.0011406947160139,-0.0574443452060222,0.0,0.0,0.0,-0.0158775281161069,60.0,-26.358259201049805,-0.0,-8.8718820734357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7795104980469,0.0,0.0,0.0001070593643817,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228210449219,0.0,0.0,0.0001127385767176,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70635986328125,0.0,0.0,8.326842362293974e-05,289.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745300292969,0.0,0.0,0.0001127387440646,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736633300781,0.0,0.0,0.0005347816622816,290.3720397949219,294.1499938964844,254.87857055664065,253.96258544921875,256.42626953125,254.9330291748047,288.7508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407170677557,2.2319543546700515e-08,0.0011406947160139,-0.0574443452060222,0.0,0.0,0.0,-0.0158775281161069,60.0,-26.358259201049805,-0.0,-8.8718820734357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645874023437,0.0,0.0,0.0001071855222107,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9058837890625,0.0,0.0,0.0001128714357037,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6924743652344,0.0,0.0,8.336654718732461e-05,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610717773437,0.0,0.0,0.0001128715957747,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,0.0005354118766263,290.3590087890625,294.1499938964844,254.8224334716797,253.91262817382807,256.3943786621094,254.87754821777344,288.73260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420610826462,2.2476726257991693e-08,0.0011420386144891,-0.0578542239964008,0.0,0.0,0.0,-0.0159554500132799,60.0,-26.420419692993164,-0.0,-8.892800451576478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645874023437,0.0,0.0,0.0001071855222107,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9058837890625,0.0,0.0,0.0001128714357037,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6924743652344,0.0,0.0,8.336654718732461e-05,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610717773437,0.0,0.0,0.0001128715957747,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,0.0005354118766263,290.3590087890625,294.1499938964844,254.8224334716797,253.91262817382807,256.3943786621094,254.87754821777344,288.73260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420610826462,2.2476726257991693e-08,0.0011420386144891,-0.0578542239964008,0.0,0.0,0.0,-0.0159554500132799,60.0,-26.420419692993164,-0.0,-8.892800451576478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0001072972809197,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.888916015625,0.0,0.0,0.0001129891243181,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67852783203125,0.0,0.0,8.345347305294126e-05,289.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6475830078125,0.0,0.0,0.0001129892843891,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93829345703125,0.0,0.0,0.0005359702045097,290.34588623046875,294.1499938964844,254.76611328125,253.86248779296875,256.36199951171875,254.8213653564453,288.7143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432517785578,2.2615964212491235e-08,0.0011432290775701,-0.0582172833383083,0.0,0.0,0.0,-0.0160244740545749,60.0,-26.479633331298828,-0.0,-8.911351301321704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0001072972809197,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.888916015625,0.0,0.0,0.0001129891243181,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67852783203125,0.0,0.0,8.345347305294126e-05,289.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6475830078125,0.0,0.0,0.0001129892843891,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93829345703125,0.0,0.0,0.0005359702045097,290.34588623046875,294.1499938964844,254.76611328125,253.86248779296875,256.36199951171875,254.8213653564453,288.7143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432517785578,2.2615964212491235e-08,0.0011432290775701,-0.0582172833383083,0.0,0.0,0.0,-0.0160244740545749,60.0,-26.479633331298828,-0.0,-8.911351301321704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7421264648437,0.0,0.0,0.0001073474995791,290.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,0.0001130419987021,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6715393066406,0.0,0.0,8.34925303934142e-05,289.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64080810546875,0.0,0.0,0.0001130421660491,291.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294738769531,0.0,0.0,0.0005362210213206,290.3392944335937,294.1499938964844,254.738037109375,253.8374786376953,256.3456420898437,254.7931671142578,288.7051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437867069616,2.2678525724018083e-08,0.0011437640059739,-0.0583803988993167,0.0,0.0,0.0,-0.0160554889589548,60.0,-26.507858276367188,-0.0,-8.91969236249679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.734619140625,0.0,0.0,0.0001073937746696,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719177246094,0.0,0.0,0.0001130907330662,290.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6645202636719,0.0,0.0,8.352851727977395e-05,289.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.634033203125,0.0,0.0,0.0001130908931372,291.328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206237792969,0.0,0.0,0.0005364522221498,290.33270263671875,294.1499938964844,254.71011352539065,253.8125915527344,256.3291320800781,254.76499938964844,288.69598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442796094343,2.2736175608883972e-08,0.0011442569084465,-0.0585307143628597,0.0,0.0,0.0,-0.0160840675234794,60.0,-26.53508758544922,-0.0,-8.927382566525922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7195739746094,0.0,0.0,0.0001074740284821,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8549499511719,0.0,0.0,0.0001131752433138,290.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6504821777344,0.0,0.0,8.359093772014603e-05,289.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62042236328125,0.0,0.0,0.0001131754033849,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029235839844,0.0,0.0,0.0005368530983105,290.3194274902344,294.1499938964844,254.6549530029297,253.763412475586,256.2957763671875,254.70899963378903,288.6776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.2836150748162254e-08,0.0011451117461547,-0.0587913654744625,0.0,0.0,0.0,-0.0161336287856102,60.0,-26.58630752563477,-0.0,-8.94072584856076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7195739746094,0.0,0.0,0.0001074740284821,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8549499511719,0.0,0.0,0.0001131752433138,290.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6504821777344,0.0,0.0,8.359093772014603e-05,289.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62042236328125,0.0,0.0,0.0001131754033849,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029235839844,0.0,0.0,0.0005368530983105,290.3194274902344,294.1499938964844,254.6549530029297,253.763412475586,256.2957763671875,254.70899963378903,288.6776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.2836150748162254e-08,0.0011451117461547,-0.0587913654744625,0.0,0.0,0.0,-0.0161336287856102,60.0,-26.58630752563477,-0.0,-8.94072584856076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044982910156,0.0,0.0,0.0001075370746548,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8379211425781,0.0,0.0,0.0001132416364271,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6363830566406,0.0,0.0,8.363997767446563e-05,289.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.60675048828125,0.0,0.0,0.0001132417964981,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88525390625,0.0,0.0,0.0005371680599637,290.3060607910156,294.1499938964844,254.6011505126953,253.71539306640625,256.261962890625,254.6538848876953,288.6592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914692365816336e-08,0.0011457833461463,-0.0589961372315883,0.0,0.0,0.0,-0.0161725673824548,60.0,-26.632532119750977,-0.0,-8.951216301511523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044982910156,0.0,0.0,0.0001075370746548,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8379211425781,0.0,0.0,0.0001132416364271,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6363830566406,0.0,0.0,8.363997767446563e-05,289.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.60675048828125,0.0,0.0,0.0001132417964981,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88525390625,0.0,0.0,0.0005371680599637,290.3060607910156,294.1499938964844,254.6011505126953,253.71539306640625,256.261962890625,254.6538848876953,288.6592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914692365816336e-08,0.0011457833461463,-0.0589961372315883,0.0,0.0,0.0,-0.0161725673824548,60.0,-26.632532119750977,-0.0,-8.951216301511523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893920898437,0.0,0.0,0.0001075819891411,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8209228515625,0.0,0.0,0.0001132889374275,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62225341796875,0.0,0.0,8.367490954697132e-05,289.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.593017578125,0.0,0.0,0.0001132890902226,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675537109375,0.0,0.0,0.0005373924504965,290.2926025390625,294.1499938964844,254.5491943359375,253.66897583007807,256.22772216796875,254.6002197265625,288.6407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462846305221,2.2970635171759568e-08,0.0011462615802884,-0.0591419748961925,0.0,0.0,0.0,-0.0162002984434366,60.0,-26.67314338684082,-0.0,-8.958691211091718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893920898437,0.0,0.0,0.0001075819891411,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8209228515625,0.0,0.0,0.0001132889374275,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62225341796875,0.0,0.0,8.367490954697132e-05,289.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.593017578125,0.0,0.0,0.0001132890902226,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675537109375,0.0,0.0,0.0005373924504965,290.2926025390625,294.1499938964844,254.5491943359375,253.66897583007807,256.22772216796875,254.6002197265625,288.6407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462846305221,2.2970635171759568e-08,0.0011462615802884,-0.0591419748961925,0.0,0.0,0.0,-0.0162002984434366,60.0,-26.67314338684082,-0.0,-8.958691211091718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742248535156,0.0,0.0,0.0001076078260666,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.80389404296875,0.0,0.0,0.000113316142233,290.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080627441406,0.0,0.0,8.369499846594408e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5792541503906,0.0,0.0,0.0001133162950281,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498840332031,0.0,0.0,0.0005375214968807,290.2790832519531,294.1499938964844,254.4996337890625,253.62461853027344,256.19317626953125,254.54849243164065,288.6222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465597199276,2.3002799665050592e-08,0.0011465366696938,-0.0592258311808109,0.0,0.0,0.0,-0.0162162445485591,60.0,-26.70747756958008,-0.0,-8.962990705185805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742248535156,0.0,0.0,0.0001076078260666,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.80389404296875,0.0,0.0,0.000113316142233,290.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080627441406,0.0,0.0,8.369499846594408e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5792541503906,0.0,0.0,0.0001133162950281,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498840332031,0.0,0.0,0.0005375214968807,290.2790832519531,294.1499938964844,254.4996337890625,253.62461853027344,256.19317626953125,254.54849243164065,288.6222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465597199276,2.3002799665050592e-08,0.0011465366696938,-0.0592258311808109,0.0,0.0,0.0,-0.0162162445485591,60.0,-26.70747756958008,-0.0,-8.962990705185805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6666564941406,0.0,0.0,0.0001076130574801,290.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79541015625,0.0,0.0,0.000113321650133,290.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009521484375,0.0,0.0,8.369906572625041e-05,289.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5723571777344,0.0,0.0,0.0001133218029281,291.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8410339355469,0.0,0.0,0.0005375476321205,290.27227783203125,294.1499938964844,254.47589111328125,253.6033630371093,256.17578125,254.52359008789065,288.613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466153664514,2.300930646015331e-08,0.0011465923162177,-0.0592427887022495,0.0,0.0,0.0,-0.0162194706499576,60.0,-26.72195053100586,-0.0,-8.963860409494374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6590576171875,0.0,0.0,0.0001076135522453,290.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868957519531,0.0,0.0,0.0001133221740019,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.59381103515625,0.0,0.0,8.369945862796158e-05,289.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5654296875,0.0,0.0,0.000113322326797,291.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83221435546875,0.0,0.0,0.0005375501932576,290.2654724121094,294.1499938964844,254.45294189453125,253.5827789306641,256.1582946777344,254.4993133544922,288.603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466206051409,2.3009917526906065e-08,0.0011465976713225,-0.0592443831264972,0.0,0.0,0.0,-0.0162197742611169,60.0,-26.7347412109375,-0.0,-8.963942121908985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64385986328125,0.0,0.0,0.0001075985055649,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7698669433594,0.0,0.0,0.0001133063342422,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5795593261719,0.0,0.0,8.368775161216035e-05,289.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.55157470703125,0.0,0.0,0.0001133064797613,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8145446777344,0.0,0.0,0.0005374750471673,290.2518005371094,294.1499938964844,254.4096527099609,253.5438995361328,256.1232604980469,254.45301818847656,288.5851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.2991143211470444e-08,0.0011464371345937,-0.059195440262556,0.0,0.0,0.0,-0.0162104666233062,60.0,-26.75473976135254,-0.0,-8.961432484966283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64385986328125,0.0,0.0,0.0001075985055649,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7698669433594,0.0,0.0,0.0001133063342422,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5795593261719,0.0,0.0,8.368775161216035e-05,289.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.55157470703125,0.0,0.0,0.0001133064797613,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8145446777344,0.0,0.0,0.0005374750471673,290.2518005371094,294.1499938964844,254.4096527099609,253.5438995361328,256.1232604980469,254.45301818847656,288.5851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.2991143211470444e-08,0.0011464371345937,-0.059195440262556,0.0,0.0,0.0,-0.0162104666233062,60.0,-26.75473976135254,-0.0,-8.961432484966283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6286315917969,0.0,0.0,0.0001075613763532,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528686523437,0.0,0.0,0.000113267233246,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.56524658203125,0.0,0.0,8.365887333638966e-05,289.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.53765869140625,0.0,0.0,0.0001132673787651,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969055175781,0.0,0.0,0.0005372895975597,290.2380676269531,294.1499938964844,254.3702850341797,253.50845336914065,256.0881042480469,254.4102478027344,288.56658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460643727332,2.2944846023165155e-08,0.0011460414389148,-0.0590747445821762,0.0,0.0,0.0,-0.0161875169724226,60.0,-26.7663631439209,-0.0,-8.955245078823283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6286315917969,0.0,0.0,0.0001075613763532,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528686523437,0.0,0.0,0.000113267233246,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.56524658203125,0.0,0.0,8.365887333638966e-05,289.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.53765869140625,0.0,0.0,0.0001132673787651,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969055175781,0.0,0.0,0.0005372895975597,290.2380676269531,294.1499938964844,254.3702850341797,253.50845336914065,256.0881042480469,254.4102478027344,288.56658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460643727332,2.2944846023165155e-08,0.0011460414389148,-0.0590747445821762,0.0,0.0,0.0,-0.0161875169724226,60.0,-26.7663631439209,-0.0,-8.955245078823283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6134033203125,0.0,0.0,0.0001075004547601,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7358703613281,0.0,0.0,0.0001132030738517,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5509033203125,0.0,0.0,8.361148502444848e-05,289.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5237121582031,0.0,0.0,0.0001132032193709,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792663574219,0.0,0.0,0.0005369852879084,290.2242736816406,294.1499938964844,254.3353271484375,253.4768829345703,256.05291748046875,254.3715057373047,288.5479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454151244834,2.28689067682808e-08,0.001145392190665,-0.0588767640292644,0.0,0.0,0.0,-0.0161498691886663,60.0,-26.76896858215332,-0.0,-8.945099949642099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6134033203125,0.0,0.0,0.0001075004547601,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7358703613281,0.0,0.0,0.0001132030738517,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5509033203125,0.0,0.0,8.361148502444848e-05,289.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5237121582031,0.0,0.0,0.0001132032193709,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792663574219,0.0,0.0,0.0005369852879084,290.2242736816406,294.1499938964844,254.3353271484375,253.4768829345703,256.05291748046875,254.3715057373047,288.5479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454151244834,2.28689067682808e-08,0.001145392190665,-0.0588767640292644,0.0,0.0,0.0,-0.0161498691886663,60.0,-26.76896858215332,-0.0,-8.945099949642099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.59814453125,0.0,0.0,0.0001074141837307,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7188720703125,0.0,0.0,0.0001131122335209,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5365295410156,0.0,0.0,8.35443934192881e-05,289.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5097351074219,0.0,0.0,0.0001131123790401,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7616577148437,0.0,0.0,0.0005365543765947,290.21044921875,294.1499938964844,254.3053131103516,253.4496459960937,256.017822265625,254.3369598388672,288.5292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444957926869,2.2761385665148737e-08,0.0011444730916991,-0.0585964433848857,0.0,0.0,0.0,-0.0160965695977211,60.0,-26.76239013671875,-0.0,-8.930746275837009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.59814453125,0.0,0.0,0.0001074141837307,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7188720703125,0.0,0.0,0.0001131122335209,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5365295410156,0.0,0.0,8.35443934192881e-05,289.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5097351074219,0.0,0.0,0.0001131123790401,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7616577148437,0.0,0.0,0.0005365543765947,290.21044921875,294.1499938964844,254.3053131103516,253.4496459960937,256.017822265625,254.3369598388672,288.5292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444957926869,2.2761385665148737e-08,0.0011444730916991,-0.0585964433848857,0.0,0.0,0.0,-0.0160965695977211,60.0,-26.76239013671875,-0.0,-8.930746275837009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.59051513671875,0.0,0.0,0.0001073611565516,290.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103576660156,0.0,0.0,0.0001130563905462,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5293273925781,0.0,0.0,8.350314601557329e-05,289.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5027160644531,0.0,0.0,0.0001130565360654,291.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528686523437,0.0,0.0,0.0005362894735299,290.2034912109375,294.1499938964844,254.2923126220703,253.4377899169922,256.0003662109375,254.3217010498047,288.5198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439307127147,2.269529275622517e-08,0.001143908011727,-0.0584241151809692,0.0,0.0,0.0,-0.0160638038069009,60.0,-26.75471878051757,-0.0,-8.921928440486226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5828857421875,0.0,0.0,0.0001073005842044,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7018737792969,0.0,0.0,0.0001129926022258,290.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5221252441406,0.0,0.0,8.345603419002146e-05,289.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4957275390625,0.0,0.0,0.000112992747745,291.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440795898437,0.0,0.0,0.0005359869101084,290.196533203125,294.1499938964844,254.2807464599609,253.4272003173828,255.9829559326172,254.3077087402344,288.51055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432853061705,2.2619801143264343e-08,0.0011432627215981,-0.0582272820174694,0.0,0.0,0.0,-0.0160263795405626,60.0,-26.7443962097168,-0.0,-8.911862181548713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5675964355469,0.0,0.0,0.000107155785372,290.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849060058594,0.0,0.0,0.000112840127258,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5077209472656,0.0,0.0,8.334340964211151e-05,289.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4816589355469,0.0,0.0,0.0001128402655012,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265014648437,0.0,0.0,0.0005352636799216,290.1825866699219,294.1499938964844,254.2621307373047,253.4099884033203,255.9483642578125,254.28350830078125,288.4918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141742337495,2.2439344604663347e-08,0.0011417198693379,-0.0577567443251609,0.0,0.0,0.0,-0.0159369222819805,60.0,-26.715574264526367,-0.0,-8.887823099712477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5675964355469,0.0,0.0,0.000107155785372,290.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849060058594,0.0,0.0,0.000112840127258,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5077209472656,0.0,0.0,8.334340964211151e-05,289.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4816589355469,0.0,0.0,0.0001128402655012,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265014648437,0.0,0.0,0.0005352636799216,290.1825866699219,294.1499938964844,254.2621307373047,253.4099884033203,255.9483642578125,254.28350830078125,288.4918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141742337495,2.2439344604663347e-08,0.0011417198693379,-0.0577567443251609,0.0,0.0,0.0,-0.0159369222819805,60.0,-26.715574264526367,-0.0,-8.887823099712477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523376464844,0.0,0.0,0.0001069785430445,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.66796875,0.0,0.0,0.0001126534843933,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4932861328125,0.0,0.0,8.320555934915319e-05,289.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676208496094,0.0,0.0,0.0001126536226365,291.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.708984375,0.0,0.0,0.0005343783413991,290.1685791015625,294.1499938964844,254.25,253.3984832763672,255.914291381836,254.26573181152344,288.4730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139853731729,2.2218467066181802e-08,0.0011398316128179,-0.0571807548403739,0.0,0.0,0.0,-0.0158274248242378,60.0,-26.67294311523437,-0.0,-8.858442868131534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523376464844,0.0,0.0,0.0001069785430445,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.66796875,0.0,0.0,0.0001126534843933,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4932861328125,0.0,0.0,8.320555934915319e-05,289.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676208496094,0.0,0.0,0.0001126536226365,291.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.708984375,0.0,0.0,0.0005343783413991,290.1685791015625,294.1499938964844,254.25,253.3984832763672,255.914291381836,254.26573181152344,288.4730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139853731729,2.2218467066181802e-08,0.0011398316128179,-0.0571807548403739,0.0,0.0,0.0,-0.0158274248242378,60.0,-26.67294311523437,-0.0,-8.858442868131534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5370483398437,0.0,0.0,0.0001067725315806,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65106201171875,0.0,0.0,0.0001124365517171,290.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4788513183594,0.0,0.0,8.304532821057364e-05,289.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535217285156,0.0,0.0,0.0001124366826843,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6914978027344,0.0,0.0,0.0005333492881618,290.1545715332031,294.1499938964844,254.24234008789065,253.39083862304688,255.8807067871093,254.25303649902344,288.4542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376586044207,2.1961735541253802e-08,0.0011376367183402,-0.0565111972391605,0.0,0.0,0.0,-0.0157001540064811,60.0,-26.61932945251465,-0.0,-8.824355290926179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5370483398437,0.0,0.0,0.0001067725315806,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65106201171875,0.0,0.0,0.0001124365517171,290.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4788513183594,0.0,0.0,8.304532821057364e-05,289.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535217285156,0.0,0.0,0.0001124366826843,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6914978027344,0.0,0.0,0.0005333492881618,290.1545715332031,294.1499938964844,254.24234008789065,253.39083862304688,255.8807067871093,254.25303649902344,288.4542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376586044207,2.1961735541253802e-08,0.0011376367183402,-0.0565111972391605,0.0,0.0,0.0,-0.0157001540064811,60.0,-26.61932945251465,-0.0,-8.824355290926179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.52178955078125,0.0,0.0,0.0001065413016476,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6341857910156,0.0,0.0,0.0001121930545195,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46441650390625,0.0,0.0,8.286548109026626e-05,289.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4394226074219,0.0,0.0,0.0001121931854868,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6740417480469,0.0,0.0,0.0005321942735463,290.1405029296875,294.1499938964844,254.2366943359375,253.38487243652344,255.84780883789065,254.2444763183593,288.4354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351947905495,2.1673585592907333e-08,0.0011351731372997,-0.0557596087455749,0.0,0.0,0.0,-0.0155573077499866,60.0,-26.555694580078125,-0.0,-8.786173566477373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.52178955078125,0.0,0.0,0.0001065413016476,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6341857910156,0.0,0.0,0.0001121930545195,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46441650390625,0.0,0.0,8.286548109026626e-05,289.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4394226074219,0.0,0.0,0.0001121931854868,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6740417480469,0.0,0.0,0.0005321942735463,290.1405029296875,294.1499938964844,254.2366943359375,253.38487243652344,255.84780883789065,254.2444763183593,288.4354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351947905495,2.1673585592907333e-08,0.0011351731372997,-0.0557596087455749,0.0,0.0,0.0,-0.0155573077499866,60.0,-26.555694580078125,-0.0,-8.786173566477373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51416015625,0.0,0.0,0.0001064167008735,290.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6257629394531,0.0,0.0,0.0001120618471759,290.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571838378906,0.0,0.0,8.276857261080295e-05,289.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0001120619781431,291.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66534423828125,0.0,0.0,0.0005315719172358,290.1334533691406,294.1499938964844,254.2345733642578,253.38247680664065,255.83157348632807,254.2411193847656,288.4259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338671902194,2.1518310688861675e-08,0.0011338456533849,-0.055354569107294,0.0,0.0,0.0,-0.0154803339391946,60.0,-26.5212516784668,-0.0,-8.76563319707202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50653076171875,0.0,0.0,0.0001062843293766,290.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6173400878906,0.0,0.0,0.000111922447104,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.449951171875,0.0,0.0,8.266561053460464e-05,289.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4253234863281,0.0,0.0,0.0001119225780712,291.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566467285156,0.0,0.0,0.0005309106782078,290.1264038085937,294.1499938964844,254.23291015625,253.3804473876953,255.81553649902344,254.2384033203125,288.41656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324565857648,2.135334753461393e-08,0.0011324352817609,-0.0549242235720157,0.0,0.0,0.0,-0.0153985554352402,60.0,-26.48451232910156,-0.0,-8.743837298652579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
