time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518820,290.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.49127197265625,0.0,0.0,0.0001059999194694,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6005554199219,0.0,0.0,0.0001116229541366,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4354858398437,0.0,0.0,8.244440687121823e-05,289.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4112243652344,0.0,0.0,0.0001116230851039,291.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6392822265625,0.0,0.0,0.0005294900038279,290.1123046875,294.1499938964844,254.2308349609375,253.3774261474609,255.78387451171875,254.23426818847656,288.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294261785224,2.099893592344415e-08,0.0011294052237644,-0.053999550640583,0.0,0.0,0.0,-0.0152228605002164,60.0,-26.40569496154785,-0.0,-8.697102060750694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.49127197265625,0.0,0.0,0.0001059999194694,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6005554199219,0.0,0.0,0.0001116229541366,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4354858398437,0.0,0.0,8.244440687121823e-05,289.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4112243652344,0.0,0.0,0.0001116230851039,291.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6392822265625,0.0,0.0,0.0005294900038279,290.1123046875,294.1499938964844,254.2308349609375,253.3774261474609,255.78387451171875,254.23426818847656,288.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294261785224,2.099893592344415e-08,0.0011294052237644,-0.053999550640583,0.0,0.0,0.0,-0.0152228605002164,60.0,-26.40569496154785,-0.0,-8.697102060750694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4760437011719,0.0,0.0,0.0001056845285347,290.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.58380126953125,0.0,0.0,0.0001112908357754,290.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4210510253906,0.0,0.0,8.219910523621365e-05,289.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3971252441406,0.0,0.0,0.0001112909594667,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6220092773437,0.0,0.0,0.0005279146134853,290.09814453125,294.1499938964844,254.2303009033203,253.37567138671875,255.7530212402344,254.2321319580078,288.3788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260657338425,2.0605918749083685e-08,0.0011260450119152,-0.0529740005731582,0.0,0.0,0.0,-0.0150280268862843,60.0,-26.31737518310547,-0.0,-8.645422155950656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4760437011719,0.0,0.0,0.0001056845285347,290.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.58380126953125,0.0,0.0,0.0001112908357754,290.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4210510253906,0.0,0.0,8.219910523621365e-05,289.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3971252441406,0.0,0.0,0.0001112909594667,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6220092773437,0.0,0.0,0.0005279146134853,290.09814453125,294.1499938964844,254.2303009033203,253.37567138671875,255.7530212402344,254.2321319580078,288.3788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260657338425,2.0605918749083685e-08,0.0011260450119152,-0.0529740005731582,0.0,0.0,0.0,-0.0150280268862843,60.0,-26.31737518310547,-0.0,-8.645422155950656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4608459472656,0.0,0.0,0.0001053419546224,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56707763671875,0.0,0.0,0.0001109300937969,290.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4066162109375,0.0,0.0,8.193265239242464e-05,289.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38299560546875,0.0,0.0,0.0001109302102122,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6047668457031,0.0,0.0,0.0005262034246698,290.0840148925781,294.1499938964844,254.23114013671875,253.37506103515625,255.7228240966797,254.2313690185547,288.3599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224155314266,2.017903000250953e-08,0.0011223952751606,-0.0518598780035972,0.0,0.0,0.0,-0.0148164024576544,60.0,-26.221790313720703,-0.0,-8.589462652253135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4608459472656,0.0,0.0,0.0001053419546224,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56707763671875,0.0,0.0,0.0001109300937969,290.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4066162109375,0.0,0.0,8.193265239242464e-05,289.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38299560546875,0.0,0.0,0.0001109302102122,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6047668457031,0.0,0.0,0.0005262034246698,290.0840148925781,294.1499938964844,254.23114013671875,253.37506103515625,255.7228240966797,254.2313690185547,288.3599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224155314266,2.017903000250953e-08,0.0011223952751606,-0.0518598780035972,0.0,0.0,0.0,-0.0148164024576544,60.0,-26.221790313720703,-0.0,-8.589462652253135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4456481933594,0.0,0.0,0.0001049699058057,290.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5504150390625,0.0,0.0,0.0001105383053072,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3921813964844,0.0,0.0,8.164328028215095e-05,289.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.368896484375,0.0,0.0,0.0001105384217225,291.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.58758544921875,0.0,0.0,0.0005243449704721,290.0698547363281,294.1499938964844,254.23321533203125,253.37545776367188,255.6932983398437,254.2319183349609,288.341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184512404724,1.9715413301923945e-08,0.0011184315662831,-0.0506496876478195,0.0,0.0,0.0,-0.0145865706726908,60.0,-26.118162155151367,-0.0,-8.52889456837147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4456481933594,0.0,0.0,0.0001049699058057,290.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5504150390625,0.0,0.0,0.0001105383053072,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3921813964844,0.0,0.0,8.164328028215095e-05,289.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.368896484375,0.0,0.0,0.0001105384217225,291.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.58758544921875,0.0,0.0,0.0005243449704721,290.0698547363281,294.1499938964844,254.23321533203125,253.37545776367188,255.6932983398437,254.2319183349609,288.341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184512404724,1.9715413301923945e-08,0.0011184315662831,-0.0506496876478195,0.0,0.0,0.0,-0.0145865706726908,60.0,-26.118162155151367,-0.0,-8.52889456837147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4380798339844,0.0,0.0,0.0001047736004693,290.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5421142578125,0.0,0.0,0.0001103315880754,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3849792480469,0.0,0.0,8.149060158757493e-05,289.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3618469238281,0.0,0.0,0.0001103317044908,291.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5790100097656,0.0,0.0,0.0005233644042164,290.0627746582031,294.1499938964844,254.23464965820312,253.37599182128903,255.6788482666016,254.2327117919922,288.3316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163596063852,1.9470794754283816e-08,0.0011163401650264,-0.0500110648572444,0.0,0.0,0.0,-0.0144653040915727,60.0,-26.06303024291992,-0.0,-8.497023173958952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4305114746094,0.0,0.0,0.0001045707031153,290.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5338134765625,0.0,0.0,0.0001101179223041,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3777770996094,0.0,0.0,8.133278606692329e-05,289.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3548278808594,0.0,0.0,0.0001101180387195,291.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5704650878906,0.0,0.0,0.0005223508924245,290.0556945800781,294.1499938964844,254.23634338378903,253.37673950195312,255.66458129882807,254.2337646484375,288.3221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141976574435,1.9217964108975145e-08,0.0011141784489154,-0.0493509396910667,0.0,0.0,0.0,-0.014339966699481,60.0,-26.006118774414062,-0.0,-8.464144229947126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4153747558594,0.0,0.0,0.0001041475115926,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51727294921875,0.0,0.0,0.0001096722844522,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3633728027344,0.0,0.0,8.100363629637286e-05,289.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407287597656,0.0,0.0,0.0001096724008675,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55340576171875,0.0,0.0,0.0005202369648031,290.0415344238281,294.1499938964844,254.2403717041016,253.3787536621093,255.63658142089844,254.236557006836,288.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096884263679,1.8690627712203426e-08,0.0011096697999164,-0.0479738935828208,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.887550354003903,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4153747558594,0.0,0.0,0.0001041475115926,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51727294921875,0.0,0.0,0.0001096722844522,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3633728027344,0.0,0.0,8.100363629637286e-05,289.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407287597656,0.0,0.0,0.0001096724008675,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55340576171875,0.0,0.0,0.0005202369648031,290.0415344238281,294.1499938964844,254.2403717041016,253.3787536621093,255.63658142089844,254.236557006836,288.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096884263679,1.8690627712203426e-08,0.0011096697999164,-0.0479738935828208,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.887550354003903,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4002990722656,0.0,0.0,0.0001037028705468,290.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.50079345703125,0.0,0.0,0.0001092040547518,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3489990234375,0.0,0.0,8.065781003097072e-05,289.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3266906738281,0.0,0.0,0.0001092041711672,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53643798828125,0.0,0.0,0.0005180159350857,290.0273742675781,294.1499938964844,254.24514770507807,253.3813934326172,255.60939025878903,254.2402801513672,288.2843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049507884308,1.8136574908567127e-08,0.0011049326276406,-0.0465267933905124,0.0,0.0,0.0,-0.0138038806617259,60.0,-25.76242446899414,-0.0,-8.324234812562281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4002990722656,0.0,0.0,0.0001037028705468,290.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.50079345703125,0.0,0.0,0.0001092040547518,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3489990234375,0.0,0.0,8.065781003097072e-05,289.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3266906738281,0.0,0.0,0.0001092041711672,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53643798828125,0.0,0.0,0.0005180159350857,290.0273742675781,294.1499938964844,254.24514770507807,253.3813934326172,255.60939025878903,254.2402801513672,288.2843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049507884308,1.8136574908567127e-08,0.0011049326276406,-0.0465267933905124,0.0,0.0,0.0,-0.0138038806617259,60.0,-25.76242446899414,-0.0,-8.324234812562281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38525390625,0.0,0.0,0.0001032424261211,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4844055175781,0.0,0.0,0.0001087191922124,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3346862792969,0.0,0.0,8.029968739720061e-05,289.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3126525878906,0.0,0.0,0.0001087193013518,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.51953125,0.0,0.0,0.00051571597578,290.0132141113281,294.1499938964844,254.25050354003903,253.384521484375,255.58287048339844,254.2446136474609,288.2655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000446975231,1.7562832965722922e-08,0.0011000271188095,-0.0450279638171196,0.0,0.0,0.0,-0.0135194547474384,60.0,-25.63283920288086,-0.0,-8.25047763441944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38525390625,0.0,0.0,0.0001032424261211,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4844055175781,0.0,0.0,0.0001087191922124,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3346862792969,0.0,0.0,8.029968739720061e-05,289.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3126525878906,0.0,0.0,0.0001087193013518,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.51953125,0.0,0.0,0.00051571597578,290.0132141113281,294.1499938964844,254.25050354003903,253.384521484375,255.58287048339844,254.2446136474609,288.2655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000446975231,1.7562832965722922e-08,0.0011000271188095,-0.0450279638171196,0.0,0.0,0.0,-0.0135194547474384,60.0,-25.63283920288086,-0.0,-8.25047763441944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3702697753906,0.0,0.0,0.0001027698381221,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4680480957031,0.0,0.0,0.0001082215312635,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32037353515625,0.0,0.0,7.99321205704473e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.29864501953125,0.0,0.0,0.0001082216404029,291.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5027160644531,0.0,0.0,0.000513355305884,289.99908447265625,294.1499938964844,254.2562866210937,253.38800048828125,255.55714416503903,254.2495574951172,288.2466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950092691928,1.6973961791677542e-08,0.0010949922725558,-0.0434893034398555,0.0,0.0,0.0,-0.0132275279611349,60.0,-25.499042510986328,-0.0,-8.175116050779253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3702697753906,0.0,0.0,0.0001027698381221,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4680480957031,0.0,0.0,0.0001082215312635,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32037353515625,0.0,0.0,7.99321205704473e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.29864501953125,0.0,0.0,0.0001082216404029,291.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5027160644531,0.0,0.0,0.000513355305884,289.99908447265625,294.1499938964844,254.2562866210937,253.38800048828125,255.55714416503903,254.2495574951172,288.2466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950092691928,1.6973961791677542e-08,0.0010949922725558,-0.0434893034398555,0.0,0.0,0.0,-0.0132275279611349,60.0,-25.499042510986328,-0.0,-8.175116050779253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.36279296875,0.0,0.0,0.0001025306337396,290.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598999023437,0.0,0.0,0.0001079696376109,290.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.313232421875,0.0,0.0,7.974606705829501e-05,289.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2916564941406,0.0,0.0,0.0001079697467503,291.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4943542480469,0.0,0.0,0.0005121604190208,289.9920349121094,294.1499938964844,254.25927734375,253.38983154296875,255.5445709228516,254.252182006836,288.2372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924604721367,1.6675901548524052e-08,0.0010924438247457,-0.0427103862166404,0.0,0.0,0.0,-0.0130797680467367,60.0,-25.43116950988769,-0.0,-8.137102724958822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3553161621094,0.0,0.0,0.000102290417999,290.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4517822265625,0.0,0.0,0.0001077166816685,290.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3060913085937,0.0,0.0,7.955923501867801e-05,289.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28466796875,0.0,0.0,0.0001077167908078,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4859924316406,0.0,0.0,0.0005109605262987,289.9849548339844,294.1499938964844,254.2623291015625,253.39170837402344,255.5321807861328,254.2548828125,288.22784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899008484557,1.6376576539300913e-08,0.0010898845503106,-0.0419280901551246,0.0,0.0,0.0,-0.0129313813522458,60.0,-25.36289596557617,-0.0,-8.099017634322082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3404235839844,0.0,0.0,0.0001018092079902,290.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4355773925781,0.0,0.0,0.0001072099403245,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2918701171875,0.0,0.0,7.918495975900441e-05,289.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2707214355469,0.0,0.0,0.0001072100494639,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693298339844,0.0,0.0,0.0005085567827336,289.9708557128906,294.1499938964844,254.2684631347656,253.3954925537109,255.5079345703125,254.2604522705078,288.20904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.5776969064518198e-08,0.0010847577359527,-0.0403607636690139,0.0,0.0,0.0,-0.0126341320574283,60.0,-25.225765228271484,-0.0,-8.022993824852166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3404235839844,0.0,0.0,0.0001018092079902,290.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4355773925781,0.0,0.0,0.0001072099403245,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2918701171875,0.0,0.0,7.918495975900441e-05,289.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2707214355469,0.0,0.0,0.0001072100494639,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693298339844,0.0,0.0,0.0005085567827336,289.9708557128906,294.1499938964844,254.2684631347656,253.3954925537109,255.5079345703125,254.2604522705078,288.20904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.5776969064518198e-08,0.0010847577359527,-0.0403607636690139,0.0,0.0,0.0,-0.0126341320574283,60.0,-25.225765228271484,-0.0,-8.022993824852166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3255615234375,0.0,0.0,0.0001013306828099,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.41943359375,0.0,0.0,0.000106706029328,290.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27764892578125,0.0,0.0,7.881277269916609e-05,289.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2568054199219,0.0,0.0,0.0001067061384674,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4527282714844,0.0,0.0,0.0005061664851382,289.9567565917969,294.1499938964844,254.2745513916016,253.3992462158203,255.4843139648437,254.26612854003903,288.19024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.08875846862793,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3255615234375,0.0,0.0,0.0001013306828099,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.41943359375,0.0,0.0,0.000106706029328,290.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27764892578125,0.0,0.0,7.881277269916609e-05,289.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2568054199219,0.0,0.0,0.0001067061384674,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4527282714844,0.0,0.0,0.0005061664851382,289.9567565917969,294.1499938964844,254.2745513916016,253.3992462158203,255.4843139648437,254.26612854003903,288.19024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.08875846862793,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3107604980469,0.0,0.0,0.0001008602121146,290.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.40338134765625,0.0,0.0,0.0001062106093741,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.26348876953125,0.0,0.0,7.844685023883358e-05,289.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.242919921875,0.0,0.0,0.0001062107112375,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43621826171875,0.0,0.0,0.0005038164090365,289.94268798828125,294.1499938964844,254.28042602539065,253.40283203125,255.4614105224609,254.2717437744141,288.1715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594498942699374e-08,0.0010746471816673,-0.0372690297663211,0.0,0.0,0.0,-0.012047934345901,60.0,-24.95344352722168,-0.0,-7.874118068684768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3107604980469,0.0,0.0,0.0001008602121146,290.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.40338134765625,0.0,0.0,0.0001062106093741,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.26348876953125,0.0,0.0,7.844685023883358e-05,289.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.242919921875,0.0,0.0,0.0001062107112375,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43621826171875,0.0,0.0,0.0005038164090365,289.94268798828125,294.1499938964844,254.28042602539065,253.40283203125,255.4614105224609,254.2717437744141,288.1715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594498942699374e-08,0.0010746471816673,-0.0372690297663211,0.0,0.0,0.0,-0.012047934345901,60.0,-24.95344352722168,-0.0,-7.874118068684768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2959899902344,0.0,0.0,0.0001004010264296,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3873596191406,0.0,0.0,0.0001057270637829,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24932861328125,0.0,0.0,7.808970258338377e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2290344238281,0.0,0.0,0.0001057271656463,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4197692871094,0.0,0.0,0.0005015226779505,289.9286193847656,294.1499938964844,254.2859039306641,253.40611267089844,255.4391021728516,254.27723693847656,288.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022344174691172e-08,0.0010697549441829,-0.0357726663351058,0.0,0.0,0.0,-0.0117642935365438,60.0,-24.82052993774414,-0.0,-7.80258204713391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2959899902344,0.0,0.0,0.0001004010264296,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3873596191406,0.0,0.0,0.0001057270637829,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24932861328125,0.0,0.0,7.808970258338377e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2290344238281,0.0,0.0,0.0001057271656463,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4197692871094,0.0,0.0,0.0005015226779505,289.9286193847656,294.1499938964844,254.2859039306641,253.40611267089844,255.4391021728516,254.27723693847656,288.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022344174691172e-08,0.0010697549441829,-0.0357726663351058,0.0,0.0,0.0,-0.0117642935365438,60.0,-24.82052993774414,-0.0,-7.80258204713391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2886047363281,0.0,0.0,0.0001001771379378,290.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.37939453125,0.0,0.0,0.0001054913009284,290.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2422790527344,0.0,0.0,7.791556708980352e-05,289.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2221069335937,0.0,0.0,0.0001054913955158,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115905761719,0.0,0.0,0.0005004043341614,289.9216003417969,294.1499938964844,254.2884521484375,253.4075927734375,255.42819213867188,254.2798614501953,288.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673833312466,1.3743380655739657e-08,0.0010673695942386,-0.035043004900217,0.0,0.0,0.0,-0.011625999584794,60.0,-24.755653381347656,-0.0,-7.767822296500526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.28125,0.0,0.0,9.995752770919351e-05,290.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714294433594,0.0,0.0,0.0001052600346156,290.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2352294921875,0.0,0.0,7.774475670885295e-05,289.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2152099609375,0.0,0.0,0.000105260136479,291.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4034118652344,0.0,0.0,0.0004993073525838,289.9145812988281,294.1499938964844,254.2908630371093,253.4089508056641,255.4174346923828,254.2823944091797,288.1341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650432668626,1.3469740878235824e-08,0.0010650298791006,-0.0343272127211093,0.0,0.0,0.0,-0.0114903450012207,60.0,-24.69180679321289,-0.0,-7.733800799769598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2665710449219,0.0,0.0,9.953247354133056e-05,290.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3555603027344,0.0,0.0,0.000104812439531,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2211303710937,0.0,0.0,7.741416629869491e-05,289.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2013854980469,0.0,0.0,0.0001048125341185,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3871154785156,0.0,0.0,0.0004971841699443,289.9005432128906,294.1499938964844,254.29510498046875,253.41123962402344,255.39634704589844,254.28713989257807,288.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128080174418e-08,0.0010605013230815,-0.0329417027533054,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.56760025024414,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2665710449219,0.0,0.0,9.953247354133056e-05,290.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3555603027344,0.0,0.0,0.000104812439531,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2211303710937,0.0,0.0,7.741416629869491e-05,289.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2013854980469,0.0,0.0,0.0001048125341185,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3871154785156,0.0,0.0,0.0004971841699443,289.9005432128906,294.1499938964844,254.29510498046875,253.41123962402344,255.39634704589844,254.28713989257807,288.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128080174418e-08,0.0010605013230815,-0.0329417027533054,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.56760025024414,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2518920898437,0.0,0.0,9.912878886098042e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397216796875,0.0,0.0,0.0001043873344315,290.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20709228515625,0.0,0.0,7.710017962381244e-05,289.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1875915527344,0.0,0.0,0.0001043874290189,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3708801269531,0.0,0.0,0.0004951676819473,289.88653564453125,294.1499938964844,254.2985076904297,253.412826538086,255.37579345703125,254.29132080078125,288.096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.44897079467773,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2518920898437,0.0,0.0,9.912878886098042e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397216796875,0.0,0.0,0.0001043873344315,290.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20709228515625,0.0,0.0,7.710017962381244e-05,289.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1875915527344,0.0,0.0,0.0001043874290189,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3708801269531,0.0,0.0,0.0004951676819473,289.88653564453125,294.1499938964844,254.2985076904297,253.412826538086,255.37579345703125,254.29132080078125,288.096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.44897079467773,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372741699219,0.0,0.0,9.874829993350431e-05,290.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.323974609375,0.0,0.0,0.0001039866619976,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19305419921875,0.0,0.0,7.680424459977075e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737976074219,0.0,0.0,0.000103986756585,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3547058105469,0.0,0.0,0.0004932670854032,289.8725280761719,294.1499938964844,254.3008728027344,253.41360473632807,255.3557281494141,254.2948455810547,288.0783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.336576461791992,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372741699219,0.0,0.0,9.874829993350431e-05,290.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.323974609375,0.0,0.0,0.0001039866619976,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19305419921875,0.0,0.0,7.680424459977075e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737976074219,0.0,0.0,0.000103986756585,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3547058105469,0.0,0.0,0.0004932670854032,289.8725280761719,294.1499938964844,254.3008728027344,253.41360473632807,255.3557281494141,254.2948455810547,288.0783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.336576461791992,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2226867675781,0.0,0.0,9.839249105425552e-05,290.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3082275390625,0.0,0.0,0.0001036119792843,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1790466308594,0.0,0.0,7.652750355191529e-05,289.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600341796875,0.0,0.0,0.0001036120738717,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33856201171875,0.0,0.0,0.0004914897144772,289.8585205078125,294.1499938964844,254.30206298828125,253.4134216308593,255.336166381836,254.29751586914065,288.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.231231689453125,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2226867675781,0.0,0.0,9.839249105425552e-05,290.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3082275390625,0.0,0.0,0.0001036119792843,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1790466308594,0.0,0.0,7.652750355191529e-05,289.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600341796875,0.0,0.0,0.0001036120738717,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33856201171875,0.0,0.0,0.0004914897144772,289.8585205078125,294.1499938964844,254.30206298828125,253.4134216308593,255.336166381836,254.29751586914065,288.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.231231689453125,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2154235839844,0.0,0.0,9.822475112741812e-05,290.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3004150390625,0.0,0.0,0.0001034353481372,290.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1720275878906,0.0,0.0,7.639704563189298e-05,289.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1531677246094,0.0,0.0,0.0001034354354487,291.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3305358886719,0.0,0.0,0.000490651873406,289.8515014648437,294.1499938964844,254.3021697998047,253.4129333496093,255.3265686035156,254.2984619140625,288.0507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310719472135132e-08,0.0010465686209499,-0.0286778844892978,0.0,0.0,0.0,-0.0104200281202793,60.0,-24.181432723999023,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
