time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521160,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2081298828125,0.0,0.0,9.806239540921524e-05,290.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2925720214844,0.0,0.0,0.0001032643776852,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1650390625,0.0,0.0,7.627076411154121e-05,289.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1462707519531,0.0,0.0,0.0001032644649967,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.322509765625,0.0,0.0,0.0004898408660665,289.8445129394531,294.1499938964844,254.3019256591797,253.4121551513672,255.31704711914065,254.29920959472656,288.04150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108424402550554e-08,0.0010448388056829,-0.0281484089791774,0.0,0.0,0.0,-0.0103197414427995,60.0,-24.1330680847168,-0.0,-7.443317429078888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1935729980469,0.0,0.0,9.77581657934934e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2769470214844,0.0,0.0,0.0001029440099955,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.15106201171875,0.0,0.0,7.603414269397035e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1325378417969,0.0,0.0,0.000102944097307,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3064880371094,0.0,0.0,0.0004883211804553,289.8305053710937,294.1499938964844,254.30029296875,253.40968322753903,255.2983245849609,254.2998809814453,288.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.042236328125,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1935729980469,0.0,0.0,9.77581657934934e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2769470214844,0.0,0.0,0.0001029440099955,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.15106201171875,0.0,0.0,7.603414269397035e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1325378417969,0.0,0.0,0.000102944097307,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3064880371094,0.0,0.0,0.0004883211804553,289.8305053710937,294.1499938964844,254.30029296875,253.40968322753903,255.2983245849609,254.2998809814453,288.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.042236328125,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1790771484375,0.0,0.0,9.74802824202925e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613220214844,0.0,0.0,0.0001026513928081,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1370849609375,0.0,0.0,7.581801764899865e-05,289.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1188049316406,0.0,0.0,0.0001026514801196,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2904968261719,0.0,0.0,0.0004869331605732,289.8164978027344,294.1499938964844,254.29698181152344,253.40586853027344,255.2799530029297,254.2993011474609,288.0048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.959232330322266,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1790771484375,0.0,0.0,9.74802824202925e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613220214844,0.0,0.0,0.0001026513928081,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1370849609375,0.0,0.0,7.581801764899865e-05,289.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1188049316406,0.0,0.0,0.0001026514801196,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2904968261719,0.0,0.0,0.0004869331605732,289.8164978027344,294.1499938964844,254.29698181152344,253.40586853027344,255.2799530029297,254.2993011474609,288.0048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.959232330322266,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16455078125,0.0,0.0,9.722843969939277e-05,290.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2457580566406,0.0,0.0,0.0001023861841531,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12310791015625,0.0,0.0,7.56221343181096e-05,289.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1050720214844,0.0,0.0,0.0001023862714646,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745666503906,0.0,0.0,0.0004856751766055,289.802490234375,294.1499938964844,254.2918701171875,253.40057373046875,255.2618865966797,254.2974090576172,287.9866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.025428419932723,0.0,0.0,0.0,-0.009804624132812,60.0,-23.88388061523437,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16455078125,0.0,0.0,9.722843969939277e-05,290.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2457580566406,0.0,0.0,0.0001023861841531,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12310791015625,0.0,0.0,7.56221343181096e-05,289.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1050720214844,0.0,0.0,0.0001023862714646,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745666503906,0.0,0.0,0.0004856751766055,289.802490234375,294.1499938964844,254.2918701171875,253.40057373046875,255.2618865966797,254.2974090576172,287.9866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.025428419932723,0.0,0.0,0.0,-0.009804624132812,60.0,-23.88388061523437,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1500549316406,0.0,0.0,9.70021210378036e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.230224609375,0.0,0.0,0.0001021478601614,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1091613769531,0.0,0.0,7.544610707554966e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0913391113281,0.0,0.0,0.000102147940197,291.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2586669921875,0.0,0.0,0.0004845446383114,289.7884826660156,294.1499938964844,254.28477478027344,253.39366149902344,255.2440795898437,254.29405212402344,287.96844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335521074011,9.787348709267008e-09,0.0010335423285141,-0.0246901493519544,0.0,0.0,0.0,-0.0096648270264267,60.0,-23.81624221801757,-0.0,-7.28322504528478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1500549316406,0.0,0.0,9.70021210378036e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.230224609375,0.0,0.0,0.0001021478601614,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1091613769531,0.0,0.0,7.544610707554966e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0913391113281,0.0,0.0,0.000102147940197,291.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2586669921875,0.0,0.0,0.0004845446383114,289.7884826660156,294.1499938964844,254.28477478027344,253.39366149902344,255.2440795898437,254.29405212402344,287.96844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335521074011,9.787348709267008e-09,0.0010335423285141,-0.0246901493519544,0.0,0.0,0.0,-0.0096648270264267,60.0,-23.81624221801757,-0.0,-7.28322504528478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.142822265625,0.0,0.0,9.689873695606366e-05,290.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22247314453125,0.0,0.0,0.0001020389972836,290.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1021728515625,0.0,0.0,7.536570046795532e-05,289.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08447265625,0.0,0.0,0.0001020390773192,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2507019042969,0.0,0.0,0.0004840282490476,289.7814636230469,294.1499938964844,254.28042602539065,253.3895721435547,255.2352600097656,254.291748046875,287.9593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658541522128417e-09,0.0010324409231543,-0.0243529137223958,0.0,0.0,0.0,-0.0096009718254208,60.0,-23.78550338745117,-0.0,-7.267708923563988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1355895996094,0.0,0.0,9.680075163487344e-05,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147216796875,0.0,0.0,0.0001019358096527,290.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0951843261719,0.0,0.0,7.528949208790436e-05,289.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0776062011719,0.0,0.0,0.0001019358969642,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2427673339844,0.0,0.0,0.000483538780827,289.7744445800781,294.1499938964844,254.2755279541016,253.38504028320312,255.2264862060547,254.2890625,287.9503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314063401892,9.536451628378018e-09,0.0010313969105482,-0.0240332577377557,0.0,0.0,0.0,-0.0095404461026191,60.0,-23.75642204284668,-0.0,-7.253017031416675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12109375,0.0,0.0,9.662381489761174e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19921875,0.0,0.0,0.0001017494869302,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0812072753906,0.0,0.0,7.51518746255897e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0638732910156,0.0,0.0,0.0001017495742416,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2269287109375,0.0,0.0,0.0004826549848075,289.7604064941406,294.1499938964844,254.2639923095703,253.37452697753903,255.20904541015625,254.28233337402344,287.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295211104676,9.31599331011057e-09,0.0010295117972418,-0.0234560351818799,0.0,0.0,0.0,-0.009431155398488,60.0,-23.70422744750977,-0.0,-7.226525866599331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12109375,0.0,0.0,9.662381489761174e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19921875,0.0,0.0,0.0001017494869302,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0812072753906,0.0,0.0,7.51518746255897e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0638732910156,0.0,0.0,0.0001017495742416,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2269287109375,0.0,0.0,0.0004826549848075,289.7604064941406,294.1499938964844,254.2639923095703,253.37452697753903,255.20904541015625,254.28233337402344,287.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295211104676,9.31599331011057e-09,0.0010295117972418,-0.0234560351818799,0.0,0.0,0.0,-0.009431155398488,60.0,-23.70422744750977,-0.0,-7.226525866599331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1065979003906,0.0,0.0,9.647018305258824e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1837463378906,0.0,0.0,0.0001015877060126,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672302246094,0.0,0.0,7.503238157369196e-05,289.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.05010986328125,0.0,0.0,0.0001015877860481,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110900878906,0.0,0.0,0.0004818875459022,289.746337890625,294.1499938964844,254.25,253.36203002929688,255.19171142578125,254.2738342285156,287.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278839617967,9.1245686562047e-09,0.0010278748814016,-0.0229548122733831,0.0,0.0,0.0,-0.0093362582847476,60.0,-23.659290313720703,-0.0,-7.203562546465039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1065979003906,0.0,0.0,9.647018305258824e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1837463378906,0.0,0.0,0.0001015877060126,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672302246094,0.0,0.0,7.503238157369196e-05,289.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.05010986328125,0.0,0.0,0.0001015877860481,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110900878906,0.0,0.0,0.0004818875459022,289.746337890625,294.1499938964844,254.25,253.36203002929688,255.19171142578125,254.2738342285156,287.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278839617967,9.1245686562047e-09,0.0010278748814016,-0.0229548122733831,0.0,0.0,0.0,-0.0093362582847476,60.0,-23.659290313720703,-0.0,-7.203562546465039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0921325683594,0.0,0.0,9.633943409426138e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16827392578125,0.0,0.0,0.0001014500230667,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0532531738281,0.0,0.0,7.493068551411852e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0363464355469,0.0,0.0,0.0001014501031022,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952819824219,0.0,0.0,0.0004812344559468,289.73223876953125,294.1499938964844,254.2347412109375,253.3485107421875,255.1744537353516,254.2634429931641,287.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264907032251,8.961658082284885e-09,0.0010264817392453,-0.0225282367318868,0.0,0.0,0.0,-0.009255495853722,60.0,-23.621715545654297,-0.0,-7.184048200770121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0921325683594,0.0,0.0,9.633943409426138e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16827392578125,0.0,0.0,0.0001014500230667,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0532531738281,0.0,0.0,7.493068551411852e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0363464355469,0.0,0.0,0.0001014501031022,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952819824219,0.0,0.0,0.0004812344559468,289.73223876953125,294.1499938964844,254.2347412109375,253.3485107421875,255.1744537353516,254.2634429931641,287.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264907032251,8.961658082284885e-09,0.0010264817392453,-0.0225282367318868,0.0,0.0,0.0,-0.009255495853722,60.0,-23.621715545654297,-0.0,-7.184048200770121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07763671875,0.0,0.0,9.623020741855726e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1528015136719,0.0,0.0,0.0001013349974527,290.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0392761230469,0.0,0.0,7.484573143301532e-05,289.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0225524902344,0.0,0.0,0.0001013350774883,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1794738769531,0.0,0.0,0.0004806888464372,289.7181396484375,294.1499938964844,254.2194976806641,253.3350524902344,255.15724182128903,254.2517242431641,287.8784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253267828375,8.825558950320556e-09,0.001025317935273,-0.0221718568354845,0.0,0.0,0.0,-0.0091880252584815,60.0,-23.59005546569824,-0.0,-7.167766113980178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07763671875,0.0,0.0,9.623020741855726e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1528015136719,0.0,0.0,0.0001013349974527,290.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0392761230469,0.0,0.0,7.484573143301532e-05,289.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0225524902344,0.0,0.0,0.0001013350774883,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1794738769531,0.0,0.0,0.0004806888464372,289.7181396484375,294.1499938964844,254.2194976806641,253.3350524902344,255.15724182128903,254.2517242431641,287.8784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253267828375,8.825558950320556e-09,0.001025317935273,-0.0221718568354845,0.0,0.0,0.0,-0.0091880252584815,60.0,-23.59005546569824,-0.0,-7.167766113980178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07037353515625,0.0,0.0,9.618195326766e-05,290.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14508056640625,0.0,0.0,0.0001012841894407,290.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0322570800781,0.0,0.0,7.480820204364136e-05,289.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0156555175781,0.0,0.0,0.0001012842694763,291.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.17156982421875,0.0,0.0,0.0004804478376172,289.7110595703125,294.1499938964844,254.21188354492188,253.32833862304688,255.14865112304688,254.24546813964844,287.8695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024812576361,8.765441705804733e-09,0.0010248038452118,-0.0220144353806972,0.0,0.0,0.0,-0.0091582229360938,60.0,-23.57621955871582,-0.0,-7.160579684750702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0631408691406,0.0,0.0,9.613852307666092e-05,290.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1373596191406,0.0,0.0,0.0001012384527712,290.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252380371094,0.0,0.0,7.47744197724387e-05,289.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0087585449219,0.0,0.0,0.0001012385328067,291.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636657714844,0.0,0.0,0.0004802308685611,289.7040100097656,294.1499938964844,254.2042694091797,253.32164001464844,255.1400909423828,254.239013671875,287.8606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243497090414,8.711321441978725e-09,0.0010243409778922,-0.021872716024518,0.0,0.0,0.0,-0.0091313924640417,60.0,-23.56350898742676,-0.0,-7.154113745855285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0486145019531,0.0,0.0,9.606339153833689e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.12188720703125,0.0,0.0,0.000101159341284,290.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.01123046875,0.0,0.0,7.47159865568392e-05,289.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.99493408203125,0.0,0.0,0.0001011594140436,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478881835937,0.0,0.0,0.0004798556037712,289.6898498535156,294.1499938964844,254.1890411376953,253.3082427978516,255.1229858398437,254.22573852539065,287.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235491208732,8.617710989256011e-09,0.0010235405061393,-0.0216275863349437,0.0,0.0,0.0,-0.0090849865227937,60.0,-23.540884017944336,-0.0,-7.142935487536306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0486145019531,0.0,0.0,9.606339153833689e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.12188720703125,0.0,0.0,0.000101159341284,290.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.01123046875,0.0,0.0,7.47159865568392e-05,289.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.99493408203125,0.0,0.0,0.0001011594140436,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478881835937,0.0,0.0,0.0004798556037712,289.6898498535156,294.1499938964844,254.1890411376953,253.3082427978516,255.1229858398437,254.22573852539065,287.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235491208732,8.617710989256011e-09,0.0010235405061393,-0.0216275863349437,0.0,0.0,0.0,-0.0090849865227937,60.0,-23.540884017944336,-0.0,-7.142935487536306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340881347656,0.0,0.0,9.600150951882824e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064453125,0.0,0.0,0.0001010941705317,290.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9971618652344,0.0,0.0,7.466785609722137e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9811096191406,0.0,0.0,0.0001010942505672,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.132080078125,0.0,0.0,0.000479546491988,289.6756591796875,294.1499938964844,254.17379760742188,253.2948608398437,255.10592651367188,254.21197509765625,287.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022889628075,8.540601115214486e-09,0.0010228811297565,-0.0214256606996059,0.0,0.0,0.0,-0.0090467594563961,60.0,-23.52210998535156,-0.0,-7.133734669650948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340881347656,0.0,0.0,9.600150951882824e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064453125,0.0,0.0,0.0001010941705317,290.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9971618652344,0.0,0.0,7.466785609722137e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9811096191406,0.0,0.0,0.0001010942505672,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.132080078125,0.0,0.0,0.000479546491988,289.6756591796875,294.1499938964844,254.17379760742188,253.2948608398437,255.10592651367188,254.21197509765625,287.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022889628075,8.540601115214486e-09,0.0010228811297565,-0.0214256606996059,0.0,0.0,0.0,-0.0090467594563961,60.0,-23.52210998535156,-0.0,-7.133734669650948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0195617675781,0.0,0.0,9.595252777216956e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909729003906,0.0,0.0,0.0001010425912681,290.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98309326171875,0.0,0.0,7.462975918315351e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9672241210937,0.0,0.0,0.0001010426713037,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1163024902344,0.0,0.0,0.0004793018451891,289.6614074707031,294.1499938964844,254.1585388183593,253.281494140625,255.0889129638672,254.1978454589844,287.8074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223677381873,8.479566382391113e-09,0.0010223592398688,-0.0212658271193504,0.0,0.0,0.0,-0.0090165017172694,60.0,-23.506898880004883,-0.0,-7.126455869865822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0195617675781,0.0,0.0,9.595252777216956e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909729003906,0.0,0.0,0.0001010425912681,290.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98309326171875,0.0,0.0,7.462975918315351e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9672241210937,0.0,0.0,0.0001010426713037,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1163024902344,0.0,0.0,0.0004793018451891,289.6614074707031,294.1499938964844,254.1585388183593,253.281494140625,255.0889129638672,254.1978454589844,287.8074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223677381873,8.479566382391113e-09,0.0010223592398688,-0.0212658271193504,0.0,0.0,0.0,-0.0090165017172694,60.0,-23.506898880004883,-0.0,-7.126455869865822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0050048828125,0.0,0.0,9.591338312020524e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0755310058594,0.0,0.0,0.0001010013729683,290.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.968994140625,0.0,0.0,7.459930930053815e-05,289.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9533386230469,0.0,0.0,0.0001010014457278,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1005249023437,0.0,0.0,0.0004791063256561,289.64715576171875,294.1499938964844,254.14321899414065,253.26809692382807,255.0719451904297,254.18345642089844,287.7898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219505056738,8.430788511759602e-09,0.0010219421237707,-0.0211380925029516,0.0,0.0,0.0,-0.0089923199266195,60.0,-23.49425506591797,-0.0,-7.120642209201834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0050048828125,0.0,0.0,9.591338312020524e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0755310058594,0.0,0.0,0.0001010013729683,290.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.968994140625,0.0,0.0,7.459930930053815e-05,289.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9533386230469,0.0,0.0,0.0001010014457278,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1005249023437,0.0,0.0,0.0004791063256561,289.64715576171875,294.1499938964844,254.14321899414065,253.26809692382807,255.0719451904297,254.18345642089844,287.7898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219505056738,8.430788511759602e-09,0.0010219421237707,-0.0211380925029516,0.0,0.0,0.0,-0.0089923199266195,60.0,-23.49425506591797,-0.0,-7.120642209201834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9977111816406,0.0,0.0,9.589703404344618e-05,290.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0677795410156,0.0,0.0,0.0001009841580525,290.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9619445800781,0.0,0.0,7.458659820258617e-05,289.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9463806152344,0.0,0.0,0.0001009842308121,291.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0926208496094,0.0,0.0,0.0004790246603079,289.6400146484375,294.1499938964844,254.1355438232422,253.2613983154297,255.0634613037109,254.1761779785156,287.7810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217762319371,8.410417251525361e-09,0.0010217678500339,-0.0210847463458776,0.0,0.0,0.0,-0.0089822206646204,60.0,-23.48882293701172,-0.0,-7.11821428467374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99041748046875,0.0,0.0,9.588320972397923e-05,290.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.06005859375,0.0,0.0,0.0001009695988614,290.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95489501953125,0.0,0.0,7.457584433723241e-05,289.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9394226074219,0.0,0.0,0.0001009696788969,291.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0847473144531,0.0,0.0,0.000478955626022,289.63287353515625,294.1499938964844,254.1278533935547,253.25469970703125,255.05499267578125,254.1688537597656,287.7723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216289665549,8.393191031075276e-09,0.0010216205846518,-0.0210396349430084,0.0,0.0,0.0,-0.0089736813679337,60.0,-23.48405647277832,-0.0,-7.116162237252865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.975830078125,0.0,0.0,9.58606178755872e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445861816406,0.0,0.0,0.0001009458137559,290.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94073486328125,0.0,0.0,7.455827289959416e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92547607421875,0.0,0.0,0.0001009458865155,291.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0689392089844,0.0,0.0,0.0004788427904713,289.6185302734375,294.1499938964844,254.1124267578125,253.2412567138672,255.0380859375,254.1540679931641,287.7548217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213881032541,8.365036663349201e-09,0.0010213798377662,-0.0209659039974212,0.0,0.0,0.0,-0.0089597236365079,60.0,-23.475969314575195,-0.0,-7.112808475540079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.975830078125,0.0,0.0,9.58606178755872e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445861816406,0.0,0.0,0.0001009458137559,290.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94073486328125,0.0,0.0,7.455827289959416e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92547607421875,0.0,0.0,0.0001009458865155,291.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0689392089844,0.0,0.0,0.0004788427904713,289.6185302734375,294.1499938964844,254.1124267578125,253.2412567138672,255.0380859375,254.1540679931641,287.7548217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213881032541,8.365036663349201e-09,0.0010213798377662,-0.0209659039974212,0.0,0.0,0.0,-0.0089597236365079,60.0,-23.475969314575195,-0.0,-7.112808475540079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9612121582031,0.0,0.0,9.584449435351416e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0290832519531,0.0,0.0,0.0001009288316708,290.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92657470703125,0.0,0.0,7.45457291486673e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9114990234375,0.0,0.0,0.0001009288971545,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0531616210937,0.0,0.0,0.0004787622310686,289.60418701171875,294.1499938964844,254.096908569336,253.227783203125,255.02120971679688,254.1391143798828,287.73736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212162742391,8.344933632997709e-09,0.0010212078923359,-0.0209132600575685,0.0,0.0,0.0,-0.0089497584849596,60.0,-23.46971702575684,-0.0,-7.110413946520566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9612121582031,0.0,0.0,9.584449435351416e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0290832519531,0.0,0.0,0.0001009288316708,290.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92657470703125,0.0,0.0,7.45457291486673e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9114990234375,0.0,0.0,0.0001009288971545,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0531616210937,0.0,0.0,0.0004787622310686,289.60418701171875,294.1499938964844,254.096908569336,253.227783203125,255.02120971679688,254.1391143798828,287.73736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212162742391,8.344933632997709e-09,0.0010212078923359,-0.0209132600575685,0.0,0.0,0.0,-0.0089497584849596,60.0,-23.46971702575684,-0.0,-7.110413946520566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9465637207031,0.0,0.0,9.583330393070356e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0135803222656,0.0,0.0,0.0001009170446195,290.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.912353515625,0.0,0.0,7.453702710336074e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974914550781,0.0,0.0,0.0001009171173791,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.037353515625,0.0,0.0,0.0004787063517142,289.5897827148437,294.1499938964844,254.0813140869141,253.2142333984375,255.0043487548828,254.1240081787109,287.71990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210969485342,8.330988343629997e-09,0.001021088566631,-0.0208767410367727,0.0,0.0,0.0,-0.0089428443461656,60.0,-23.46491432189941,-0.0,-7.108753408147096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9465637207031,0.0,0.0,9.583330393070356e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0135803222656,0.0,0.0,0.0001009170446195,290.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.912353515625,0.0,0.0,7.453702710336074e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974914550781,0.0,0.0,0.0001009171173791,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.037353515625,0.0,0.0,0.0004787063517142,289.5897827148437,294.1499938964844,254.0813140869141,253.2142333984375,255.0043487548828,254.1240081787109,287.71990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210969485342,8.330988343629997e-09,0.001021088566631,-0.0208767410367727,0.0,0.0,0.0,-0.0089428443461656,60.0,-23.46491432189941,-0.0,-7.108753408147096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9319152832031,0.0,0.0,9.582628990756348e-05,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9980773925781,0.0,0.0,0.0001009096667985,290.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89813232421875,0.0,0.0,7.45315701351501e-05,289.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8834533691406,0.0,0.0,0.0001009097322821,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.02154541015625,0.0,0.0,0.0004786713398061,289.5753479003906,294.1499938964844,254.0655975341797,253.2006225585937,254.987533569336,254.10874938964844,287.7025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210222098976,8.322245115266469e-09,0.0010210138279944,-0.0208538435399532,0.0,0.0,0.0,-0.0089385099709033,60.0,-23.46145248413086,-0.0,-7.107712463039206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9319152832031,0.0,0.0,9.582628990756348e-05,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9980773925781,0.0,0.0,0.0001009096667985,290.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89813232421875,0.0,0.0,7.45315701351501e-05,289.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8834533691406,0.0,0.0,0.0001009097322821,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.02154541015625,0.0,0.0,0.0004786713398061,289.5753479003906,294.1499938964844,254.0655975341797,253.2006225585937,254.987533569336,254.10874938964844,287.7025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210222098976,8.322245115266469e-09,0.0010210138279944,-0.0208538435399532,0.0,0.0,0.0,-0.0089385099709033,60.0,-23.46145248413086,-0.0,-7.107712463039206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
