time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523500,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.924560546875,0.0,0.0,9.582367783878e-05,290.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9903259277344,0.0,0.0,0.0001009069164865,290.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8910217285156,0.0,0.0,7.452954014297575e-05,289.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8764038085937,0.0,0.0,0.0001009069819701,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0136413574219,0.0,0.0,0.0004786583012901,289.568115234375,294.1499938964844,254.0577087402344,253.1937866210937,254.97911071777344,254.10107421875,287.69384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209942702203,8.318988165001429e-09,0.0010209860047325,-0.0208453144878149,0.0,0.0,0.0,-0.008936895057559,60.0,-23.46003150939941,-0.0,-7.107324506705481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.917236328125,0.0,0.0,9.58217860898003e-05,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9825744628906,0.0,0.0,0.0001009049228741,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8838806152344,0.0,0.0,7.452807039953768e-05,289.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.869384765625,0.0,0.0,0.0001009049883577,291.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057373046875,0.0,0.0,0.0004786488425452,289.5608825683594,294.1499938964844,254.04977416992188,253.1869354248047,254.97071838378903,254.0933532714844,287.6851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209741303697,8.316625610405026e-09,0.0010209657484665,-0.0208391286432743,0.0,0.0,0.0,-0.0089357243850827,60.0,-23.45883750915528,-0.0,-7.10704313178212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90252685546875,0.0,0.0,9.581900667399168e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.967041015625,0.0,0.0,0.0001009019906632,290.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695983886719,0.0,0.0,7.452590216416866e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85528564453125,0.0,0.0,0.0001009020561468,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9898986816406,0.0,0.0,0.000478634960018,289.54638671875,294.1499938964844,254.0338134765625,253.1731414794922,254.95391845703125,254.0778045654297,287.6678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.456899642944336,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90252685546875,0.0,0.0,9.581900667399168e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.967041015625,0.0,0.0,0.0001009019906632,290.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695983886719,0.0,0.0,7.452590216416866e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85528564453125,0.0,0.0,0.0001009020561468,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9898986816406,0.0,0.0,0.000478634960018,289.54638671875,294.1499938964844,254.0338134765625,253.1731414794922,254.95391845703125,254.0778045654297,287.6678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.456899642944336,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8878173828125,0.0,0.0,9.58167147473432e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515075683594,0.0,0.0,0.0001008995823212,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.85528564453125,0.0,0.0,7.45241268305108e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8411560058594,0.0,0.0,0.0001008996478049,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740600585937,0.0,0.0,0.0004786235513165,289.5318298339844,294.1499938964844,254.0177154541016,253.15924072265625,254.9371490478516,254.06211853027344,287.6506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209116153419,-0.0208225511014461,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.455358505249023,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8878173828125,0.0,0.0,9.58167147473432e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515075683594,0.0,0.0,0.0001008995823212,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.85528564453125,0.0,0.0,7.45241268305108e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8411560058594,0.0,0.0,0.0001008996478049,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740600585937,0.0,0.0,0.0004786235513165,289.5318298339844,294.1499938964844,254.0177154541016,253.15924072265625,254.9371490478516,254.06211853027344,287.6506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209116153419,-0.0208225511014461,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.455358505249023,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.873046875,0.0,0.0,9.581392805557698e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359436035156,0.0,0.0,0.0001008966428344,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8409729003906,0.0,0.0,7.452195859514177e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8269958496094,0.0,0.0,0.000100896708318,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9582214355469,0.0,0.0,0.0004786096105817,289.51727294921875,294.1499938964844,254.0014495849609,253.14523315429688,254.9203643798828,254.0462951660156,287.63336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813903402599e-09,0.0010208819294348,-0.0208134315907955,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.453956604003903,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.873046875,0.0,0.0,9.581392805557698e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359436035156,0.0,0.0,0.0001008966428344,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8409729003906,0.0,0.0,7.452195859514177e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8269958496094,0.0,0.0,0.000100896708318,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9582214355469,0.0,0.0,0.0004786096105817,289.51727294921875,294.1499938964844,254.0014495849609,253.14523315429688,254.9203643798828,254.0462951660156,287.63336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813903402599e-09,0.0010208819294348,-0.0208134315907955,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.453956604003903,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8582763671875,0.0,0.0,9.580925689078867e-05,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9203796386719,0.0,0.0,0.000100891724287,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8265991210937,0.0,0.0,7.451832061633468e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.81280517578125,0.0,0.0,0.0001008917897706,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9423828125,0.0,0.0,0.0004785862693097,289.5026550292969,294.1499938964844,253.98501586914065,253.131088256836,254.9036102294922,254.0303192138672,287.6161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300985676612527e-09,0.001020832103677,-0.0207981690764427,0.0,0.0,0.0,-0.008927971124649,60.0,-23.4524040222168,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8582763671875,0.0,0.0,9.580925689078867e-05,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9203796386719,0.0,0.0,0.000100891724287,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8265991210937,0.0,0.0,7.451832061633468e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.81280517578125,0.0,0.0,0.0001008917897706,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9423828125,0.0,0.0,0.0004785862693097,289.5026550292969,294.1499938964844,253.98501586914065,253.131088256836,254.9036102294922,254.0303192138672,287.6161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300985676612527e-09,0.001020832103677,-0.0207981690764427,0.0,0.0,0.0,-0.008927971124649,60.0,-23.4524040222168,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.85089111328125,0.0,0.0,9.580612095305696e-05,290.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91259765625,0.0,0.0,0.0001008884210023,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81939697265625,0.0,0.0,7.451588317053393e-05,289.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056945800781,0.0,0.0,0.0001008884864859,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9344787597656,0.0,0.0,0.0004785706114489,289.4953308105469,294.1499938964844,253.9767303466797,253.1239471435547,254.89523315429688,254.02227783203125,287.6075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297073250673748e-09,0.0010207985760644,-0.0207879245281219,0.0,0.0,0.0,-0.0089260311797261,60.0,-23.451515197753903,-0.0,-7.10471539377977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.843505859375,0.0,0.0,9.580187179381028e-05,290.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9048156738281,0.0,0.0,0.0001008839535643,290.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8122253417969,0.0,0.0,7.451257988577709e-05,289.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7986145019531,0.0,0.0,0.0001008840190479,291.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9265441894531,0.0,0.0,0.0004785494238603,289.4880065917969,294.1499938964844,253.9683990478516,253.1167907714844,254.8868560791016,254.0142059326172,287.59893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207616724073,8.291781483649174e-09,0.0010207534069195,-0.0207740645855665,0.0,0.0,0.0,-0.0089234076440334,60.0,-23.450483322143555,-0.0,-7.104085852915888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8287048339844,0.0,0.0,9.579067409504204e-05,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88922119140625,0.0,0.0,0.000100872159237,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7977905273437,0.0,0.0,7.450387056451291e-05,289.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.78436279296875,0.0,0.0,0.0001008722247206,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9106750488281,0.0,0.0,0.0004784934862982,289.4733581542969,294.1499938964844,253.9515838623047,253.1023406982422,254.8701019287109,253.9979248046875,287.581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206423467025,8.277821983426747e-09,0.0010206340812146,-0.0207375083118677,0.0,0.0,0.0,-0.008916487917304,60.0,-23.44791603088379,-0.0,-7.102423893456945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8287048339844,0.0,0.0,9.579067409504204e-05,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88922119140625,0.0,0.0,0.000100872159237,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7977905273437,0.0,0.0,7.450387056451291e-05,289.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.78436279296875,0.0,0.0,0.0001008722247206,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9106750488281,0.0,0.0,0.0004784934862982,289.4733581542969,294.1499938964844,253.9515838623047,253.1023406982422,254.8701019287109,253.9979248046875,287.581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206423467025,8.277821983426747e-09,0.0010206340812146,-0.0207375083118677,0.0,0.0,0.0,-0.008916487917304,60.0,-23.44791603088379,-0.0,-7.102423893456945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8138732910156,0.0,0.0,9.577417222317308e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736267089844,0.0,0.0,0.0001008547842502,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7833557128906,0.0,0.0,7.449103577528149e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.77008056640625,0.0,0.0,0.0001008548424579,291.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948059082031,0.0,0.0,0.0004784110642503,289.4586486816406,294.1499938964844,253.9345703125,253.0877227783203,254.85333251953125,253.98147583007807,287.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204664431512,8.257255323940171e-09,0.0010204581776633,-0.0206836480647325,0.0,0.0,0.0,-0.0089062917977571,60.0,-23.44437789916992,-0.0,-7.09997607373225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8138732910156,0.0,0.0,9.577417222317308e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736267089844,0.0,0.0,0.0001008547842502,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7833557128906,0.0,0.0,7.449103577528149e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.77008056640625,0.0,0.0,0.0001008548424579,291.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948059082031,0.0,0.0,0.0004784110642503,289.4586486816406,294.1499938964844,253.9345703125,253.0877227783203,254.85333251953125,253.98147583007807,287.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204664431512,8.257255323940171e-09,0.0010204581776633,-0.0206836480647325,0.0,0.0,0.0,-0.0089062917977571,60.0,-23.44437789916992,-0.0,-7.09997607373225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79901123046875,0.0,0.0,9.575204603606836e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8580322265625,0.0,0.0,0.000100831479358,290.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7688903808594,0.0,0.0,7.447382085956633e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7557983398437,0.0,0.0,0.0001008315448416,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8789367675781,0.0,0.0,0.0004783005279023,289.44390869140625,294.1499938964844,253.9173278808593,253.0729217529297,254.83657836914065,253.96487426757807,287.5475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202305857092,8.229680048543742e-09,0.0010202224366366,-0.020611435174942,0.0,0.0,0.0,-0.0088926218450069,60.0,-23.439680099487305,-0.0,-7.096695497921246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79901123046875,0.0,0.0,9.575204603606836e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8580322265625,0.0,0.0,0.000100831479358,290.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7688903808594,0.0,0.0,7.447382085956633e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7557983398437,0.0,0.0,0.0001008315448416,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8789367675781,0.0,0.0,0.0004783005279023,289.44390869140625,294.1499938964844,253.9173278808593,253.0729217529297,254.83657836914065,253.96487426757807,287.5475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202305857092,8.229680048543742e-09,0.0010202224366366,-0.020611435174942,0.0,0.0,0.0,-0.0088926218450069,60.0,-23.439680099487305,-0.0,-7.096695497921246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7841491699219,0.0,0.0,9.572316776029766e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8424072265625,0.0,0.0,0.0001008010731311,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7544250488281,0.0,0.0,7.445136725436896e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7414855957031,0.0,0.0,0.0001008011386147,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8630676269531,0.0,0.0,0.0004781563184224,289.4291381835937,294.1499938964844,253.8998413085937,253.0579376220703,254.8198089599609,253.9480895996093,287.5304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199229000136,8.193699052583271e-09,0.001019914750941,-0.0205172058194875,0.0,0.0,0.0,-0.0088747851550579,60.0,-23.433656692504883,-0.0,-7.092415188481027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7841491699219,0.0,0.0,9.572316776029766e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8424072265625,0.0,0.0,0.0001008010731311,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7544250488281,0.0,0.0,7.445136725436896e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7414855957031,0.0,0.0,0.0001008011386147,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8630676269531,0.0,0.0,0.0004781563184224,289.4291381835937,294.1499938964844,253.8998413085937,253.0579376220703,254.8198089599609,253.9480895996093,287.5304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199229000136,8.193699052583271e-09,0.001019914750941,-0.0205172058194875,0.0,0.0,0.0,-0.0088747851550579,60.0,-23.433656692504883,-0.0,-7.092415188481027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767028808594,0.0,0.0,9.570584370521829e-05,290.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8345947265625,0.0,0.0,0.0001007828323054,290.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7471618652344,0.0,0.0,7.443789218086749e-05,289.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7343139648437,0.0,0.0,0.000100782890513,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8551330566406,0.0,0.0,0.0004780697636306,289.4217529296875,294.1499938964844,253.8910217285156,253.0503692626953,254.81141662597656,253.9396514892578,287.5218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197382653132,8.172110099735619e-09,0.0010197301162406,-0.0204606689512729,0.0,0.0,0.0,-0.0088640823960304,60.0,-23.43005752563477,-0.0,-7.08984728703399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7692565917969,0.0,0.0,9.568634413881227e-05,290.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8267822265625,0.0,0.0,0.000100762299553,290.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7398986816406,0.0,0.0,7.442272180924192e-05,289.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7271423339844,0.0,0.0,0.0001007623577606,291.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8471984863281,0.0,0.0,0.0004779723822139,289.4143371582031,294.1499938964844,253.8821258544922,253.0427398681641,254.80303955078125,253.93115234375,287.5133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019530580379,8.147813090886302e-09,0.0010195224313065,-0.0203970372676849,0.0,0.0,0.0,-0.0088520366698503,60.0,-23.426008224487305,-0.0,-7.086958930813125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543640136719,0.0,0.0,9.564102219883353e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8111572265625,0.0,0.0,0.000100714569271,290.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7253723144531,0.0,0.0,7.43874697946012e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7127685546875,0.0,0.0,0.0001007146274787,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.831298828125,0.0,0.0,0.0004777459835167,289.3995361328125,294.1499938964844,253.8641357421875,253.0273284912109,254.78623962402344,253.9140472412109,287.49627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190476896241,8.091340930604929e-09,0.0010190395405516,-0.020249143242836,0.0,0.0,0.0,-0.0088240420445799,60.0,-23.41666030883789,-0.0,-7.080245723045665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543640136719,0.0,0.0,9.564102219883353e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8111572265625,0.0,0.0,0.000100714569271,290.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7253723144531,0.0,0.0,7.43874697946012e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7127685546875,0.0,0.0,0.0001007146274787,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.831298828125,0.0,0.0,0.0004777459835167,289.3995361328125,294.1499938964844,253.8641357421875,253.0273284912109,254.78623962402344,253.9140472412109,287.49627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190476896241,8.091340930604929e-09,0.0010190395405516,-0.020249143242836,0.0,0.0,0.0,-0.0088240420445799,60.0,-23.41666030883789,-0.0,-7.080245723045665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7394714355469,0.0,0.0,9.558650344843044e-05,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955322265625,0.0,0.0,0.0001006571619655,290.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108459472656,0.0,0.0,7.434507278958336e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6983947753906,0.0,0.0,0.0001006572201731,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8154296875,0.0,0.0,0.000477473688079,289.3847045898437,294.1499938964844,253.8458709716797,253.0116729736328,254.7694396972656,253.89675903320312,287.479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184667771682,8.023412156887844e-09,0.001018458744511,-0.0200712475925683,0.0,0.0,0.0,-0.0087903663516044,60.0,-23.405261993408203,-0.0,-7.072176089195636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7394714355469,0.0,0.0,9.558650344843044e-05,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955322265625,0.0,0.0,0.0001006571619655,290.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108459472656,0.0,0.0,7.434507278958336e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6983947753906,0.0,0.0,0.0001006572201731,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8154296875,0.0,0.0,0.000477473688079,289.3847045898437,294.1499938964844,253.8458709716797,253.0116729736328,254.7694396972656,253.89675903320312,287.479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184667771682,8.023412156887844e-09,0.001018458744511,-0.0200712475925683,0.0,0.0,0.0,-0.0087903663516044,60.0,-23.405261993408203,-0.0,-7.072176089195636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7245483398437,0.0,0.0,9.552244591759518e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7799072265625,0.0,0.0,0.0001005897065624,290.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6962890625,0.0,0.0,7.429524703184143e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6839904785156,0.0,0.0,0.0001005897647701,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.799560546875,0.0,0.0,0.0004771536914631,289.3698425292969,294.1499938964844,253.8273162841797,252.99578857421875,254.7526092529297,253.8793182373047,287.46221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177842341363,7.943596003201492e-09,0.0010177762014791,-0.0198622122406959,0.0,0.0,0.0,-0.0087507981806993,60.0,-23.39189910888672,-0.0,-7.062699580728804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7245483398437,0.0,0.0,9.552244591759518e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7799072265625,0.0,0.0,0.0001005897065624,290.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6962890625,0.0,0.0,7.429524703184143e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6839904785156,0.0,0.0,0.0001005897647701,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.799560546875,0.0,0.0,0.0004771536914631,289.3698425292969,294.1499938964844,253.8273162841797,252.99578857421875,254.7526092529297,253.8793182373047,287.46221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177842341363,7.943596003201492e-09,0.0010177762014791,-0.0198622122406959,0.0,0.0,0.0,-0.0087507981806993,60.0,-23.39189910888672,-0.0,-7.062699580728804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7096252441406,0.0,0.0,9.544778731651604e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7642822265625,0.0,0.0,0.0001005110898404,290.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817321777344,0.0,0.0,7.423717761412263e-05,289.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6695861816406,0.0,0.0,0.0001005111407721,291.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.78369140625,0.0,0.0,0.0004767807840835,289.35498046875,294.1499938964844,253.8084716796875,252.97964477539065,254.7357635498047,253.86167907714844,287.4451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169886518269,7.850571748235781e-09,0.0010169808520004,-0.0196185875684022,0.0,0.0,0.0,-0.0087046828120946,60.0,-23.376220703125,-0.0,-7.051662720414242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7096252441406,0.0,0.0,9.544778731651604e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7642822265625,0.0,0.0,0.0001005110898404,290.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817321777344,0.0,0.0,7.423717761412263e-05,289.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6695861816406,0.0,0.0,0.0001005111407721,291.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.78369140625,0.0,0.0,0.0004767807840835,289.35498046875,294.1499938964844,253.8084716796875,252.97964477539065,254.7357635498047,253.86167907714844,287.4451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169886518269,7.850571748235781e-09,0.0010169808520004,-0.0196185875684022,0.0,0.0,0.0,-0.0087046828120946,60.0,-23.376220703125,-0.0,-7.051662720414242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7021484375,0.0,0.0,9.54073402681388e-05,290.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7564697265625,0.0,0.0,0.0001004684891086,290.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6744384765625,0.0,0.0,7.42057163733989e-05,289.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.662353515625,0.0,0.0,0.0001004685473162,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757263183594,0.0,0.0,0.0004765787161886,289.3475341796875,294.1499938964844,253.79893493652344,252.9714813232422,254.72732543945312,253.8527984619141,287.43670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165576823055,7.800172951988316e-09,0.001016549882479,-0.0194865930825471,0.0,0.0,0.0,-0.0086796972900629,60.0,-23.367565155029297,-0.0,-7.0456870560065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6946716308594,0.0,0.0,9.536389552522452e-05,290.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7486572265625,0.0,0.0,0.000100422745163,290.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6671447753906,0.0,0.0,7.417192682623863e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6551513671875,0.0,0.0,0.0001004228033707,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.767822265625,0.0,0.0,0.0004763617180287,289.340087890625,294.1499938964844,253.789306640625,252.9632263183593,254.7188873291016,253.8438720703125,287.4281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160948149859,7.746043806378111e-09,0.0010160870151594,-0.0193448290228843,0.0,0.0,0.0,-0.008652864024043,60.0,-23.358327865600582,-0.0,-7.039271565645322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67974853515625,0.0,0.0,9.526909707346932e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7330627441406,0.0,0.0,0.0001003229117486,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65252685546875,0.0,0.0,7.40981922717765e-05,289.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6407165527344,0.0,0.0,0.0001003229699563,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.751953125,0.0,0.0,0.0004758881696034,289.3251647949219,294.1499938964844,253.7698211669922,252.946533203125,254.7019958496093,253.8258819580078,287.4112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150846792384,7.627924958342192e-09,0.0010150771122425,-0.0190354697406291,0.0,0.0,0.0,-0.0085943071171641,60.0,-23.338253021240234,-0.0,-7.025282400263677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67974853515625,0.0,0.0,9.526909707346932e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7330627441406,0.0,0.0,0.0001003229117486,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65252685546875,0.0,0.0,7.40981922717765e-05,289.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6407165527344,0.0,0.0,0.0001003229699563,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.751953125,0.0,0.0,0.0004758881696034,289.3251647949219,294.1499938964844,253.7698211669922,252.946533203125,254.7019958496093,253.8258819580078,287.4112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150846792384,7.627924958342192e-09,0.0010150771122425,-0.0190354697406291,0.0,0.0,0.0,-0.0085943071171641,60.0,-23.338253021240234,-0.0,-7.025282400263677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.664794921875,0.0,0.0,9.51651090872474e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7174377441406,0.0,0.0,0.0001002134158625,290.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.637939453125,0.0,0.0,7.401731272693723e-05,289.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6262512207031,0.0,0.0,0.0001002134667942,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.736083984375,0.0,0.0,0.0004753687535412,289.31024169921875,294.1499938964844,253.75,252.92955017089844,254.68505859375,253.8077087402344,287.3942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139767546206,7.498364595903695e-09,0.0010139691876247,-0.0186961404979228,0.0,0.0,0.0,-0.0085300784558057,60.0,-23.315868377685547,-0.0,-7.00995457236786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.664794921875,0.0,0.0,9.51651090872474e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7174377441406,0.0,0.0,0.0001002134158625,290.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.637939453125,0.0,0.0,7.401731272693723e-05,289.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6262512207031,0.0,0.0,0.0001002134667942,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.736083984375,0.0,0.0,0.0004753687535412,289.31024169921875,294.1499938964844,253.75,252.92955017089844,254.68505859375,253.8077087402344,287.3942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139767546206,7.498364595903695e-09,0.0010139691876247,-0.0186961404979228,0.0,0.0,0.0,-0.0085300784558057,60.0,-23.315868377685547,-0.0,-7.00995457236786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6498413085937,0.0,0.0,9.505130583420396e-05,290.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7018127441406,0.0,0.0,0.0001000935808406,290.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6233215332031,0.0,0.0,7.392880797851831e-05,289.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117858886719,0.0,0.0,0.0001000936317723,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7202453613281,0.0,0.0,0.0004748003266286,289.2953186035156,294.1499938964844,253.72999572753903,252.9124298095703,254.6680908203125,253.7893829345703,287.3773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127641726285,7.356576681161185e-09,0.0010127568384632,-0.0183247774839401,0.0,0.0,0.0,-0.0084597887471318,60.0,-23.29144859313965,-0.0,-6.993198553573168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6498413085937,0.0,0.0,9.505130583420396e-05,290.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7018127441406,0.0,0.0,0.0001000935808406,290.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6233215332031,0.0,0.0,7.392880797851831e-05,289.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117858886719,0.0,0.0,0.0001000936317723,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7202453613281,0.0,0.0,0.0004748003266286,289.2953186035156,294.1499938964844,253.72999572753903,252.9124298095703,254.6680908203125,253.7893829345703,287.3773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127641726285,7.356576681161185e-09,0.0010127568384632,-0.0183247774839401,0.0,0.0,0.0,-0.0084597887471318,60.0,-23.29144859313965,-0.0,-6.993198553573168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6349182128906,0.0,0.0,9.49297536863014e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68621826171875,0.0,0.0,9.99655749183148e-05,290.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60870361328125,0.0,0.0,7.383426418527961e-05,289.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5973205566406,0.0,0.0,9.996562585001811e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70440673828125,0.0,0.0,0.0004741931334137,289.2803649902344,294.1499938964844,253.7100067138672,252.8953399658203,254.65109252929688,253.77096557617188,287.3603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114690521731,7.205127605658391e-09,0.0010114618344232,-0.0179281029850244,0.0,0.0,0.0,-0.008384708315134,60.0,-23.264869689941406,-0.0,-6.97532342996965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
