time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525840,290.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6349182128906,0.0,0.0,9.49297536863014e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68621826171875,0.0,0.0,9.99655749183148e-05,290.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60870361328125,0.0,0.0,7.383426418527961e-05,289.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5973205566406,0.0,0.0,9.996562585001811e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70440673828125,0.0,0.0,0.0004741931334137,289.2803649902344,294.1499938964844,253.7100067138672,252.8953399658203,254.65109252929688,253.77096557617188,287.3603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114690521731,7.205127605658391e-09,0.0010114618344232,-0.0179281029850244,0.0,0.0,0.0,-0.008384708315134,60.0,-23.264869689941406,-0.0,-6.97532342996965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62744140625,0.0,0.0,9.486712951911612e-05,290.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6784362792969,0.0,0.0,9.989962563849986e-05,290.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6014099121094,0.0,0.0,7.378555164905265e-05,289.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.590087890625,0.0,0.0,9.989968384616076e-05,291.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6965026855469,0.0,0.0,0.000473880325444,289.2728881835937,294.1499938964844,253.6999969482422,252.8867950439453,254.642578125,253.76174926757807,287.3518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108017595484,7.127100687398524e-09,0.0010107946582138,-0.0177237335592508,0.0,0.0,0.0,-0.0083460276946425,60.0,-23.25091552734375,-0.0,-6.966122612084291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6199645996094,0.0,0.0,9.480353764956816e-05,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6706237792969,0.0,0.0,9.983265772461893e-05,290.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5940856933594,0.0,0.0,7.373608968919143e-05,289.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5828552246094,0.0,0.0,9.983271593227984e-05,291.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6885986328125,0.0,0.0,0.0004735626571346,289.2654113769531,294.1499938964844,253.69000244140625,252.8782653808593,254.6340484619141,253.7525177001953,287.34344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101241059601,7.0478649583094474e-09,0.0010101171210408,-0.0175161939114332,0.0,0.0,0.0,-0.0083067473024129,60.0,-23.23667526245117,-0.0,-6.956786080536403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6050109863281,0.0,0.0,9.467537893215194e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6550598144531,0.0,0.0,9.969771053874864e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5794677734375,0.0,0.0,7.363641634583473e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.568359375,0.0,0.0,9.969776147045196e-05,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6727905273437,0.0,0.0,0.0004729225183837,289.2504577636719,294.1499938964844,253.6699981689453,252.8612060546875,254.6169891357422,253.7340850830078,287.3265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.8881953474431165e-09,0.0010087516857311,-0.017097970470786,0.0,0.0,0.0,-0.0082275923341512,60.0,-23.20772933959961,-0.0,-6.937990093547344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6050109863281,0.0,0.0,9.467537893215194e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6550598144531,0.0,0.0,9.969771053874864e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5794677734375,0.0,0.0,7.363641634583473e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.568359375,0.0,0.0,9.969776147045196e-05,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6727905273437,0.0,0.0,0.0004729225183837,289.2504577636719,294.1499938964844,253.6699981689453,252.8612060546875,254.6169891357422,253.7340850830078,287.3265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.8881953474431165e-09,0.0010087516857311,-0.017097970470786,0.0,0.0,0.0,-0.0082275923341512,60.0,-23.20772933959961,-0.0,-6.937990093547344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5900573730469,0.0,0.0,9.454794781049712e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6394958496094,0.0,0.0,9.956352005247028e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5648498535156,0.0,0.0,7.353730325121433e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5538635253906,0.0,0.0,9.956357098417357e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6570129394531,0.0,0.0,0.0004722859885077,289.2355041503906,294.1499938964844,253.6499938964844,252.8441772460937,254.5998992919922,253.71568298339844,287.3096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.729424573137521e-09,0.0010073940502479,-0.0166820921003818,0.0,0.0,0.0,-0.0081488825380802,60.0,-23.178606033325195,-0.0,-6.919325556964395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5900573730469,0.0,0.0,9.454794781049712e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6394958496094,0.0,0.0,9.956352005247028e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5648498535156,0.0,0.0,7.353730325121433e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5538635253906,0.0,0.0,9.956357098417357e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6570129394531,0.0,0.0,0.0004722859885077,289.2355041503906,294.1499938964844,253.6499938964844,252.8441772460937,254.5998992919922,253.71568298339844,287.3096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.729424573137521e-09,0.0010073940502479,-0.0166820921003818,0.0,0.0,0.0,-0.0081488825380802,60.0,-23.178606033325195,-0.0,-6.919325556964395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751342773437,0.0,0.0,9.442453301744536e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239318847656,0.0,0.0,9.943354962160812e-05,290.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502319335937,0.0,0.0,7.34413115424104e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5393981933594,0.0,0.0,9.94336005533114e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6412353515625,0.0,0.0,0.0004716694820672,289.2205505371094,294.1499938964844,253.6300048828125,252.8271484375,254.5827789306641,253.69729614257807,287.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060857748612,6.575652466977999e-09,0.0010060791391879,-0.0162792988121509,0.0,0.0,0.0,-0.0080726509913802,60.0,-23.15009117126465,-0.0,-6.901272087134205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751342773437,0.0,0.0,9.442453301744536e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239318847656,0.0,0.0,9.943354962160812e-05,290.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502319335937,0.0,0.0,7.34413115424104e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5393981933594,0.0,0.0,9.94336005533114e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6412353515625,0.0,0.0,0.0004716694820672,289.2205505371094,294.1499938964844,253.6300048828125,252.8271484375,254.5827789306641,253.69729614257807,287.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060857748612,6.575652466977999e-09,0.0010060791391879,-0.0162792988121509,0.0,0.0,0.0,-0.0080726509913802,60.0,-23.15009117126465,-0.0,-6.901272087134205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5601806640625,0.0,0.0,9.430652426090091e-05,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083679199219,0.0,0.0,9.930928354151548e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5355834960937,0.0,0.0,7.334952533710748e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52490234375,0.0,0.0,9.930933447321876e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6254577636719,0.0,0.0,0.0004710800130851,289.20556640625,294.1499938964844,253.6100006103516,252.8101348876953,254.56561279296875,253.678939819336,287.2759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048282565549,6.428621635024001e-09,0.0010048218537122,-0.0158941578119993,0.0,0.0,0.0,-0.0079997610300779,60.0,-23.1225814819336,-0.0,-6.884032188736455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5601806640625,0.0,0.0,9.430652426090091e-05,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083679199219,0.0,0.0,9.930928354151548e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5355834960937,0.0,0.0,7.334952533710748e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52490234375,0.0,0.0,9.930933447321876e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6254577636719,0.0,0.0,0.0004710800130851,289.20556640625,294.1499938964844,253.6100006103516,252.8101348876953,254.56561279296875,253.678939819336,287.2759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048282565549,6.428621635024001e-09,0.0010048218537122,-0.0158941578119993,0.0,0.0,0.0,-0.0079997610300779,60.0,-23.1225814819336,-0.0,-6.884032188736455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5527038574219,0.0,0.0,9.425057942280546e-05,290.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6005859375,0.0,0.0,9.925037011271344e-05,290.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5282592773437,0.0,0.0,7.330601511057466e-05,289.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.51763916015625,0.0,0.0,9.925042104441673e-05,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6175842285156,0.0,0.0,0.0004708005581051,289.19805908203125,294.1499938964844,253.6000061035156,252.8016357421875,254.5570373535156,253.6697692871093,287.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042320936918,6.3589165044675156e-09,0.0010042258072644,-0.0157115645706653,0.0,0.0,0.0,-0.0079652052372694,60.0,-23.10944938659668,-0.0,-6.8758666316171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54522705078125,0.0,0.0,9.4196991994977e-05,290.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.59283447265625,0.0,0.0,9.919393778545782e-05,290.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5209655761719,0.0,0.0,7.3264331149403e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5103759765625,0.0,0.0,9.919398871716112e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6097106933594,0.0,0.0,0.0004705328610725,289.1905822753906,294.1499938964844,253.58999633789065,252.7931365966797,254.5484313964844,253.6605987548828,287.2590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036611929535,6.292150356301818e-09,0.0010036549065262,-0.0155366696417331,0.0,0.0,0.0,-0.0079321060329675,60.0,-23.096824645996094,-0.0,-6.868049950981003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5303039550781,0.0,0.0,9.409785707248376e-05,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5773010253906,0.0,0.0,9.908954962156712e-05,290.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5063171386719,0.0,0.0,7.31872278265655e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4958801269531,0.0,0.0,9.908960055327044e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5939636230469,0.0,0.0,0.0004700376885011,289.17559814453125,294.1499938964844,253.57000732421875,252.7761383056641,254.53121948242188,253.6422576904297,287.2422180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026048403233,6.168640265258318e-09,0.0010025986703112,-0.0152131281793117,0.0,0.0,0.0,-0.007870877161622,60.0,-23.07320785522461,-0.0,-6.853601774992057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5303039550781,0.0,0.0,9.409785707248376e-05,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5773010253906,0.0,0.0,9.908954962156712e-05,290.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5063171386719,0.0,0.0,7.31872278265655e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4958801269531,0.0,0.0,9.908960055327044e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5939636230469,0.0,0.0,0.0004700376885011,289.17559814453125,294.1499938964844,253.57000732421875,252.7761383056641,254.53121948242188,253.6422576904297,287.2422180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026048403233,6.168640265258318e-09,0.0010025986703112,-0.0152131281793117,0.0,0.0,0.0,-0.007870877161622,60.0,-23.07320785522461,-0.0,-6.853601774992057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5153503417969,0.0,0.0,9.400993440067396e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.561767578125,0.0,0.0,9.899696306092665e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4916687011719,0.0,0.0,7.311884837690741e-05,289.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4813537597656,0.0,0.0,9.899701399262996e-05,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5782165527344,0.0,0.0,0.0004695985116995,289.1605834960937,294.1499938964844,253.5500030517578,252.7591552734375,254.51397705078125,253.62388610839844,287.22540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016679298132,6.059093671240134e-09,0.0010016618762165,-0.0149261616170406,0.0,0.0,0.0,-0.007816569879651,60.0,-23.052419662475582,-0.0,-6.840799215979132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5153503417969,0.0,0.0,9.400993440067396e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.561767578125,0.0,0.0,9.899696306092665e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4916687011719,0.0,0.0,7.311884837690741e-05,289.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4813537597656,0.0,0.0,9.899701399262996e-05,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5782165527344,0.0,0.0,0.0004695985116995,289.1605834960937,294.1499938964844,253.5500030517578,252.7591552734375,254.51397705078125,253.62388610839844,287.22540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016679298132,6.059093671240134e-09,0.0010016618762165,-0.0149261616170406,0.0,0.0,0.0,-0.007816569879651,60.0,-23.052419662475582,-0.0,-6.840799215979132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5003967285156,0.0,0.0,9.393540676683187e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5462341308594,0.0,0.0,9.891848458210006e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4769897460937,0.0,0.0,7.306088082259521e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4668273925781,0.0,0.0,9.891852823784576e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5624694824219,0.0,0.0,0.0004692262446042,289.14556884765625,294.1499938964844,253.52999877929688,252.74215698242188,254.4967041015625,253.6054534912109,287.2086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000873860903,5.9662372819957454e-09,0.0010008678073063,-0.0146829141303896,0.0,0.0,0.0,-0.0077705364674329,60.0,-23.034603118896484,-0.0,-6.82995704437417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5003967285156,0.0,0.0,9.393540676683187e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5462341308594,0.0,0.0,9.891848458210006e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4769897460937,0.0,0.0,7.306088082259521e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4668273925781,0.0,0.0,9.891852823784576e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5624694824219,0.0,0.0,0.0004692262446042,289.14556884765625,294.1499938964844,253.52999877929688,252.74215698242188,254.4967041015625,253.6054534912109,287.2086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000873860903,5.9662372819957454e-09,0.0010008678073063,-0.0146829141303896,0.0,0.0,0.0,-0.0077705364674329,60.0,-23.034603118896484,-0.0,-6.82995704437417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4854431152344,0.0,0.0,9.387471072841436e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5307006835937,0.0,0.0,9.885456529445946e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4623413085937,0.0,0.0,7.301367440959439e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4522705078125,0.0,0.0,9.885461622616276e-05,291.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467529296875,0.0,0.0,0.0004689230700023,289.13055419921875,294.1499938964844,253.509994506836,252.7251739501953,254.47938537597656,253.58694458007807,287.1918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000227057375,5.890614218628798e-09,0.0010002211201936,-0.0144848087802529,0.0,0.0,0.0,-0.0077330465428531,60.0,-23.01995658874512,-0.0,-6.8211335246815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4854431152344,0.0,0.0,9.387471072841436e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5307006835937,0.0,0.0,9.885456529445946e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4623413085937,0.0,0.0,7.301367440959439e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4522705078125,0.0,0.0,9.885461622616276e-05,291.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467529296875,0.0,0.0,0.0004689230700023,289.13055419921875,294.1499938964844,253.509994506836,252.7251739501953,254.47938537597656,253.58694458007807,287.1918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000227057375,5.890614218628798e-09,0.0010002211201936,-0.0144848087802529,0.0,0.0,0.0,-0.0077330465428531,60.0,-23.01995658874512,-0.0,-6.8211335246815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4779663085937,0.0,0.0,9.38496013986878e-05,290.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52294921875,0.0,0.0,9.882812446448952e-05,290.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4549865722656,0.0,0.0,7.29941384634003e-05,289.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44500732421875,0.0,0.0,9.88281681202352e-05,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.53887939453125,0.0,0.0,0.000468797632493,289.1230163574219,294.1499938964844,253.5,252.7166748046875,254.470703125,253.57765197753903,287.1834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999594185501,5.859324581081182e-09,0.000999953597784,-0.0144028393551707,0.0,0.0,0.0,-0.0077175344340503,60.0,-23.014039993286133,-0.0,-6.817484177190637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.470458984375,0.0,0.0,9.38283046707511e-05,290.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5151672363281,0.0,0.0,9.88056999631226e-05,290.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476623535156,0.0,0.0,7.297757838387042e-05,289.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4377136230469,0.0,0.0,9.88057508948259e-05,291.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.531005859375,0.0,0.0,0.0004686912870965,289.1155090332031,294.1499938964844,253.4900054931641,252.7081756591797,254.46202087402344,253.5683135986328,287.175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997325250878,5.832796468041579e-09,0.0009997267043218,-0.0143333449959754,0.0,0.0,0.0,-0.0077043836936354,60.0,-23.009004592895508,-0.0,-6.814391184661872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554748535156,0.0,0.0,9.379687253385782e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4996337890625,0.0,0.0,9.877260163193569e-05,290.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4329528808594,0.0,0.0,7.295313116628677e-05,289.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42315673828125,0.0,0.0,9.877264528768136e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5152893066406,0.0,0.0,0.0004685342428274,289.1004333496094,294.1499938964844,253.47000122070312,252.691162109375,254.4446258544922,253.549560546875,287.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993974817916,5.793627799732803e-09,0.0009993916610255,-0.0142307355999946,0.0,0.0,0.0,-0.0076849656179547,60.0,-23.00140953063965,-0.0,-6.809825237041879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554748535156,0.0,0.0,9.379687253385782e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4996337890625,0.0,0.0,9.877260163193569e-05,290.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4329528808594,0.0,0.0,7.295313116628677e-05,289.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42315673828125,0.0,0.0,9.877264528768136e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5152893066406,0.0,0.0,0.0004685342428274,289.1004333496094,294.1499938964844,253.47000122070312,252.691162109375,254.4446258544922,253.549560546875,287.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993974817916,5.793627799732803e-09,0.0009993916610255,-0.0142307355999946,0.0,0.0,0.0,-0.0076849656179547,60.0,-23.00140953063965,-0.0,-6.809825237041879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.44049072265625,0.0,0.0,9.377893729833886e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4841003417969,0.0,0.0,9.875371324596928e-05,290.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4182434082031,0.0,0.0,7.293918315554038e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4085693359375,0.0,0.0,9.875375690171496e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4995422363281,0.0,0.0,0.0004684446903411,289.0853576660156,294.1499938964844,253.4499969482422,252.6741485595703,254.4271850585937,253.5306396484375,287.1415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992063278332,5.7712803425147285e-09,0.0009992006234824,-0.0141721935942769,0.0,0.0,0.0,-0.0076738870702683,60.0,-22.99738311767578,-0.0,-6.807221097915317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.44049072265625,0.0,0.0,9.377893729833886e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4841003417969,0.0,0.0,9.875371324596928e-05,290.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4182434082031,0.0,0.0,7.293918315554038e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4085693359375,0.0,0.0,9.875375690171496e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4995422363281,0.0,0.0,0.0004684446903411,289.0853576660156,294.1499938964844,253.4499969482422,252.6741485595703,254.4271850585937,253.5306396484375,287.1415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992063278332,5.7712803425147285e-09,0.0009992006234824,-0.0141721935942769,0.0,0.0,0.0,-0.0076738870702683,60.0,-22.99738311767578,-0.0,-6.807221097915317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42547607421875,0.0,0.0,9.37754666665569e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4685363769531,0.0,0.0,9.875005343928932e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.40350341796875,0.0,0.0,7.29364764993079e-05,289.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3939514160156,0.0,0.0,9.875009709503502e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4837951660156,0.0,0.0,0.0004684273153543,289.0702514648437,294.1499938964844,253.42999267578125,252.6571350097656,254.4097137451172,253.51150512695312,287.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991693077608,5.7669473640942215e-09,0.0009991634869948,-0.0141608417034149,0.0,0.0,0.0,-0.0076717385090887,60.0,-22.996957778930664,-0.0,-6.806715902030194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42547607421875,0.0,0.0,9.37754666665569e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4685363769531,0.0,0.0,9.875005343928932e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.40350341796875,0.0,0.0,7.29364764993079e-05,289.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3939514160156,0.0,0.0,9.875009709503502e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4837951660156,0.0,0.0,0.0004684273153543,289.0702514648437,294.1499938964844,253.42999267578125,252.6571350097656,254.4097137451172,253.51150512695312,287.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991693077608,5.7669473640942215e-09,0.0009991634869948,-0.0141608417034149,0.0,0.0,0.0,-0.0076717385090887,60.0,-22.996957778930664,-0.0,-6.806715902030194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.41046142578125,0.0,0.0,9.378414688399062e-05,290.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4529724121094,0.0,0.0,9.875919931801036e-05,290.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.38873291015625,0.0,0.0,7.294322858797386e-05,289.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3793029785156,0.0,0.0,9.875924297375605e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4680480957031,0.0,0.0,0.0004684706800617,289.0551452636719,294.1499938964844,253.4100036621093,252.6400909423828,254.3921813964844,253.49220275878903,287.1081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992616251111,5.777757827729601e-09,0.0009992559207603,-0.0141891622915863,0.0,0.0,0.0,-0.0076770978048443,60.0,-22.999557495117188,-0.0,-6.807975694300694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.41046142578125,0.0,0.0,9.378414688399062e-05,290.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4529724121094,0.0,0.0,9.875919931801036e-05,290.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.38873291015625,0.0,0.0,7.294322858797386e-05,289.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3793029785156,0.0,0.0,9.875924297375605e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4680480957031,0.0,0.0,0.0004684706800617,289.0551452636719,294.1499938964844,253.4100036621093,252.6400909423828,254.3921813964844,253.49220275878903,287.1081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992616251111,5.777757827729601e-09,0.0009992559207603,-0.0141891622915863,0.0,0.0,0.0,-0.0076770978048443,60.0,-22.999557495117188,-0.0,-6.807975694300694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4029235839844,0.0,0.0,9.379295079270378e-05,290.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4451904296875,0.0,0.0,9.876846888801084e-05,290.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38134765625,0.0,0.0,7.295007526408881e-05,289.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3719787597656,0.0,0.0,9.876851254375651e-05,291.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4601745605469,0.0,0.0,0.0004685146850533,289.0475769042969,294.1499938964844,253.3999938964844,252.63156127929688,254.3833923339844,253.48245239257807,287.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993554558604,5.788726387123688e-09,0.0009993496350944,-0.014217896386981,0.0,0.0,0.0,-0.0076825353316962,60.0,-23.00205993652344,-0.0,-6.809253960682329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3954162597656,0.0,0.0,9.380458504892886e-05,290.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4374084472656,0.0,0.0,9.878072160063311e-05,290.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739624023437,0.0,0.0,7.295912655536085e-05,289.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3646240234375,0.0,0.0,9.87807652563788e-05,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4523010253906,0.0,0.0,0.0004685727762989,289.0399780273437,294.1499938964844,253.38999938964844,252.6230316162109,254.3746032714844,253.47265625,287.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994794381782,5.803218350308725e-09,0.0009994736174121,-0.01425585988909,0.0,0.0,0.0,-0.0076897190883755,60.0,-23.00528717041016,-0.0,-6.810942920765228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3803405761719,0.0,0.0,9.383537690155208e-05,290.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4218139648437,0.0,0.0,9.881315054371952e-05,290.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3591613769531,0.0,0.0,7.298307900782675e-05,289.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3499450683594,0.0,0.0,9.881319419946522e-05,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4365234375,0.0,0.0,0.0004687266482505,289.0248107910156,294.1499938964844,253.3699951171875,252.6059417724609,254.3569793701172,253.4529266357422,287.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998074965551,5.841586325772141e-09,0.000999801675789,-0.0143563719466328,0.0,0.0,0.0,-0.0077087399549782,60.0,-23.01367378234864,-0.0,-6.815415787286838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3803405761719,0.0,0.0,9.383537690155208e-05,290.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4218139648437,0.0,0.0,9.881315054371952e-05,290.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3591613769531,0.0,0.0,7.298307900782675e-05,289.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3499450683594,0.0,0.0,9.881319419946522e-05,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4365234375,0.0,0.0,0.0004687266482505,289.0248107910156,294.1499938964844,253.3699951171875,252.6059417724609,254.3569793701172,253.4529266357422,287.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998074965551,5.841586325772141e-09,0.000999801675789,-0.0143563719466328,0.0,0.0,0.0,-0.0077087399549782,60.0,-23.01367378234864,-0.0,-6.815415787286838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.365234375,0.0,0.0,9.38743251026608e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4062194824219,0.0,0.0,9.885416511679068e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3443298339844,0.0,0.0,7.301336881937459e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3352355957031,0.0,0.0,9.885420149657877e-05,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4207458496094,0.0,0.0,0.0004689211782533,289.0096130371094,294.1499938964844,253.3500061035156,252.58883666992188,254.3393096923828,253.4329833984375,287.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002224007621,5.890102183769841e-09,0.0010002164635807,-0.0144834667444229,0.0,0.0,0.0,-0.0077327908948063,60.0,-23.024303436279297,-0.0,-6.821073839091697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.365234375,0.0,0.0,9.38743251026608e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4062194824219,0.0,0.0,9.885416511679068e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3443298339844,0.0,0.0,7.301336881937459e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3352355957031,0.0,0.0,9.885420149657877e-05,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4207458496094,0.0,0.0,0.0004689211782533,289.0096130371094,294.1499938964844,253.3500061035156,252.58883666992188,254.3393096923828,253.4329833984375,287.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002224007621,5.890102183769841e-09,0.0010002164635807,-0.0144834667444229,0.0,0.0,0.0,-0.0077327908948063,60.0,-23.024303436279297,-0.0,-6.821073839091697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3501281738281,0.0,0.0,9.391920320922507e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905944824219,0.0,0.0,9.89014224614948e-05,290.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3294677734375,0.0,0.0,7.304827886400744e-05,289.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.32049560546875,0.0,0.0,9.890146611724047e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4049377441406,0.0,0.0,0.0004691453650593,288.994384765625,294.1499938964844,253.3300018310547,252.5717163085937,254.3215789794922,253.4128570556641,287.0413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007005184888,5.946013459379173e-09,0.0010006945813074,-0.0146299349144101,0.0,0.0,0.0,-0.007760508917272,60.0,-23.03667449951172,-0.0,-6.827596621405976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3501281738281,0.0,0.0,9.391920320922507e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905944824219,0.0,0.0,9.89014224614948e-05,290.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3294677734375,0.0,0.0,7.304827886400744e-05,289.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.32049560546875,0.0,0.0,9.890146611724047e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4049377441406,0.0,0.0,0.0004691453650593,288.994384765625,294.1499938964844,253.3300018310547,252.5717163085937,254.3215789794922,253.4128570556641,287.0413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007005184888,5.946013459379173e-09,0.0010006945813074,-0.0146299349144101,0.0,0.0,0.0,-0.007760508917272,60.0,-23.03667449951172,-0.0,-6.827596621405976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
