time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528180,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3349914550781,0.0,0.0,9.396724635735154e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3749389648437,0.0,0.0,9.895201947074383e-05,289.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3146057128906,0.0,0.0,7.308564818231389e-05,289.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.30572509765625,0.0,0.0,9.89520558505319e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890991210937,0.0,0.0,0.0004693853843491,288.9791259765625,294.1499938964844,253.3099975585937,252.5545654296875,254.30381774902344,253.39254760742188,287.02471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012123966589,6.005870023528814e-09,0.0010012063430622,-0.0147867370396852,0.0,0.0,0.0,-0.0077901822514832,60.0,-23.050277709960938,-0.0,-6.834584098669438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3349914550781,0.0,0.0,9.396724635735154e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3749389648437,0.0,0.0,9.895201947074383e-05,289.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3146057128906,0.0,0.0,7.308564818231389e-05,289.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.30572509765625,0.0,0.0,9.89520558505319e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890991210937,0.0,0.0,0.0004693853843491,288.9791259765625,294.1499938964844,253.3099975585937,252.5545654296875,254.30381774902344,253.39254760742188,287.02471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012123966589,6.005870023528814e-09,0.0010012063430622,-0.0147867370396852,0.0,0.0,0.0,-0.0077901822514832,60.0,-23.050277709960938,-0.0,-6.834584098669438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3274230957031,0.0,0.0,9.399176633451134e-05,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3671264648437,0.0,0.0,9.897783456835896e-05,289.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3071594238281,0.0,0.0,7.310471846722066e-05,289.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.29833984375,0.0,0.0,9.897787822410464e-05,291.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3811950683594,0.0,0.0,0.0004695078532677,288.9714660644531,294.1499938964844,253.3000030517578,252.5459747314453,254.2949066162109,253.38233947753903,287.01641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036416699828351e-09,0.0010014675790444,-0.0148667572066187,0.0,0.0,0.0,-0.0078053255565464,60.0,-23.05730628967285,-0.0,-6.838151023202954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.31982421875,0.0,0.0,9.401606803294273e-05,290.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3592834472656,0.0,0.0,9.900342411128804e-05,289.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2996826171875,0.0,0.0,7.31236141291447e-05,289.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2909240722656,0.0,0.0,9.900346049107613e-05,291.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.373291015625,0.0,0.0,0.0004696292162407,288.9638366699219,294.1499938964844,253.2899932861328,252.5373687744141,254.28599548339844,253.3721160888672,287.0080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686264460941e-09,0.0010017264867201,-0.0149460518732666,0.0,0.0,0.0,-0.0078203314915299,60.0,-23.06437873840332,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046264648437,0.0,0.0,9.406299068359658e-05,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3435974121094,0.0,0.0,9.905284241540356e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2847595214844,0.0,0.0,7.316011033253744e-05,289.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2760925292969,0.0,0.0,9.905287879519165e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.357421875,0.0,0.0,0.000469863647595,288.9485168457031,294.1499938964844,253.2700042724609,252.5201568603516,254.26812744140625,253.35157775878903,286.991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022325441241,6.125150164848492e-09,0.001002226374112,-0.0150992032140493,0.0,0.0,0.0,-0.0078493142500519,60.0,-23.078346252441406,-0.0,-6.848517841717694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046264648437,0.0,0.0,9.406299068359658e-05,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3435974121094,0.0,0.0,9.905284241540356e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2847595214844,0.0,0.0,7.316011033253744e-05,289.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2760925292969,0.0,0.0,9.905287879519165e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.357421875,0.0,0.0,0.000469863647595,288.9485168457031,294.1499938964844,253.2700042724609,252.5201568603516,254.26812744140625,253.35157775878903,286.991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022325441241,6.125150164848492e-09,0.001002226374112,-0.0150992032140493,0.0,0.0,0.0,-0.0078493142500519,60.0,-23.078346252441406,-0.0,-6.848517841717694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2894287109375,0.0,0.0,9.410687198396772e-05,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3279113769531,0.0,0.0,9.909904474625364e-05,289.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.269775390625,0.0,0.0,7.319424184970558e-05,289.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26123046875,0.0,0.0,9.909908112604172e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.341552734375,0.0,0.0,0.0004700828285422,288.93316650390625,294.1499938964844,253.25,252.50289916992188,254.25021362304688,253.3309783935547,286.9748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810441153677e-09,0.0010026937816292,-0.0152423903346061,0.0,0.0,0.0,-0.0078764120116829,60.0,-23.09182357788086,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2894287109375,0.0,0.0,9.410687198396772e-05,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3279113769531,0.0,0.0,9.909904474625364e-05,289.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.269775390625,0.0,0.0,7.319424184970558e-05,289.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26123046875,0.0,0.0,9.909908112604172e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.341552734375,0.0,0.0,0.0004700828285422,288.93316650390625,294.1499938964844,253.25,252.50289916992188,254.25021362304688,253.3309783935547,286.9748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810441153677e-09,0.0010026937816292,-0.0152423903346061,0.0,0.0,0.0,-0.0078764120116829,60.0,-23.09182357788086,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2742004394531,0.0,0.0,9.41453909035772e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.31219482421875,0.0,0.0,9.913960820995273e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2547912597656,0.0,0.0,7.322419696720317e-05,289.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2463684082031,0.0,0.0,9.913964458974078e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.32568359375,0.0,0.0,0.0004702752339653,288.9178161621094,294.1499938964844,253.22999572753903,252.485595703125,254.2322540283203,253.3103485107422,286.95819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003110432066,6.227797388902445e-09,0.0010031041456386,-0.0153680946677923,0.0,0.0,0.0,-0.0079002017155289,60.0,-23.10429954528809,-0.0,-6.860520329610156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2742004394531,0.0,0.0,9.41453909035772e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.31219482421875,0.0,0.0,9.913960820995273e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2547912597656,0.0,0.0,7.322419696720317e-05,289.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2463684082031,0.0,0.0,9.913964458974078e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.32568359375,0.0,0.0,0.0004702752339653,288.9178161621094,294.1499938964844,253.22999572753903,252.485595703125,254.2322540283203,253.3103485107422,286.95819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003110432066,6.227797388902445e-09,0.0010031041456386,-0.0153680946677923,0.0,0.0,0.0,-0.0079002017155289,60.0,-23.10429954528809,-0.0,-6.860520329610156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2589416503906,0.0,0.0,9.417761611985044e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2964782714844,0.0,0.0,9.917354327626526e-05,289.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.23980712890625,0.0,0.0,7.324926264118403e-05,289.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2314453125,0.0,0.0,9.917357965605332e-05,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3097839355469,0.0,0.0,0.0004704362072516,288.90240478515625,294.1499938964844,253.2100067138672,252.46826171875,254.2142639160156,253.28973388671875,286.9415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.267943053472891e-09,0.0010034474544227,-0.0154732577502727,0.0,0.0,0.0,-0.0079201031476259,60.0,-23.11532211303711,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2589416503906,0.0,0.0,9.417761611985044e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2964782714844,0.0,0.0,9.917354327626526e-05,289.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.23980712890625,0.0,0.0,7.324926264118403e-05,289.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2314453125,0.0,0.0,9.917357965605332e-05,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3097839355469,0.0,0.0,0.0004704362072516,288.90240478515625,294.1499938964844,253.2100067138672,252.46826171875,254.2142639160156,253.28973388671875,286.9415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.267943053472891e-09,0.0010034474544227,-0.0154732577502727,0.0,0.0,0.0,-0.0079201031476259,60.0,-23.11532211303711,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2513122558594,0.0,0.0,9.41909893299453e-05,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2886047363281,0.0,0.0,9.918762225424872e-05,289.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2322692871094,0.0,0.0,7.32596599846147e-05,289.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2239990234375,0.0,0.0,9.91876659099944e-05,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3018493652344,0.0,0.0,0.0004705030296463,288.89471435546875,294.1499938964844,253.1999969482422,252.45957946777344,254.2052459716797,253.2794342041016,286.9332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284603504269626e-09,0.0010035899467766,-0.0155169013887643,0.0,0.0,0.0,-0.0079283630475401,60.0,-23.1202392578125,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2436828613281,0.0,0.0,9.420215792488308e-05,290.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.28076171875,0.0,0.0,9.919938747771084e-05,289.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2247619628906,0.0,0.0,7.326834747800604e-05,289.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2165222167969,0.0,0.0,9.919942385749891e-05,291.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2938842773437,0.0,0.0,0.0004705588216893,288.8869934082031,294.1499938964844,253.19000244140625,252.4508819580078,254.1962127685547,253.2691345214844,286.9249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298517263303438e-09,0.0010037089232355,-0.0155533477663993,0.0,0.0,0.0,-0.0079352604225277,60.0,-23.12466812133789,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2283935546875,0.0,0.0,9.421769937034696e-05,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2650146484375,0.0,0.0,9.921575110638514e-05,289.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.209716796875,0.0,0.0,7.328044011956081e-05,289.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2015686035156,0.0,0.0,9.92157874861732e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2779846191406,0.0,0.0,0.0004706364416051,288.8715515136719,294.1499938964844,253.1699981689453,252.4334716796875,254.1781463623047,253.24859619140625,286.9083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.317876000139222e-09,0.0010038744658231,-0.0156040592119097,0.0,0.0,0.0,-0.0079448577016592,60.0,-23.132110595703125,-0.0,-6.871061231095156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2283935546875,0.0,0.0,9.421769937034696e-05,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2650146484375,0.0,0.0,9.921575110638514e-05,289.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.209716796875,0.0,0.0,7.328044011956081e-05,289.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2015686035156,0.0,0.0,9.92157874861732e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2779846191406,0.0,0.0,0.0004706364416051,288.8715515136719,294.1499938964844,253.1699981689453,252.4334716796875,254.1781463623047,253.24859619140625,286.9083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.317876000139222e-09,0.0010038744658231,-0.0156040592119097,0.0,0.0,0.0,-0.0079448577016592,60.0,-23.132110595703125,-0.0,-6.871061231095156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2131042480469,0.0,0.0,9.422467701369897e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2492370605469,0.0,0.0,9.922309982357548e-05,289.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19464111328125,0.0,0.0,7.328586798394099e-05,289.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1866149902344,0.0,0.0,9.922313620336354e-05,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2620544433594,0.0,0.0,0.000470671307994,288.8561096191406,294.1499938964844,253.1499938964844,252.4160003662109,254.1600341796875,253.2281494140625,286.8917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.3265672700651984e-09,0.0010039488552138,-0.0156268253922462,0.0,0.0,0.0,-0.0079491669312119,60.0,-23.137290954589844,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2131042480469,0.0,0.0,9.422467701369897e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2492370605469,0.0,0.0,9.922309982357548e-05,289.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19464111328125,0.0,0.0,7.328586798394099e-05,289.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1866149902344,0.0,0.0,9.922313620336354e-05,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2620544433594,0.0,0.0,0.000470671307994,288.8561096191406,294.1499938964844,253.1499938964844,252.4160003662109,254.1600341796875,253.2281494140625,286.8917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.3265672700651984e-09,0.0010039488552138,-0.0156268253922462,0.0,0.0,0.0,-0.0079491669312119,60.0,-23.137290954589844,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1977844238281,0.0,0.0,9.422993753105402e-05,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23345947265625,0.0,0.0,9.922863682731986e-05,289.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1795654296875,0.0,0.0,7.328995707212016e-05,289.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,9.922868048306556e-05,291.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2461242675781,0.0,0.0,0.0004706975887529,288.8406066894531,294.1499938964844,253.1300048828125,252.39846801757807,254.1418914794922,253.2077789306641,286.8751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040111374109,6.333118029999696e-09,0.0010040048509836,-0.0156439859420061,0.0,0.0,0.0,-0.007952413521707,60.0,-23.14113998413086,-0.0,-6.872846114447384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1977844238281,0.0,0.0,9.422993753105402e-05,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23345947265625,0.0,0.0,9.922863682731986e-05,289.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1795654296875,0.0,0.0,7.328995707212016e-05,289.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,9.922868048306556e-05,291.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2461242675781,0.0,0.0,0.0004706975887529,288.8406066894531,294.1499938964844,253.1300048828125,252.39846801757807,254.1418914794922,253.2077789306641,286.8751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040111374109,6.333118029999696e-09,0.0010040048509836,-0.0156439859420061,0.0,0.0,0.0,-0.007952413521707,60.0,-23.14113998413086,-0.0,-6.872846114447384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18243408203125,0.0,0.0,9.424315067008138e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2176818847656,0.0,0.0,9.92425557342358e-05,289.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1644287109375,0.0,0.0,7.3300238000229e-05,289.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1566162109375,0.0,0.0,9.924259211402386e-05,291.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2301940917969,0.0,0.0,0.0004707636253442,288.8251342773437,294.1499938964844,253.1100006103516,252.3809051513672,254.1237030029297,253.1874389648437,286.8585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004151883535,6.349579972919628e-09,0.0010041455971077,-0.0156871080398559,0.0,0.0,0.0,-0.0079605747014284,60.0,-23.145811080932617,-0.0,-6.874773816889501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18243408203125,0.0,0.0,9.424315067008138e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2176818847656,0.0,0.0,9.92425557342358e-05,289.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1644287109375,0.0,0.0,7.3300238000229e-05,289.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1566162109375,0.0,0.0,9.924259211402386e-05,291.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2301940917969,0.0,0.0,0.0004707636253442,288.8251342773437,294.1499938964844,253.1100006103516,252.3809051513672,254.1237030029297,253.1874389648437,286.8585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004151883535,6.349579972919628e-09,0.0010041455971077,-0.0156871080398559,0.0,0.0,0.0,-0.0079605747014284,60.0,-23.145811080932617,-0.0,-6.874773816889501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1747741699219,0.0,0.0,9.425251482753084e-05,290.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098083496094,0.0,0.0,9.9252414656803e-05,289.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1568908691406,0.0,0.0,7.33075212338008e-05,289.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.14910888671875,0.0,0.0,9.925245103659108e-05,290.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.22222900390625,0.0,0.0,0.0004708103951998,288.8173828125,294.1499938964844,253.1000061035156,252.37210083007807,254.1145935058593,253.17727661132807,286.8502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042516514658,6.3612448641947594e-09,0.0010042452486231,-0.015717664733529,0.0,0.0,0.0,-0.0079663572832942,60.0,-23.148845672607425,-0.0,-6.876139480027632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1670837402344,0.0,0.0,9.42641418077983e-05,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.201904296875,0.0,0.0,9.926466009346768e-05,289.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1493225097656,0.0,0.0,7.331655797315761e-05,289.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1415710449219,0.0,0.0,9.926469647325575e-05,290.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2142333984375,0.0,0.0,0.0004708684573415,288.8096008300781,294.1499938964844,253.08999633789065,252.36328125,254.10548400878903,253.1671142578125,286.8419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043755173683,6.3757279455955995e-09,0.0010043691145256,-0.0157556030899286,0.0,0.0,0.0,-0.0079735368490219,60.0,-23.15235137939453,-0.0,-6.877835545537891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1517028808594,0.0,0.0,9.429253987036644e-05,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18609619140625,0.0,0.0,9.92945715552196e-05,289.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1341552734375,0.0,0.0,7.333864778047428e-05,289.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12652587890625,0.0,0.0,9.929460793500766e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1982727050781,0.0,0.0,0.000471010338515,288.7940673828125,294.1499938964844,253.07000732421875,252.3456268310547,254.0872344970703,253.14675903320312,286.8253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046780807897,6.411110309301193e-09,0.001004671677947,-0.0158482864499092,0.0,0.0,0.0,-0.0079910773783922,60.0,-23.16062355041504,-0.0,-6.881980851858317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1517028808594,0.0,0.0,9.429253987036644e-05,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18609619140625,0.0,0.0,9.92945715552196e-05,289.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1341552734375,0.0,0.0,7.333864778047428e-05,289.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12652587890625,0.0,0.0,9.929460793500766e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1982727050781,0.0,0.0,0.000471010338515,288.7940673828125,294.1499938964844,253.07000732421875,252.3456268310547,254.0872344970703,253.14675903320312,286.8253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046780807897,6.411110309301193e-09,0.001004671677947,-0.0158482864499092,0.0,0.0,0.0,-0.0079910773783922,60.0,-23.16062355041504,-0.0,-6.881980851858317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1363220214844,0.0,0.0,9.432748629478738e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1702575683594,0.0,0.0,9.933136607287452e-05,289.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1189880371094,0.0,0.0,7.336583075812086e-05,289.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1114501953125,0.0,0.0,9.93314024526626e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18231201171875,0.0,0.0,0.0004711849032901,288.77850341796875,294.1499938964844,253.0500030517578,252.3279266357422,254.0689392089844,253.1263732910156,286.8086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.454645262721215e-09,0.0010050439741462,-0.0159623268991708,0.0,0.0,0.0,-0.0080126598477363,60.0,-23.170658111572266,-0.0,-6.887082548701073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1363220214844,0.0,0.0,9.432748629478738e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1702575683594,0.0,0.0,9.933136607287452e-05,289.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1189880371094,0.0,0.0,7.336583075812086e-05,289.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1114501953125,0.0,0.0,9.93314024526626e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18231201171875,0.0,0.0,0.0004711849032901,288.77850341796875,294.1499938964844,253.0500030517578,252.3279266357422,254.0689392089844,253.1263732910156,286.8086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.454645262721215e-09,0.0010050439741462,-0.0159623268991708,0.0,0.0,0.0,-0.0080126598477363,60.0,-23.170658111572266,-0.0,-6.887082548701073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.12091064453125,0.0,0.0,9.436732943868265e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1544494628906,0.0,0.0,9.937332652043553e-05,289.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1037902832031,0.0,0.0,7.339681906159967e-05,289.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0963439941406,0.0,0.0,9.937335562426596e-05,290.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16632080078125,0.0,0.0,0.0004713839443866,288.7629089355469,294.1499938964844,253.02999877929688,252.3101959228516,254.0506134033203,253.1059112548828,286.7920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504280669616946e-09,0.0010054683079943,-0.0160923451185226,0.0,0.0,0.0,-0.0080372663214802,60.0,-23.18208312988281,-0.0,-6.892901183164214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.12091064453125,0.0,0.0,9.436732943868265e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1544494628906,0.0,0.0,9.937332652043553e-05,289.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1037902832031,0.0,0.0,7.339681906159967e-05,289.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0963439941406,0.0,0.0,9.937335562426596e-05,290.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16632080078125,0.0,0.0,0.0004713839443866,288.7629089355469,294.1499938964844,253.02999877929688,252.3101959228516,254.0506134033203,253.1059112548828,286.7920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504280669616946e-09,0.0010054683079943,-0.0160923451185226,0.0,0.0,0.0,-0.0080372663214802,60.0,-23.18208312988281,-0.0,-6.892901183164214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10546875,0.0,0.0,9.441047586733475e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1385803222656,0.0,0.0,9.941876487573607e-05,289.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0885925292969,0.0,0.0,7.343037577811629e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08123779296875,0.0,0.0,9.941879397956654e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1503295898437,0.0,0.0,0.0004715994873549,288.747314453125,294.1499938964844,253.009994506836,252.2924194335937,254.03225708007807,253.0854034423828,286.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558035892112457e-09,0.0010059280321002,-0.016233155503869,0.0,0.0,0.0,-0.0080639151856303,60.0,-23.194541931152344,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10546875,0.0,0.0,9.441047586733475e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1385803222656,0.0,0.0,9.941876487573607e-05,289.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0885925292969,0.0,0.0,7.343037577811629e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08123779296875,0.0,0.0,9.941879397956654e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1503295898437,0.0,0.0,0.0004715994873549,288.747314453125,294.1499938964844,253.009994506836,252.2924194335937,254.03225708007807,253.0854034423828,286.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558035892112457e-09,0.0010059280321002,-0.016233155503869,0.0,0.0,0.0,-0.0080639151856303,60.0,-23.194541931152344,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0977478027344,0.0,0.0,9.44327111938037e-05,290.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1306457519531,0.0,0.0,9.944217163138092e-05,289.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0809631347656,0.0,0.0,7.34476707293652e-05,289.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0736694335937,0.0,0.0,9.9442208011169e-05,290.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.142333984375,0.0,0.0,0.0004717105184681,288.739501953125,294.1499938964844,253.0,252.2835235595703,254.02305603027344,253.0751342773437,286.7671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585734180220015e-09,0.0010061648208647,-0.0163057073950767,0.0,0.0,0.0,-0.0080776456743478,60.0,-23.20102882385254,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09002685546875,0.0,0.0,9.445508476346733e-05,290.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1227111816406,0.0,0.0,9.946573845809326e-05,289.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0733337402344,0.0,0.0,7.346507481997833e-05,289.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0660705566406,0.0,0.0,9.946576756192373e-05,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1343078613281,0.0,0.0,0.0004718223062809,288.731689453125,294.1499938964844,252.9900054931641,252.2746124267578,254.0138397216797,253.0648498535156,286.7588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613609659922304e-09,0.0010064032394438,-0.0163787268102169,0.0,0.0,0.0,-0.0080914655700325,60.0,-23.20760536193848,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0745544433594,0.0,0.0,9.449938806938007e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1068420410156,0.0,0.0,9.95123918983154e-05,289.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0580749511719,0.0,0.0,7.349952647928149e-05,289.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0509033203125,0.0,0.0,9.951242100214586e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1182861328125,0.0,0.0,0.0004720436118077,288.7160339355469,294.1499938964844,252.97000122070312,252.2567901611328,253.9954071044922,253.0442657470703,286.7422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802843279309e-09,0.0010068751871585,-0.0165232997387647,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.22082901000977,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0745544433594,0.0,0.0,9.449938806938007e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1068420410156,0.0,0.0,9.95123918983154e-05,289.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0580749511719,0.0,0.0,7.349952647928149e-05,289.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0509033203125,0.0,0.0,9.951242100214586e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1182861328125,0.0,0.0,0.0004720436118077,288.7160339355469,294.1499938964844,252.97000122070312,252.2567901611328,253.9954071044922,253.0442657470703,286.7422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802843279309e-09,0.0010068751871585,-0.0165232997387647,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.22082901000977,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0590515136719,0.0,0.0,9.454147948417813e-05,290.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0909423828125,0.0,0.0,9.95567097561434e-05,289.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04278564453125,0.0,0.0,7.353226828854531e-05,289.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03570556640625,0.0,0.0,9.955674613593146e-05,290.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.10223388671875,0.0,0.0,0.0004722538578789,288.7003479003906,294.1499938964844,252.9499969482422,252.23892211914065,253.9769287109375,253.023666381836,286.72564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721238676732355e-09,0.0010073236189782,-0.016660651192069,0.0,0.0,0.0,-0.0081448219716548,60.0,-23.2337589263916,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0590515136719,0.0,0.0,9.454147948417813e-05,290.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0909423828125,0.0,0.0,9.95567097561434e-05,289.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04278564453125,0.0,0.0,7.353226828854531e-05,289.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03570556640625,0.0,0.0,9.955674613593146e-05,290.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.10223388671875,0.0,0.0,0.0004722538578789,288.7003479003906,294.1499938964844,252.9499969482422,252.23892211914065,253.9769287109375,253.023666381836,286.72564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721238676732355e-09,0.0010073236189782,-0.016660651192069,0.0,0.0,0.0,-0.0081448219716548,60.0,-23.2337589263916,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0435485839844,0.0,0.0,9.458018757868558e-05,290.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0750427246094,0.0,0.0,9.959746967069805e-05,289.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0274658203125,0.0,0.0,7.356236892519519e-05,289.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,9.959750605048612e-05,290.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.086181640625,0.0,0.0,0.0004724472237285,288.6846618652344,294.1499938964844,252.92999267578125,252.22105407714844,253.9584197998047,253.0030517578125,286.70904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.246078491210938,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
