time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539880,289.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7952575683594,0.0,0.0,9.424938616575672e-05,289.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070068359375,0.0,0.0,9.924913319991902e-05,289.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892761230469,0.0,0.0,7.330507651204243e-05,289.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,9.924914775183424e-05,290.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111572265625,0.0,0.0,0.0004707950574811,287.4201965332031,294.1499938964844,250.983139038086,250.4322509765625,252.4141998291016,251.1228942871093,285.3990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167237069916e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.605056762695312,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.77911376953125,0.0,0.050000000745058,9.422490984434262e-05,289.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.79071044921875,0.0,0.050000000745058,9.922336175804958e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.773193359375,0.0,0.050000000745058,7.328604260692373e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7706298828125,0.0,0.050000000745058,9.92233690340072e-05,290.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7947998046875,0.0,0.050000000745058,0.0004706727922894,287.40386962890625,291.1499938964844,250.9499969482422,250.40093994140625,252.3884429931641,251.0867614746093,285.3821716308594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669854672673e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.61005210876465,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.77911376953125,0.0,0.050000000745058,9.422490984434262e-05,289.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.79071044921875,0.0,0.050000000745058,9.922336175804958e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.773193359375,0.0,0.050000000745058,7.328604260692373e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7706298828125,0.0,0.050000000745058,9.92233690340072e-05,290.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7947998046875,0.0,0.050000000745058,0.0004706727922894,287.40386962890625,291.1499938964844,250.9499969482422,250.40093994140625,252.3884429931641,251.0867614746093,285.3821716308594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669854672673e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.61005210876465,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14141845703125,0.6346790194511414,0.050000000745058,0.0408389270305633,289.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1438293457031,0.6346790194511414,0.050000000745058,0.0430053584277629,289.59295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14019775390625,0.6346790194511414,0.050000000745058,0.0317636094987392,289.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1396789550781,0.6346790194511414,0.050000000745058,0.0430053584277629,290.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1446838378906,0.6346790194511414,0.050000000745058,0.2039988934993744,285.85284423828125,291.1499938964844,250.9339599609375,250.38584899902344,275.8595275878906,282.1040954589844,285.1112670898437,1.0,0.1097106337547302,0.0,0.0,1.0,1.0,-0.4351097345352173,2.2939028099244762e-07,0.4351094961166382,-0.1266679316759109,0.0,0.0,0.0,10.189590454101562,60.0,-905.3464965820312,-0.0,12.280265808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.77197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81005859375,0.6318506002426147,0.050000000745058,0.04523416608572,289.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.6318506002426147,0.050000000745058,0.0476337559521198,289.6437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099975585937,0.6318506002426147,0.050000000745058,0.0351821295917034,289.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.6318506002426147,0.050000000745058,0.0476337559521198,290.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81024169921875,0.6318506002426147,0.050000000745058,0.2259540259838104,284.6959533691406,291.1499938964844,250.9181671142578,250.3710327148437,279.17486572265625,290.1827087402344,284.2288818359375,1.0,0.1210902631282806,0.1842129379510879,0.1842129379510879,1.0,1.0,-0.4819771349430084,0.0207070726901292,0.4612700641155243,-0.1175135895609855,0.0,0.0,0.0,12.509291648864746,60.0,-1524.0740966796875,-0.0,16.679733276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9349110668773456e-21,-7.537312554642236e-21,2.60240148776489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4024963378906,0.5713130235671997,0.050000000745058,0.0456787832081317,289.7846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4024963378906,0.5713130235671997,0.050000000745058,0.0481019578874111,289.6671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4024963378906,0.5713130235671997,0.050000000745058,0.035527940839529,289.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4024963378906,0.5713130235671997,0.050000000745058,0.0481019578874111,290.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4024963378906,0.5713130235671997,0.050000000745058,0.2281749844551086,283.3533935546875,291.1499938964844,250.8872833251953,250.3422241210937,279.2083740234375,290.58935546875,283.22784423828125,1.0,0.1405974477529525,0.1942865699529647,0.1942865699529647,1.0,1.0,-0.486716628074646,0.0231814458966255,0.4635351896286011,-0.116441935300827,0.0,0.0,1.0,20.02036476135254,60.0,-138.496337890625,-6357.1357421875,23.18824577331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6545715332031,306.005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,3213.8125,18000.0,0.0,0.0,0.005660765338689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319286972284317,0.3192883729934692,-1.3908138498663902e-06,0.0,5.744957434217213e-06,0.0,0.0,5.348658561706543,0.0,0.0,0.0,0.223211407661438,4.0,0.0,1.0
540240,289.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4024963378906,0.5713130235671997,0.050000000745058,0.0456787832081317,289.7846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4024963378906,0.5713130235671997,0.050000000745058,0.0481019578874111,289.6671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4024963378906,0.5713130235671997,0.050000000745058,0.035527940839529,289.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4024963378906,0.5713130235671997,0.050000000745058,0.0481019578874111,290.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4024963378906,0.5713130235671997,0.050000000745058,0.2281749844551086,283.3533935546875,291.1499938964844,250.8872833251953,250.3422241210937,279.2083740234375,290.58935546875,283.22784423828125,1.0,0.1405974477529525,0.1942865699529647,0.1942865699529647,1.0,1.0,-0.486716628074646,0.0231814458966255,0.4635351896286011,-0.116441935300827,0.0,0.0,1.0,20.02036476135254,60.0,-138.496337890625,-6357.1357421875,23.18824577331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6545715332031,306.005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,3213.8125,18000.0,0.0,0.0,0.005660765338689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319286972284317,0.3192883729934692,-1.3908138498663902e-06,0.0,5.744957434217213e-06,0.0,0.0,5.348658561706543,0.0,0.0,0.0,0.223211407661438,4.0,0.0,1.0
540300,289.7149353027344,297.1499938964844,293.1499938964844,0.0007345521007664,-70.45372009277344,284.45074462890625,0.5495008230209351,0.050000000745058,0.0458160750567913,289.7733459472656,297.1499938964844,293.1499938964844,0.0006825915770605,-68.94305419921875,284.36309814453125,0.5495008230209351,0.050000000745058,0.0482465326786041,289.6664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.71319580078125,0.5495008230209351,0.050000000745058,0.0356347262859344,289.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.71319580078125,0.5495008230209351,0.050000000745058,0.0482465326786041,290.5789489746094,297.1499938964844,293.1499938964844,0.0005089071346446,-230.9179229736328,284.0598449707031,0.5495008230209351,0.050000000745058,0.2288607805967331,283.7876281738281,291.1499938964844,250.8721923828125,250.3282165527344,279.1910705566406,290.5806579589844,284.4865417480469,1.0,0.1490044146776199,0.1950307488441467,0.1950307488441467,1.0,1.0,-0.4881795942783355,0.0234168954193592,0.4647626876831054,-0.1167082339525222,0.0,0.0,1.0,23.686866760253903,60.0,2305.698974609375,-7402.498046875,26.34193992614746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1125183105469,307.88482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,6443.85400390625,19080.0,0.0,0.0,0.0256960783153772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8079228401184082,0.8079282641410828,-5.421027708507609e-06,0.0,2.607825445011258e-05,0.0,0.0,58.91243362426758,0.0,0.0,0.0,0.4801121950149536,4.0,0.0,1.0
540360,289.7232666015625,297.1499938964844,293.1499938964844,0.0014616997214034,-134.1967315673828,287.1453857421875,0.5326770544052124,0.050000000745058,0.0459472946822643,289.776611328125,297.1499938964844,293.1499938964844,0.0014150781789794,-136.80833435058594,287.06353759765625,0.5326770544052124,0.050000000745058,0.0483847148716449,289.6759338378906,297.1499938964844,293.1499938964844,0.0009529443923383,-68.04670715332031,286.2694702148437,0.5326770544052124,0.050000000745058,0.0357367843389511,289.4324035644531,297.1499938964844,293.1499938964844,0.0009350754553452,-90.40218353271484,286.4535522460937,0.5326770544052124,0.050000000745058,0.0483847148716449,290.5838623046875,297.1499938964844,293.1499938964844,0.001012546592392,-464.3575744628906,286.4800109863281,0.5326770544052124,0.050000000745058,0.229516252875328,285.2218933105469,291.1499938964844,250.8573303222656,250.31446838378903,279.1806640625,290.5816650390625,285.876220703125,1.0,0.15657439827919,0.1957516968250274,0.1957516968250274,0.999575138092041,1.0,-0.4895778298377991,0.0236371736973524,0.4659406542778015,-0.1169864311814308,0.0,0.0,1.0,27.19408798217773,60.0,2822.3330078125,-7419.1513671875,29.375947952270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.87384033203125,307.2478332519531,278.1499938964844,0.0,18000.0,313.1499938964844,11637.4873046875,19080.0,0.0,0.0,0.0454347059130668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0968735218048096,1.0968834161758425,-9.937816685123836e-06,0.0,4.6110450057312846e-05,0.0,0.0,146.75222778320312,0.0,0.0,0.0,0.6122207641601562,4.0,0.0,1.0
540420,289.7720031738281,297.1499938964844,293.1499938964844,0.0027367030270397,-237.45822143554688,291.0463256835937,0.5097681283950806,0.050000000745058,0.0461865775287151,289.8076171875,297.1499938964844,293.1499938964844,0.0027136756107211,-247.9620513916016,291.0036315917969,0.5097681283950806,0.050000000745058,0.0486366897821426,289.7193908691406,297.1499938964844,293.1499938964844,0.0022992484737187,-155.24990844726562,290.3440246582031,0.5097681283950806,0.050000000745058,0.0359228923916816,289.4762268066406,297.1499938964844,293.1499938964844,0.0025201954413205,-230.35047912597656,290.6660461425781,0.5097681283950806,0.050000000745058,0.0486366897821426,290.6170959472656,297.1499938964844,293.1499938964844,0.0019902151543647,-863.1607666015625,289.9504699707031,0.5097681283950806,0.050000000745058,0.2307115048170089,287.143310546875,291.1499938964844,250.82830810546875,250.28775024414065,279.1752624511719,290.6107177734375,287.4847717285156,1.0,0.1694207340478897,0.197898581624031,0.197898581624031,0.9987254738807678,1.0,-0.4921275377273559,0.0242143142968416,0.4679132401943207,-0.1173792332410812,0.0,0.0,1.0,33.589111328125,60.0,2340.286865234375,-7138.77587890625,34.95187759399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0580444335937,305.7623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,16812.439453125,19080.0,0.0,0.0,0.0846183001995086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.318798542022705,1.3188128471374512,-1.436357979400782e-05,0.0,8.587681804783642e-05,0.0,0.0,255.0297393798828,0.0,0.0,0.0,0.7237399220466614,4.0,0.0,1.0
540480,289.7720031738281,297.1499938964844,293.1499938964844,0.0027367030270397,-237.45822143554688,291.0463256835937,0.5097681283950806,0.050000000745058,0.0461865775287151,289.8076171875,297.1499938964844,293.1499938964844,0.0027136756107211,-247.9620513916016,291.0036315917969,0.5097681283950806,0.050000000745058,0.0486366897821426,289.7193908691406,297.1499938964844,293.1499938964844,0.0022992484737187,-155.24990844726562,290.3440246582031,0.5097681283950806,0.050000000745058,0.0359228923916816,289.4762268066406,297.1499938964844,293.1499938964844,0.0025201954413205,-230.35047912597656,290.6660461425781,0.5097681283950806,0.050000000745058,0.0486366897821426,290.6170959472656,297.1499938964844,293.1499938964844,0.0019902151543647,-863.1607666015625,289.9504699707031,0.5097681283950806,0.050000000745058,0.2307115048170089,287.143310546875,291.1499938964844,250.82830810546875,250.28775024414065,279.1752624511719,290.6107177734375,287.4847717285156,1.0,0.1694207340478897,0.197898581624031,0.197898581624031,0.9987254738807678,1.0,-0.4921275377273559,0.0242143142968416,0.4679132401943207,-0.1173792332410812,0.0,0.0,1.0,33.589111328125,60.0,2340.286865234375,-7138.77587890625,34.95187759399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0580444335937,305.7623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,16812.439453125,19080.0,0.0,0.0,0.0846183001995086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.318798542022705,1.3188128471374512,-1.436357979400782e-05,0.0,8.587681804783642e-05,0.0,0.0,255.0297393798828,0.0,0.0,0.0,0.7237399220466614,4.0,0.0,1.0
540540,289.8353271484375,297.1499938964844,293.1499938964844,0.0038590871263295,-320.1479797363281,293.7916564941406,0.4955895245075226,0.050000000745058,0.0463909618556499,289.8524780273437,297.1499938964844,293.1499938964844,0.0038642755243927,-337.56646728515625,293.792236328125,0.4955895245075226,0.050000000745058,0.0488519184291362,289.7752990722656,297.1499938964844,293.1499938964844,0.003474083263427,-224.89614868164065,293.219970703125,0.4955895245075226,0.050000000745058,0.0360818617045879,289.5318298339844,297.1499938964844,293.1499938964844,0.003791049355641,-331.4117431640625,293.6590270996094,0.4955895245075226,0.050000000745058,0.0488519184291362,290.6639404296875,297.1499938964844,293.1499938964844,0.0028325859457254,-1181.018798828125,292.348388671875,0.4955895245075226,0.050000000745058,0.2317324727773666,288.3495483398437,291.1499938964844,250.8002014160156,250.2620391845703,279.1769714355469,290.6561279296875,288.6100769042969,1.0,0.1796004623174667,0.2006602585315704,0.2006602585315704,0.9978758096694946,1.0,-0.4943054616451263,0.0249139983206987,0.4693914651870727,-0.1175949946045875,0.0,0.0,1.0,39.050758361816406,60.0,1751.013916015625,-6939.65283203125,39.75874328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0577087402344,304.8561706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18437.8515625,20160.0,0.0,0.0,0.121242955327034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3810784816741943,1.381094217300415,-1.575224450789392e-05,0.0,0.0001230461784871,0.0,0.0,292.8942565917969,0.0,0.0,0.0,0.7699992060661316,4.0,0.0,1.0
540600,289.8353271484375,297.1499938964844,293.1499938964844,0.0038590871263295,-320.1479797363281,293.7916564941406,0.4955895245075226,0.050000000745058,0.0463909618556499,289.8524780273437,297.1499938964844,293.1499938964844,0.0038642755243927,-337.56646728515625,293.792236328125,0.4955895245075226,0.050000000745058,0.0488519184291362,289.7752990722656,297.1499938964844,293.1499938964844,0.003474083263427,-224.89614868164065,293.219970703125,0.4955895245075226,0.050000000745058,0.0360818617045879,289.5318298339844,297.1499938964844,293.1499938964844,0.003791049355641,-331.4117431640625,293.6590270996094,0.4955895245075226,0.050000000745058,0.0488519184291362,290.6639404296875,297.1499938964844,293.1499938964844,0.0028325859457254,-1181.018798828125,292.348388671875,0.4955895245075226,0.050000000745058,0.2317324727773666,288.3495483398437,291.1499938964844,250.8002014160156,250.2620391845703,279.1769714355469,290.6561279296875,288.6100769042969,1.0,0.1796004623174667,0.2006602585315704,0.2006602585315704,0.9978758096694946,1.0,-0.4943054616451263,0.0249139983206987,0.4693914651870727,-0.1175949946045875,0.0,0.0,1.0,39.050758361816406,60.0,1751.013916015625,-6939.65283203125,39.75874328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0577087402344,304.8561706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18437.8515625,20160.0,0.0,0.0,0.121242955327034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3810784816741943,1.381094217300415,-1.575224450789392e-05,0.0,0.0001230461784871,0.0,0.0,292.8942565917969,0.0,0.0,0.0,0.7699992060661316,4.0,0.0,1.0
540660,289.9004211425781,297.1499938964844,293.1499938964844,0.0048736496828496,-385.53265380859375,295.94873046875,0.4858714342117309,0.050000000745058,0.0465602166950702,289.9015197753906,297.1499938964844,293.1499938964844,0.0049097794108092,-408.6900939941406,295.988525390625,0.4858714342117309,0.050000000745058,0.0490301512181758,289.8339538574219,297.1499938964844,293.1499938964844,0.0045204781927168,-279.9659118652344,295.4794311523437,0.4858714342117309,0.050000000745058,0.0362135022878646,289.5903015136719,297.1499938964844,293.1499938964844,0.004948126617819,-411.5514221191406,296.0140991210937,0.4858714342117309,0.050000000745058,0.0490301512181758,290.71490478515625,297.1499938964844,293.1499938964844,0.0035519327502697,-1429.334716796875,294.22320556640625,0.4858714342117309,0.050000000745058,0.2325779199600219,289.3092041015625,291.1499938964844,250.77297973632807,250.2372894287109,279.17889404296875,290.706787109375,289.5226745605469,1.0,0.1875766962766647,0.2036597579717636,0.2036597579717636,0.9969563484191896,1.0,-0.4961090087890625,0.0256644636392593,0.4704445302486419,-0.1176959723234176,0.0,0.0,1.0,43.57270431518555,48.0,1329.7564697265625,-6902.376953125,43.76979446411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.740966796875,304.5883178710937,278.1499938964844,0.0,18000.0,313.1499938964844,19805.63671875,20160.0,0.0,0.0,0.1536174118518829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313887357711792,1.4314056634902954,-1.6920801499509253e-05,0.0,0.0001559021475259,0.0,0.0,326.08355712890625,0.0,0.0,0.0,0.7819802761077881,4.0,0.0,1.0
540720,289.9004211425781,297.1499938964844,293.1499938964844,0.0048736496828496,-385.53265380859375,295.94873046875,0.4858714342117309,0.050000000745058,0.0465602166950702,289.9015197753906,297.1499938964844,293.1499938964844,0.0049097794108092,-408.6900939941406,295.988525390625,0.4858714342117309,0.050000000745058,0.0490301512181758,289.8339538574219,297.1499938964844,293.1499938964844,0.0045204781927168,-279.9659118652344,295.4794311523437,0.4858714342117309,0.050000000745058,0.0362135022878646,289.5903015136719,297.1499938964844,293.1499938964844,0.004948126617819,-411.5514221191406,296.0140991210937,0.4858714342117309,0.050000000745058,0.0490301512181758,290.71490478515625,297.1499938964844,293.1499938964844,0.0035519327502697,-1429.334716796875,294.22320556640625,0.4858714342117309,0.050000000745058,0.2325779199600219,289.3092041015625,291.1499938964844,250.77297973632807,250.2372894287109,279.17889404296875,290.706787109375,289.5226745605469,1.0,0.1875766962766647,0.2036597579717636,0.2036597579717636,0.9969563484191896,1.0,-0.4961090087890625,0.0256644636392593,0.4704445302486419,-0.1176959723234176,0.0,0.0,1.0,43.57270431518555,48.0,1329.7564697265625,-6902.376953125,43.76979446411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.740966796875,304.5883178710937,278.1499938964844,0.0,18000.0,313.1499938964844,19805.63671875,20160.0,0.0,0.0,0.1536174118518829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313887357711792,1.4314056634902954,-1.6920801499509253e-05,0.0,0.0001559021475259,0.0,0.0,326.08355712890625,0.0,0.0,0.0,0.7819802761077881,4.0,0.0,1.0
540780,289.96246337890625,297.1499938964844,293.1499938964844,0.0058292387984693,-438.0835571289063,297.71051025390625,0.4835638999938965,0.050000000745058,0.0466027371585369,289.9502868652344,297.1499938964844,293.1499938964844,0.0059006218798458,-465.997802734375,297.7842712402344,0.4835638999938965,0.050000000745058,0.0490749254822731,289.8911437988281,297.1499938964844,293.1499938964844,0.0054960339330136,-324.2247314453125,297.322021484375,0.4835638999938965,0.050000000745058,0.0362465716898441,289.6473999023437,297.1499938964844,293.1499938964844,0.0060575874522328,-476.1357421875,297.9369201660156,0.4835638999938965,0.050000000745058,0.0490749254822731,290.7654113769531,297.1499938964844,293.1499938964844,0.0041814344003796,-1626.3365478515625,295.7477111816406,0.4835638999938965,0.050000000745058,0.2327903062105178,290.1061096191406,291.1499938964844,250.74664306640625,250.2135009765625,279.17584228515625,290.75750732421875,290.2859802246094,1.0,0.1890322566032409,0.2061582654714584,0.2061582654714584,0.9960368275642396,1.0,-0.4965623617172241,0.0262538827955722,0.4703084826469421,-0.117637038230896,0.0,0.0,1.0,44.70558166503906,36.0,1054.291015625,-6971.9873046875,44.779178619384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9642333984375,304.80780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,20063.974609375,20160.0,0.0,0.0,0.1807285249233245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440693736076355,1.4407109022140503,-1.7141510397777893e-05,0.0,0.0001834164722822,0.0,0.0,332.4843444824219,0.0,0.0,0.0,0.7866423726081848,4.0,0.0,1.0
540840,289.96246337890625,297.1499938964844,293.1499938964844,0.0058292387984693,-438.0835571289063,297.71051025390625,0.4835638999938965,0.050000000745058,0.0466027371585369,289.9502868652344,297.1499938964844,293.1499938964844,0.0059006218798458,-465.997802734375,297.7842712402344,0.4835638999938965,0.050000000745058,0.0490749254822731,289.8911437988281,297.1499938964844,293.1499938964844,0.0054960339330136,-324.2247314453125,297.322021484375,0.4835638999938965,0.050000000745058,0.0362465716898441,289.6473999023437,297.1499938964844,293.1499938964844,0.0060575874522328,-476.1357421875,297.9369201660156,0.4835638999938965,0.050000000745058,0.0490749254822731,290.7654113769531,297.1499938964844,293.1499938964844,0.0041814344003796,-1626.3365478515625,295.7477111816406,0.4835638999938965,0.050000000745058,0.2327903062105178,290.1061096191406,291.1499938964844,250.74664306640625,250.2135009765625,279.17584228515625,290.75750732421875,290.2859802246094,1.0,0.1890322566032409,0.2061582654714584,0.2061582654714584,0.9960368275642396,1.0,-0.4965623617172241,0.0262538827955722,0.4703084826469421,-0.117637038230896,0.0,0.0,1.0,44.70558166503906,36.0,1054.291015625,-6971.9873046875,44.779178619384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9642333984375,304.80780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,20063.974609375,20160.0,0.0,0.0,0.1807285249233245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440693736076355,1.4407109022140503,-1.7141510397777893e-05,0.0,0.0001834164722822,0.0,0.0,332.4843444824219,0.0,0.0,0.0,0.7866423726081848,4.0,0.0,1.0
540900,289.99176025390625,297.1499938964844,293.1499938964844,0.006295122206211,-460.5439758300781,298.48175048828125,0.4847670793533325,0.050000000745058,0.0465805046260356,289.973876953125,297.1499938964844,293.1499938964844,0.0063862851820886,-490.5317993164063,298.5707702636719,0.4847670793533325,0.050000000745058,0.0490515157580375,289.9185485839844,297.1499938964844,293.1499938964844,0.0059697180986404,-343.1607666015625,298.1275939941406,0.4847670793533325,0.050000000745058,0.0362292826175689,289.67486572265625,297.1499938964844,293.1499938964844,0.0066084493882954,-503.8039245605469,298.7778625488281,0.4847670793533325,0.050000000745058,0.0490515157580375,290.78973388671875,297.1499938964844,293.1499938964844,0.0044705057516694,-1709.7445068359375,296.41326904296875,0.4847670793533325,0.050000000745058,0.2326792627573013,290.4596862792969,291.1499938964844,250.7337951660156,250.2019500732422,279.1716613769531,290.78204345703125,290.62799072265625,1.0,0.1878457069396972,0.2069340944290161,0.2069340944290161,0.9955770969390868,1.0,-0.4963255524635315,0.0264236666262149,0.4699018895626068,-0.1176231950521469,0.0,0.0,1.0,44.10903930664063,36.0,962.2334594726562,-7041.74560546875,44.24755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2328796386719,305.0662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,20110.154296875,21240.0,0.0,0.0,0.1921585649251938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423508644104004,1.4423680305480957,-1.7180964277940802e-05,0.0,0.0001950165169546,0.0,0.0,333.6329040527344,0.0,0.0,0.0,0.8024724721908569,4.0,0.0,1.0
540960,290.0198059082031,297.1499938964844,293.1499938964844,0.0067564672790467,-480.783447265625,299.1951599121094,0.4872611761093139,0.050000000745058,0.0465349033474922,289.9967346191406,297.1499938964844,293.1499938964844,0.0068691438063979,-512.66748046875,299.2984619140625,0.4872611761093139,0.050000000745058,0.0490034930408,289.9447021484375,297.1499938964844,293.1499938964844,0.0064390287734568,-360.286865234375,298.8728942871094,0.4872611761093139,0.050000000745058,0.0361938141286373,289.7011413574219,297.1499938964844,293.1499938964844,0.0071624903939664,-528.8324584960938,299.55584716796875,0.4872611761093139,0.050000000745058,0.0490034930408,290.813232421875,297.1499938964844,293.1499938964844,0.0047459756024181,-1784.6912841796875,297.02880859375,0.4872611761093139,0.050000000745058,0.2324514836072921,290.7922668457031,291.1499938964844,250.7211761474609,250.19064331054688,279.16583251953125,290.8058166503906,290.9527893066406,1.0,0.1855713278055191,0.2072950452566146,0.2072950452566146,0.995120882987976,1.0,-0.4958397150039673,0.0264897886663675,0.4693499207496643,-0.1176538467407226,0.0,0.0,1.0,42.88750457763672,25.0,898.961181640625,-7141.60498046875,43.16044616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5814819335937,305.4204406738281,278.1499938964844,0.0,18000.0,313.1499938964844,20883.96875,21240.0,0.0,0.0,0.202169731259346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698388576507568,1.4698567390441897,-1.7842066881712526e-05,0.0,0.0002051765768555,0.0,0.0,353.07379150390625,0.0,0.0,0.0,0.8029649257659912,4.0,0.0,1.0
541020,290.0723876953125,297.1499938964844,293.1499938964844,0.0076675531454384,-515.0314331054688,300.4810485839844,0.495382159948349,0.050000000745058,0.0463943518698215,290.04010009765625,297.1499938964844,293.1499938964844,0.0078298095613718,-550.2492065429688,300.6107788085937,0.495382159948349,0.050000000745058,0.0488554872572422,289.9931640625,297.1499938964844,293.1499938964844,0.0073691448196768,-389.5084838867188,300.21795654296875,0.495382159948349,0.050000000745058,0.0360844954848289,289.7497863769531,297.1499938964844,293.1499938964844,0.0082880035042762,-571.615966796875,300.958984375,0.495382159948349,0.050000000745058,0.0488554872572422,290.8575134277344,297.1499938964844,293.1499938964844,0.0052580963820219,-1910.641845703125,298.14215087890625,0.495382159948349,0.050000000745058,0.2317494004964828,291.4187927246094,291.1499938964844,250.6965484619141,250.16867065429688,279.1497497558594,290.85064697265625,291.5690002441406,1.0,0.1786160618066787,0.2065121233463287,0.2065121233463287,0.994208574295044,1.0,-0.4943421483039856,0.0262650959193706,0.4680770635604858,-0.1179473027586937,0.0,0.0,0.9471510052680968,39.124786376953125,25.0,820.9432373046875,-7353.9638671875,39.824745178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4559936523437,306.2559509277344,278.1499938964844,0.0,18000.0,313.1499938964844,21529.802734375,21240.0,0.0,0.0,0.2180144190788269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.46355402469635,1.4635717868804932,-1.7876169295050204e-05,0.0,0.0002212569233961,0.0,0.0,351.03631591796875,0.0,0.0,0.0,0.7991011142730713,4.0,0.0,1.0
541080,290.0723876953125,297.1499938964844,293.1499938964844,0.0076675531454384,-515.0314331054688,300.4810485839844,0.495382159948349,0.050000000745058,0.0463943518698215,290.04010009765625,297.1499938964844,293.1499938964844,0.0078298095613718,-550.2492065429688,300.6107788085937,0.495382159948349,0.050000000745058,0.0488554872572422,289.9931640625,297.1499938964844,293.1499938964844,0.0073691448196768,-389.5084838867188,300.21795654296875,0.495382159948349,0.050000000745058,0.0360844954848289,289.7497863769531,297.1499938964844,293.1499938964844,0.0082880035042762,-571.615966796875,300.958984375,0.495382159948349,0.050000000745058,0.0488554872572422,290.8575134277344,297.1499938964844,293.1499938964844,0.0052580963820219,-1910.641845703125,298.14215087890625,0.495382159948349,0.050000000745058,0.2317494004964828,291.4187927246094,291.1499938964844,250.6965484619141,250.16867065429688,279.1497497558594,290.85064697265625,291.5690002441406,1.0,0.1786160618066787,0.2065121233463287,0.2065121233463287,0.994208574295044,1.0,-0.4943421483039856,0.0262650959193706,0.4680770635604858,-0.1179473027586937,0.0,0.0,0.9471510052680968,39.124786376953125,25.0,820.9432373046875,-7353.9638671875,39.824745178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4559936523437,306.2559509277344,278.1499938964844,0.0,18000.0,313.1499938964844,21529.802734375,21240.0,0.0,0.0,0.2180144190788269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.46355402469635,1.4635717868804932,-1.7876169295050204e-05,0.0,0.0002212569233961,0.0,0.0,351.03631591796875,0.0,0.0,0.0,0.7991011142730713,4.0,0.0,1.0
541140,290.1199035644531,297.1499938964844,293.1499938964844,0.0085946088656783,-543.3954467773438,301.6131286621094,0.5026813745498657,0.050000000745058,0.0462821573019027,290.0802307128906,297.1499938964844,293.1499938964844,0.0088145295158028,-581.3837280273438,301.76544189453125,0.5026813745498657,0.050000000745058,0.0487373396754264,290.0367431640625,297.1499938964844,293.1499938964844,0.0083187352865934,-413.8558654785156,301.4030456542969,0.5026813745498657,0.050000000745058,0.0359972342848777,289.7933044433594,297.1499938964844,293.1499938964844,0.0094767762348055,-607.3582153320312,302.1941833496094,0.5026813745498657,0.050000000745058,0.0487373396754264,290.89801025390625,297.1499938964844,293.1499938964844,0.0057385363616049,-2013.8646240234373,299.12744140625,0.5026813745498657,0.050000000745058,0.231188952922821,292.0043334960937,291.1499938964844,250.6727600097656,250.1475524902344,279.1309509277344,290.8917236328125,292.14373779296875,1.0,0.1732387095689773,0.2036682516336441,0.2036682516336441,0.9932962656021118,1.0,-0.4931464791297912,0.0256174150854349,0.4675290584564209,-0.118744358420372,0.0,0.0,0.7937223315238953,36.12010955810547,25.0,759.9444580078125,-7528.873046875,37.17530822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4818115234375,307.10992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,23510.53125,20160.0,0.0,0.0,0.2285169214010238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3080081939697266,1.3080239295959473,-1.5706231351941824e-05,0.0,0.0002319156192243,0.0,0.0,267.5154113769531,0.0,0.0,0.0,0.7086272239685059,4.0,0.0,1.0
541200,290.1199035644531,297.1499938964844,293.1499938964844,0.0085946088656783,-543.3954467773438,301.6131286621094,0.5026813745498657,0.050000000745058,0.0462821573019027,290.0802307128906,297.1499938964844,293.1499938964844,0.0088145295158028,-581.3837280273438,301.76544189453125,0.5026813745498657,0.050000000745058,0.0487373396754264,290.0367431640625,297.1499938964844,293.1499938964844,0.0083187352865934,-413.8558654785156,301.4030456542969,0.5026813745498657,0.050000000745058,0.0359972342848777,289.7933044433594,297.1499938964844,293.1499938964844,0.0094767762348055,-607.3582153320312,302.1941833496094,0.5026813745498657,0.050000000745058,0.0487373396754264,290.89801025390625,297.1499938964844,293.1499938964844,0.0057385363616049,-2013.8646240234373,299.12744140625,0.5026813745498657,0.050000000745058,0.231188952922821,292.0043334960937,291.1499938964844,250.6727600097656,250.1475524902344,279.1309509277344,290.8917236328125,292.14373779296875,1.0,0.1732387095689773,0.2036682516336441,0.2036682516336441,0.9932962656021118,1.0,-0.4931464791297912,0.0256174150854349,0.4675290584564209,-0.118744358420372,0.0,0.0,0.7937223315238953,36.12010955810547,25.0,759.9444580078125,-7528.873046875,37.17530822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4818115234375,307.10992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,23510.53125,20160.0,0.0,0.0,0.2285169214010238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3080081939697266,1.3080239295959473,-1.5706231351941824e-05,0.0,0.0002319156192243,0.0,0.0,267.5154113769531,0.0,0.0,0.0,0.7086272239685059,4.0,0.0,1.0
541260,290.1623840332031,297.1499938964844,293.1499938964844,0.0095858154818415,-569.2506713867188,302.61578369140625,0.508910059928894,0.050000000745058,0.0461975038051605,290.1173400878906,297.1499938964844,293.1499938964844,0.0098734032362699,-609.6506958007812,302.7865600585937,0.508910059928894,0.050000000745058,0.0486481972038745,290.0758361816406,297.1499938964844,293.1499938964844,0.0093357535079121,-435.9552307128906,302.45220947265625,0.508910059928894,0.050000000745058,0.0359313935041427,289.8322448730469,297.1499938964844,293.1499938964844,0.0107967397198081,-639.8817138671875,303.2890930175781,0.508910059928894,0.050000000745058,0.0486481972038745,290.93487548828125,297.1499938964844,293.1499938964844,0.0062103741802275,-2106.862548828125,299.9959411621094,0.508910059928894,0.050000000745058,0.2307661026716232,292.51953125,291.1499938964844,250.64979553222656,250.1272888183593,279.1111145019531,290.9291381835937,292.6278381347656,1.0,0.1689439117908477,0.1987964212894439,0.1987964212894439,0.9923601150512696,1.0,-0.4922443926334381,0.0245824269950389,0.46766197681427,-0.1199958249926567,0.0,0.0,0.57548987865448,33.85195541381836,25.0,604.0100708007812,-7402.93994140625,35.183815002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6090087890625,307.5228881835937,278.1499938964844,0.0,18000.0,313.1499938964844,25260.896484375,20160.0,0.0,0.0,0.2336988896131515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8384387493133545,0.8384487628936768,-9.98157702269964e-06,0.0,0.0002371746668359,0.0,0.0,97.2712631225586,0.0,0.0,0.0,0.5152767300605774,4.0,0.0,1.0
541320,290.1623840332031,297.1499938964844,293.1499938964844,0.0095858154818415,-569.2506713867188,302.61578369140625,0.508910059928894,0.050000000745058,0.0461975038051605,290.1173400878906,297.1499938964844,293.1499938964844,0.0098734032362699,-609.6506958007812,302.7865600585937,0.508910059928894,0.050000000745058,0.0486481972038745,290.0758361816406,297.1499938964844,293.1499938964844,0.0093357535079121,-435.9552307128906,302.45220947265625,0.508910059928894,0.050000000745058,0.0359313935041427,289.8322448730469,297.1499938964844,293.1499938964844,0.0107967397198081,-639.8817138671875,303.2890930175781,0.508910059928894,0.050000000745058,0.0486481972038745,290.93487548828125,297.1499938964844,293.1499938964844,0.0062103741802275,-2106.862548828125,299.9959411621094,0.508910059928894,0.050000000745058,0.2307661026716232,292.51953125,291.1499938964844,250.64979553222656,250.1272888183593,279.1111145019531,290.9291381835937,292.6278381347656,1.0,0.1689439117908477,0.1987964212894439,0.1987964212894439,0.9923601150512696,1.0,-0.4922443926334381,0.0245824269950389,0.46766197681427,-0.1199958249926567,0.0,0.0,0.57548987865448,33.85195541381836,25.0,604.0100708007812,-7402.93994140625,35.183815002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6090087890625,307.5228881835937,278.1499938964844,0.0,18000.0,313.1499938964844,25260.896484375,20160.0,0.0,0.0,0.2336988896131515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8384387493133545,0.8384487628936768,-9.98157702269964e-06,0.0,0.0002371746668359,0.0,0.0,97.2712631225586,0.0,0.0,0.0,0.5152767300605774,4.0,0.0,1.0
541380,290.2002258300781,297.1499938964844,293.1499938964844,0.0108601991087198,-603.3391723632812,303.5087585449219,0.5152381658554077,0.050000000745058,0.0461208447813987,290.1516418457031,297.1499938964844,293.1499938964844,0.0112407589331269,-646.5641479492188,303.6968688964844,0.5152381658554077,0.050000000745058,0.0485674738883972,290.11083984375,297.1499938964844,293.1499938964844,0.0106339557096362,-464.1409912109375,303.3847351074219,0.5152381658554077,0.050000000745058,0.0358717702329158,289.8675842285156,297.1499938964844,293.1499938964844,0.0136036742478609,-725.0294189453125,304.0343322753906,0.5369386672973633,0.070042461156845,0.0538492016494274,290.9681396484375,297.1499938964844,293.1499938964844,0.006761472672224,-2229.043212890625,300.7237548828125,0.5152381658554077,0.050000000745058,0.2303831726312637,292.8113098144531,291.1499938964844,250.6276397705078,250.1078491210937,279.0954895019531,290.9629821777344,292.8207702636719,1.0,0.1655747294425964,0.1923319101333618,0.1923319101333618,0.9914239048957824,1.0,-0.4977571070194244,0.0235674437135458,0.4741896688938141,-0.1229133456945419,0.0,0.0,0.3304270207881927,31.842639923095703,28.0,110.0490264892578,-6507.83349609375,34.03287887573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.89654541015625,306.572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,23547.95703125,20160.0,0.0,0.0,0.2324867099523544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.347138911485672,0.3471450209617615,-6.092375315347454e-06,0.0,0.0002359444624744,0.0,0.0,20.68996810913086,0.0,0.0,0.0,0.3471249938011169,4.0,0.0,1.0
541440,290.2002258300781,297.1499938964844,293.1499938964844,0.0108601991087198,-603.3391723632812,303.5087585449219,0.5152381658554077,0.050000000745058,0.0461208447813987,290.1516418457031,297.1499938964844,293.1499938964844,0.0112407589331269,-646.5641479492188,303.6968688964844,0.5152381658554077,0.050000000745058,0.0485674738883972,290.11083984375,297.1499938964844,293.1499938964844,0.0106339557096362,-464.1409912109375,303.3847351074219,0.5152381658554077,0.050000000745058,0.0358717702329158,289.8675842285156,297.1499938964844,293.1499938964844,0.0136036742478609,-725.0294189453125,304.0343322753906,0.5369386672973633,0.070042461156845,0.0538492016494274,290.9681396484375,297.1499938964844,293.1499938964844,0.006761472672224,-2229.043212890625,300.7237548828125,0.5152381658554077,0.050000000745058,0.2303831726312637,292.8113098144531,291.1499938964844,250.6276397705078,250.1078491210937,279.0954895019531,290.9629821777344,292.8207702636719,1.0,0.1655747294425964,0.1923319101333618,0.1923319101333618,0.9914239048957824,1.0,-0.4977571070194244,0.0235674437135458,0.4741896688938141,-0.1229133456945419,0.0,0.0,0.3304270207881927,31.842639923095703,28.0,110.0490264892578,-6507.83349609375,34.03287887573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.89654541015625,306.572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,23547.95703125,20160.0,0.0,0.0,0.2324867099523544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.347138911485672,0.3471450209617615,-6.092375315347454e-06,0.0,0.0002359444624744,0.0,0.0,20.68996810913086,0.0,0.0,0.0,0.3471249938011169,4.0,0.0,1.0
541500,290.2177429199219,297.1499938964844,293.1499938964844,0.0117991156876087,-630.76904296875,303.9295654296875,0.5224975347518921,0.050000000745058,0.0460426285862922,290.16796875,297.1499938964844,293.1499938964844,0.0117359710857272,-663.267333984375,304.06719970703125,0.5234919190406799,0.0552003942430019,0.048718012869358,290.1272277832031,297.1499938964844,293.1499938964844,0.0115793030709028,-486.1735534667969,303.8222351074219,0.5224975347518921,0.050000000745058,0.0358109325170517,289.9040222167969,297.1499938964844,293.1499938964844,0.0321588218212127,-1144.1123046875,304.0212097167969,0.6421593427658081,0.1045003458857536,0.0838785320520401,290.98394775390625,297.1499938964844,293.1499938964844,0.0071303243748843,-2327.142822265625,301.0163879394531,0.5224975347518921,0.050000000745058,0.229992464184761,292.7601623535156,291.1499938964844,250.61685180664065,250.09841918945312,279.1983337402344,290.9791259765625,292.6745300292969,1.0,0.1651209592819214,0.2020271569490432,0.2020271569490432,0.9909558296203612,1.0,-0.5333327651023865,0.0273860283195972,0.5059467554092407,-0.1280276626348495,0.0,0.0,0.2271292507648468,30.02014541625977,28.0,-376.2474670410156,-5932.72509765625,35.927642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.62066650390625,305.40576171875,278.1499938964844,0.0,18000.0,313.1499938964844,22070.615234375,19080.0,0.0,0.0,0.2290350049734115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179094105958938,0.2179147750139236,-5.358019734558184e-06,0.0,0.0002324414090253,0.0,0.0,10.959206581115724,0.0,0.0,0.0,0.2981991469860077,4.0,0.0,1.0
541560,290.2367248535156,297.1499938964844,293.1499938964844,0.0156869236379861,-752.120849609375,304.0736083984375,0.5705059766769409,0.072074256837368,0.0531701706349849,290.19305419921875,297.1499938964844,293.1499938964844,0.0234853439033031,-979.978271484375,304.06036376953125,0.6182961463928223,0.0880738794803619,0.0693731531500816,290.1435546875,297.1499938964844,293.1499938964844,0.0147107932716608,-556.82861328125,304.0718078613281,0.5511980056762695,0.0651494637131691,0.038044836372137,289.9643859863281,297.1499938964844,293.1499938964844,0.0574994385242462,-1596.5498046875,303.9986267089844,0.7292732000350952,0.1337824016809463,0.1135935485363006,291.00054931640625,297.1499938964844,293.1499938964844,0.007632250431925,-2477.09375,301.2419128417969,0.5369143486022949,0.050000000745058,0.229336217045784,292.4518737792969,291.1499938964844,250.6062774658203,250.0891876220703,279.4088134765625,290.9959411621094,292.2444152832031,1.0,0.1658400148153305,0.2299330085515976,0.2299330085515976,0.9904980063438416,1.0,-0.6041994094848633,0.0390930734574794,0.5651063323020935,-0.1334471106529235,0.0,0.0,0.1693743914365768,27.068628311157227,48.0,-1023.2653198242188,-5470.45947265625,40.44368362426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3913269042969,304.130859375,278.1499938964844,0.0,18000.0,313.1499938964844,20148.736328125,19080.0,0.0,0.0,0.2236279994249344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509074717760086,0.1509122550487518,-4.782306859851815e-06,0.0,0.0002269539836561,0.0,0.0,6.66727876663208,0.0,0.0,0.0,0.2908278107643127,4.0,0.0,1.0
541620,290.3560485839844,297.1499938964844,293.1499938964844,0.0601751059293746,-1584.8887939453125,304.0249938964844,0.7579055428504944,0.121905393898487,0.1001636981964111,290.31402587890625,297.1499938964844,293.1499938964844,0.0735660791397094,-1917.087158203125,304.0074462890625,0.7933161854743958,0.1386114656925201,0.1207524538040161,290.23699951171875,297.1499938964844,293.1499938964844,0.0579069294035434,-1208.72216796875,304.0248718261719,0.7549899220466614,0.1225787475705146,0.0769893750548362,290.11260986328125,297.1499938964844,293.1499938964844,0.1073404178023338,-2586.6611328125,303.9663391113281,0.8753315806388855,0.1844813078641891,0.1634275764226913,291.0450439453125,297.1499938964844,293.1499938964844,0.0091782063245773,-2950.18408203125,301.525146484375,0.5805242657661438,0.050000000745058,0.2279197126626968,290.9622497558594,291.1499938964844,250.585678100586,250.0712890625,280.3175354003906,291.0400085449219,290.7602233886719,1.0,0.1789770424365997,0.3915395736694336,0.3915395736694336,0.9895824193954468,1.0,-0.8270943760871887,0.1618566364049911,0.6652377247810364,-0.0564218945801258,0.0,0.0,0.2872002422809601,21.575464248657227,51.0,-1666.654541015625,-6701.4462890625,62.5955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.048583984375,304.5615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18981.75,19080.0,0.0,0.0,0.2067663669586181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721408814191818,0.1721454411745071,-4.559194167086389e-06,0.0,0.0002098415716318,0.0,0.0,7.299423694610596,0.0,0.0,0.0,0.2892760634422302,4.0,0.0,1.0
