time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541680,290.3560485839844,297.1499938964844,293.1499938964844,0.0601751059293746,-1584.8887939453125,304.0249938964844,0.7579055428504944,0.121905393898487,0.1001636981964111,290.31402587890625,297.1499938964844,293.1499938964844,0.0735660791397094,-1917.087158203125,304.0074462890625,0.7933161854743958,0.1386114656925201,0.1207524538040161,290.23699951171875,297.1499938964844,293.1499938964844,0.0579069294035434,-1208.72216796875,304.0248718261719,0.7549899220466614,0.1225787475705146,0.0769893750548362,290.11260986328125,297.1499938964844,293.1499938964844,0.1073404178023338,-2586.6611328125,303.9663391113281,0.8753315806388855,0.1844813078641891,0.1634275764226913,291.0450439453125,297.1499938964844,293.1499938964844,0.0091782063245773,-2950.18408203125,301.525146484375,0.5805242657661438,0.050000000745058,0.2279197126626968,290.9622497558594,291.1499938964844,250.585678100586,250.0712890625,280.3175354003906,291.0400085449219,290.7602233886719,1.0,0.1789770424365997,0.3915395736694336,0.3915395736694336,0.9895824193954468,1.0,-0.8270943760871887,0.1618566364049911,0.6652377247810364,-0.0564218945801258,0.0,0.0,0.2872002422809601,21.575464248657227,51.0,-1666.654541015625,-6701.4462890625,62.5955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.048583984375,304.5615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18981.75,19080.0,0.0,0.0,0.2067663669586181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721408814191818,0.1721454411745071,-4.559194167086389e-06,0.0,0.0002098415716318,0.0,0.0,7.299423694610596,0.0,0.0,0.0,0.2892760634422302,4.0,0.0,1.0
541740,290.5199279785156,297.1499938964844,293.1499938964844,0.0951509252190589,-2230.2177734375,304.00958251953125,0.8803187608718872,0.1594916135072708,0.1355480849742889,290.47222900390625,297.1499938964844,293.1499938964844,0.1095603853464126,-2632.449951171875,303.995849609375,0.9166629314422609,0.178427368402481,0.1601561903953552,290.38055419921875,297.1499938964844,293.1499938964844,0.0997252687811851,-1802.5179443359373,303.9986267089844,0.8922110795974731,0.1673144996166229,0.1096445098519325,290.2673034667969,297.1499938964844,293.1499938964844,0.1411716938018798,-3228.124267578125,303.97442626953125,0.985489308834076,0.2300644367933273,0.196623757481575,291.111083984375,297.1499938964844,293.1499938964844,0.0103534031659364,-3211.2470703125,302.0041809082031,0.6137166619300842,0.050000000745058,0.2271444946527481,290.3980407714844,291.1499938964844,250.5658569335937,250.0541076660156,279.9144287109375,291.1055603027344,290.3854675292969,1.0,0.1946349442005157,0.4626080989837646,0.4626080989837646,0.988666832447052,1.0,-0.9949926733970642,0.275781512260437,0.7192111611366272,0.0267064962536096,0.0,0.0,0.441041350364685,19.34346389770508,39.0,-649.053466796875,-9985.2373046875,88.76258087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5646057128906,307.1841735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18284.541015625,18000.0,0.0,0.0,0.1962970495223999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271094262599945,0.3271142542362213,-4.826979875360848e-06,0.0,0.0001992165489355,0.0,0.0,15.583697319030762,0.0,0.0,0.0,0.3052479922771454,4.0,0.0,1.0
541800,290.5199279785156,297.1499938964844,293.1499938964844,0.0951509252190589,-2230.2177734375,304.00958251953125,0.8803187608718872,0.1594916135072708,0.1355480849742889,290.47222900390625,297.1499938964844,293.1499938964844,0.1095603853464126,-2632.449951171875,303.995849609375,0.9166629314422609,0.178427368402481,0.1601561903953552,290.38055419921875,297.1499938964844,293.1499938964844,0.0997252687811851,-1802.5179443359373,303.9986267089844,0.8922110795974731,0.1673144996166229,0.1096445098519325,290.2673034667969,297.1499938964844,293.1499938964844,0.1411716938018798,-3228.124267578125,303.97442626953125,0.985489308834076,0.2300644367933273,0.196623757481575,291.111083984375,297.1499938964844,293.1499938964844,0.0103534031659364,-3211.2470703125,302.0041809082031,0.6137166619300842,0.050000000745058,0.2271444946527481,290.3980407714844,291.1499938964844,250.5658569335937,250.0541076660156,279.9144287109375,291.1055603027344,290.3854675292969,1.0,0.1946349442005157,0.4626080989837646,0.4626080989837646,0.988666832447052,1.0,-0.9949926733970642,0.275781512260437,0.7192111611366272,0.0267064962536096,0.0,0.0,0.441041350364685,19.34346389770508,39.0,-649.053466796875,-9985.2373046875,88.76258087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5646057128906,307.1841735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18284.541015625,18000.0,0.0,0.0,0.1962970495223999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271094262599945,0.3271142542362213,-4.826979875360848e-06,0.0,0.0001992165489355,0.0,0.0,15.583697319030762,0.0,0.0,0.0,0.3052479922771454,4.0,0.0,1.0
541860,290.6847839355469,297.1499938964844,293.1499938964844,0.1229787841439247,-2740.705810546875,304.0101623535156,0.9673006534576416,0.192699059844017,0.1661430597305297,290.6358947753906,297.1499938964844,293.1499938964844,0.1375817507505417,-3152.21044921875,304.0013427734375,0.9923189282417296,0.2130888700485229,0.1907263249158859,290.5297241210937,297.1499938964844,293.1499938964844,0.1333295404911041,-2276.41162109375,303.9932861328125,0.9872004985809326,0.2072393149137497,0.138170376420021,290.3445129394531,297.1499938964844,293.1499938964844,0.1240744516253471,-2898.348388671875,304.0604553222656,0.9675357937812804,0.2872553765773773,0.1750848740339279,291.1879272460937,297.1499938964844,293.1499938964844,0.0112877348437905,-3360.727294921875,302.5290832519531,0.624751627445221,0.050000000745058,0.226912185549736,290.3539428710937,291.1499938964844,250.5467834472656,250.03765869140625,279.483642578125,291.1825866699219,290.3626403808594,1.0,0.2042417675256729,0.4714944958686828,0.4714944958686828,0.9907664060592652,1.0,-1.0773839950561523,0.3107897639274597,0.7665942311286926,0.0464161671698093,0.0,0.0,0.5520218014717102,19.14554786682129,59.0,-135.0673828125,-11844.078125,106.10430908203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7283020019531,307.7386169433594,278.1499938964844,0.0,18000.0,313.1499938964844,16843.169921875,18000.0,0.0,0.0,0.2004116177558899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4764178097248077,0.4764230251312256,-5.191817308514146e-06,0.0,0.0002033923228736,0.0,0.0,26.34873008728028,0.0,0.0,0.0,0.3585658669471741,4.0,0.0,1.0
541920,290.6847839355469,297.1499938964844,293.1499938964844,0.1229787841439247,-2740.705810546875,304.0101623535156,0.9673006534576416,0.192699059844017,0.1661430597305297,290.6358947753906,297.1499938964844,293.1499938964844,0.1375817507505417,-3152.21044921875,304.0013427734375,0.9923189282417296,0.2130888700485229,0.1907263249158859,290.5297241210937,297.1499938964844,293.1499938964844,0.1333295404911041,-2276.41162109375,303.9932861328125,0.9872004985809326,0.2072393149137497,0.138170376420021,290.3445129394531,297.1499938964844,293.1499938964844,0.1240744516253471,-2898.348388671875,304.0604553222656,0.9675357937812804,0.2872553765773773,0.1750848740339279,291.1879272460937,297.1499938964844,293.1499938964844,0.0112877348437905,-3360.727294921875,302.5290832519531,0.624751627445221,0.050000000745058,0.226912185549736,290.3539428710937,291.1499938964844,250.5467834472656,250.03765869140625,279.483642578125,291.1825866699219,290.3626403808594,1.0,0.2042417675256729,0.4714944958686828,0.4714944958686828,0.9907664060592652,1.0,-1.0773839950561523,0.3107897639274597,0.7665942311286926,0.0464161671698093,0.0,0.0,0.5520218014717102,19.14554786682129,59.0,-135.0673828125,-11844.078125,106.10430908203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7283020019531,307.7386169433594,278.1499938964844,0.0,18000.0,313.1499938964844,16843.169921875,18000.0,0.0,0.0,0.2004116177558899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4764178097248077,0.4764230251312256,-5.191817308514146e-06,0.0,0.0002033923228736,0.0,0.0,26.34873008728028,0.0,0.0,0.0,0.3585658669471741,4.0,0.0,1.0
541980,290.84307861328125,297.1499938964844,293.1499938964844,0.1482049226760864,-3179.15673828125,304.01470947265625,0.9862375259399414,0.2230504006147384,0.1940400451421737,290.7594909667969,297.1499938964844,293.1499938964844,0.1438821107149124,-3290.835205078125,304.0374755859375,0.9836669564247132,0.2517060339450836,0.2024551182985305,290.65185546875,297.1499938964844,293.1499938964844,0.1474186182022094,-2456.64404296875,304.0215148925781,0.9836669564247132,0.2487295866012573,0.1495326608419418,290.4124755859375,297.1499938964844,293.1499938964844,0.147497221827507,-3326.870361328125,304.0512084960937,0.9836669564247132,0.3446498513221741,0.2024551182985305,291.2637634277344,297.1499938964844,293.1499938964844,0.0122168967500329,-3478.985595703125,303.0407409667969,0.6061689853668213,0.050000000745058,0.2273003011941909,290.45343017578125,291.1499938964844,250.52842712402344,250.02186584472656,279.284912109375,291.259033203125,290.4559631347656,1.0,0.2221311926841735,0.473925769329071,0.473925769329071,0.992866039276123,1.0,-1.1674067974090576,0.3435670435428619,0.8238397836685181,0.0620023384690284,0.0,0.0,0.637695848941803,22.438129425048828,79.0,43.7612190246582,-13167.8271484375,135.41806030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3605041503906,307.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,16570.201171875,18000.0,0.0,0.0,0.2144120037555694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387794017791748,0.6387856602668762,-6.225157449080143e-06,0.0,0.0002176009293179,0.0,0.0,45.51319122314453,0.0,0.0,0.0,0.4171404540538788,4.0,0.0,1.0
542040,290.84307861328125,297.1499938964844,293.1499938964844,0.1482049226760864,-3179.15673828125,304.01470947265625,0.9862375259399414,0.2230504006147384,0.1940400451421737,290.7594909667969,297.1499938964844,293.1499938964844,0.1438821107149124,-3290.835205078125,304.0374755859375,0.9836669564247132,0.2517060339450836,0.2024551182985305,290.65185546875,297.1499938964844,293.1499938964844,0.1474186182022094,-2456.64404296875,304.0215148925781,0.9836669564247132,0.2487295866012573,0.1495326608419418,290.4124755859375,297.1499938964844,293.1499938964844,0.147497221827507,-3326.870361328125,304.0512084960937,0.9836669564247132,0.3446498513221741,0.2024551182985305,291.2637634277344,297.1499938964844,293.1499938964844,0.0122168967500329,-3478.985595703125,303.0407409667969,0.6061689853668213,0.050000000745058,0.2273003011941909,290.45343017578125,291.1499938964844,250.52842712402344,250.02186584472656,279.284912109375,291.259033203125,290.4559631347656,1.0,0.2221311926841735,0.473925769329071,0.473925769329071,0.992866039276123,1.0,-1.1674067974090576,0.3435670435428619,0.8238397836685181,0.0620023384690284,0.0,0.0,0.637695848941803,22.438129425048828,79.0,43.7612190246582,-13167.8271484375,135.41806030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3605041503906,307.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,16570.201171875,18000.0,0.0,0.0,0.2144120037555694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387794017791748,0.6387856602668762,-6.225157449080143e-06,0.0,0.0002176009293179,0.0,0.0,45.51319122314453,0.0,0.0,0.0,0.4171404540538788,4.0,0.0,1.0
542100,290.91912841796875,297.1499938964844,293.1499938964844,0.1611716151237487,-3399.25927734375,304.0157165527344,0.9916487336158752,0.2373387366533279,0.2071480900049209,290.82183837890625,297.1499938964844,293.1499938964844,0.1598245501518249,-3552.8759765625,304.0292663574219,0.989432692527771,0.2697480022907257,0.2163018584251403,290.7059326171875,297.1499938964844,293.1499938964844,0.15963876247406,-2622.816650390625,304.0223083496094,0.989432692527771,0.2697589695453644,0.1597598195075988,290.4587707519531,297.1499938964844,293.1499938964844,0.1602644920349121,-3557.1162109375,304.04571533203125,0.989432692527771,0.3702383935451507,0.2163018584251403,291.3007202148437,297.1499938964844,293.1499938964844,0.0127745233476161,-3552.970458984375,303.2813415527344,0.5963762402534485,0.050000000745058,0.2275182455778122,290.4379577636719,291.1499938964844,250.51953125,250.0142364501953,279.22467041015625,291.2962951660156,290.4302978515625,1.0,0.2339557856321334,0.4730483293533325,0.4730483293533325,0.9939157962799072,1.0,-1.2325100898742676,0.3652919232845306,0.8672181367874146,0.0708796009421348,0.0,0.0,0.6864271759986877,24.5400505065918,79.0,-13.593812942504885,-13818.6123046875,157.87864685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.59002685546875,307.0275573730469,278.1499938964844,0.0,18000.0,313.1499938964844,16328.732421875,18000.0,0.0,0.0,0.2244592756032943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7265709042549133,0.7265778183937073,-6.898435458424501e-06,0.0,0.0002277976309414,0.0,0.0,59.36637115478516,0.0,0.0,0.0,0.4525008499622345,4.0,0.0,1.0
542160,290.9931335449219,297.1499938964844,293.1499938964844,0.174485832452774,-3621.958251953125,304.01593017578125,0.9923379421234132,0.2510654032230377,0.2197636365890503,290.8877868652344,297.1499938964844,293.1499938964844,0.1767001301050186,-3851.630126953125,304.0204772949219,0.9947469830513,0.286292165517807,0.2336336523294448,290.7646789550781,297.1499938964844,293.1499938964844,0.1765300780534744,-2843.62158203125,304.0147399902344,0.9947469830513,0.2891839742660522,0.1725610196590423,290.5116882324219,297.1499938964844,293.1499938964844,0.177102655172348,-3855.403076171875,304.0340270996094,0.9947469830513,0.39394411444664,0.2336336523294448,291.3377685546875,297.1499938964844,293.1499938964844,0.013410173356533,-3636.986328125,303.5132141113281,0.5838344693183899,0.050000000745058,0.2278205752372741,290.3817749023437,291.1499938964844,250.51080322265625,250.0067443847656,279.1812744140625,291.33355712890625,290.3685607910156,1.0,0.2474762499332428,0.4712972342967987,0.4712972342967987,0.9943443536758424,1.0,-1.3049808740615845,0.3888634443283081,0.9161174297332764,0.0802595615386962,0.0,0.0,0.7430946230888367,27.266252517700195,99.0,-89.29745483398438,-14492.380859375,186.8516387939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7832336425781,306.5927734375,278.1499938964844,0.0,18000.0,313.1499938964844,15966.0302734375,18000.0,0.0,0.0,0.2364521771669387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8293470740318298,0.8293548226356506,-7.787470167386346e-06,0.0,0.0002399688964942,0.0,0.0,79.26522827148438,0.0,0.0,0.0,0.4960491955280304,4.0,0.0,1.0
542220,291.1357421875,297.1499938964844,293.1499938964844,0.2022413164377212,-4076.455078125,304.0142822265625,0.9825871586799622,0.2767894566059112,0.2435064166784286,291.03399658203125,297.1499938964844,293.1499938964844,0.2192423641681671,-4582.587890625,303.992431640625,0.9990000128746032,0.3140082359313965,0.2741890549659729,290.8978271484375,297.1499938964844,293.1499938964844,0.2190979570150375,-3383.743896484375,303.9885559082031,0.9990000128746032,0.3226732015609741,0.202515110373497,290.63580322265625,297.1499938964844,293.1499938964844,0.2195840030908584,-4585.5947265625,304.0016174316406,0.9990000128746032,0.4356732368469238,0.2741890549659729,291.4141540527344,297.1499938964844,293.1499938964844,0.0149365430697798,-3831.30859375,303.9529724121094,0.5526642203330994,0.050000000745058,0.2287262231111526,290.1702575683594,291.1499938964844,250.493881225586,249.99224853515625,279.1265869140625,291.41021728515625,290.14678955078125,1.0,0.2788986563682556,0.4659270346164703,0.4659270346164703,0.9952014684677124,1.0,-1.4678772687911987,0.4410477578639984,1.0268296003341677,0.0999271050095558,0.0,0.0,0.8862726092338562,34.85346221923828,119.0,-265.98663330078125,-15805.197265625,266.8145446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.123046875,305.5783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,15341.0419921875,18000.0,0.0,0.0,0.2658409178256988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0681841373443604,1.0681945085525513,-1.039818653225666e-05,0.0,0.000269794720225,0.0,0.0,144.95697021484375,0.0,0.0,0.0,0.6039907336235046,4.0,0.0,1.0
542280,291.1357421875,297.1499938964844,293.1499938964844,0.2022413164377212,-4076.455078125,304.0142822265625,0.9825871586799622,0.2767894566059112,0.2435064166784286,291.03399658203125,297.1499938964844,293.1499938964844,0.2192423641681671,-4582.587890625,303.992431640625,0.9990000128746032,0.3140082359313965,0.2741890549659729,290.8978271484375,297.1499938964844,293.1499938964844,0.2190979570150375,-3383.743896484375,303.9885559082031,0.9990000128746032,0.3226732015609741,0.202515110373497,290.63580322265625,297.1499938964844,293.1499938964844,0.2195840030908584,-4585.5947265625,304.0016174316406,0.9990000128746032,0.4356732368469238,0.2741890549659729,291.4141540527344,297.1499938964844,293.1499938964844,0.0149365430697798,-3831.30859375,303.9529724121094,0.5526642203330994,0.050000000745058,0.2287262231111526,290.1702575683594,291.1499938964844,250.493881225586,249.99224853515625,279.1265869140625,291.41021728515625,290.14678955078125,1.0,0.2788986563682556,0.4659270346164703,0.4659270346164703,0.9952014684677124,1.0,-1.4678772687911987,0.4410477578639984,1.0268296003341677,0.0999271050095558,0.0,0.0,0.8862726092338562,34.85346221923828,119.0,-265.98663330078125,-15805.197265625,266.8145446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.123046875,305.5783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,15341.0419921875,18000.0,0.0,0.0,0.2658409178256988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0681841373443604,1.0681945085525513,-1.039818653225666e-05,0.0,0.000269794720225,0.0,0.0,144.95697021484375,0.0,0.0,0.0,0.6039907336235046,4.0,0.0,1.0
542340,291.2721862792969,297.1499938964844,293.1499938964844,0.2325358092784881,-4560.0302734375,304.0088806152344,0.970266044139862,0.300148993730545,0.2651765644550323,291.1949157714844,297.1499938964844,293.1499938964844,0.2649613916873932,-5335.3701171875,303.9700927734375,0.9990000128746032,0.3350053429603576,0.3111069500446319,291.0450439453125,297.1499938964844,293.1499938964844,0.2649341225624084,-3941.089599609375,303.96728515625,0.9990000128746032,0.3498879373073578,0.2298519611358642,290.7757263183594,297.1499938964844,293.1499938964844,0.2653354406356811,-5339.22998046875,303.9761657714844,0.9990000128746032,0.4710107147693634,0.3112009465694427,291.4984130859375,297.1499938964844,293.1499938964844,0.021528473123908,-4625.408203125,304.1308898925781,0.5588043928146362,0.0642714649438858,0.2665235996246338,289.7944030761719,291.1499938964844,250.47764587402344,249.9783477783203,279.0934753417969,291.4941101074219,289.757080078125,1.0,0.3152589499950409,0.4585905373096466,0.4585905373096466,0.9960585236549376,1.0,-1.660802721977234,0.5025259256362915,1.1582767963409424,0.1214463263750076,0.0,0.0,1.0,44.31496047973633,139.0,-501.1911010742188,-16927.640625,385.6416320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.54852294921875,304.38592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,15960.494140625,19080.0,0.0,0.0,0.3009031414985657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2798643112182615,1.279877781867981,-1.3556516933022069e-05,0.0,0.0003053784312214,0.0,0.0,233.433349609375,0.0,0.0,0.0,0.7178918123245239,4.0,0.0,1.0
542400,291.2721862792969,297.1499938964844,293.1499938964844,0.2325358092784881,-4560.0302734375,304.0088806152344,0.970266044139862,0.300148993730545,0.2651765644550323,291.1949157714844,297.1499938964844,293.1499938964844,0.2649613916873932,-5335.3701171875,303.9700927734375,0.9990000128746032,0.3350053429603576,0.3111069500446319,291.0450439453125,297.1499938964844,293.1499938964844,0.2649341225624084,-3941.089599609375,303.96728515625,0.9990000128746032,0.3498879373073578,0.2298519611358642,290.7757263183594,297.1499938964844,293.1499938964844,0.2653354406356811,-5339.22998046875,303.9761657714844,0.9990000128746032,0.4710107147693634,0.3112009465694427,291.4984130859375,297.1499938964844,293.1499938964844,0.021528473123908,-4625.408203125,304.1308898925781,0.5588043928146362,0.0642714649438858,0.2665235996246338,289.7944030761719,291.1499938964844,250.47764587402344,249.9783477783203,279.0934753417969,291.4941101074219,289.757080078125,1.0,0.3152589499950409,0.4585905373096466,0.4585905373096466,0.9960585236549376,1.0,-1.660802721977234,0.5025259256362915,1.1582767963409424,0.1214463263750076,0.0,0.0,1.0,44.31496047973633,139.0,-501.1911010742188,-16927.640625,385.6416320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.54852294921875,304.38592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,15960.494140625,19080.0,0.0,0.0,0.3009031414985657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2798643112182615,1.279877781867981,-1.3556516933022069e-05,0.0,0.0003053784312214,0.0,0.0,233.433349609375,0.0,0.0,0.0,0.7178918123245239,4.0,0.0,1.0
542460,291.40545654296875,297.1499938964844,293.1499938964844,0.2677644491195678,-5109.189453125,303.9970703125,0.9599930047988892,0.3207065165042877,0.284442663192749,291.337890625,297.1499938964844,293.1499938964844,0.3037713468074798,-5951.54638671875,303.9652404785156,0.990892767906189,0.3555129468441009,0.3320467174053192,291.1846618652344,297.1499938964844,293.1499938964844,0.3170056939125061,-4552.818359375,303.9398498535156,0.9990000128746032,0.3749440610408783,0.2544620931148529,290.9093933105469,297.1499938964844,293.1499938964844,0.3173322379589081,-6166.65869140625,303.9459228515625,0.9990000128746032,0.5040914416313171,0.3445210754871368,291.61590576171875,297.1499938964844,293.1499938964844,0.0423880293965339,-6478.6298828125,304.102783203125,0.6032249331474304,0.0823578163981437,0.3581794202327728,289.1539001464844,291.1499938964844,250.46209716796875,249.96502685546875,279.077392578125,291.6109619140625,289.10699462890625,1.0,0.3563462197780609,0.4503181278705597,0.4503181278705597,0.9976351261138916,1.0,-1.888671875,0.5757173299789429,1.3129545450210571,0.1463728696107864,0.0,0.0,1.0,55.20102310180664,159.0,-809.2696533203125,-17778.646484375,560.4800415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2204284667969,303.1313171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18286.568359375,19080.0,0.0,0.0,0.3393669128417969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.37539541721344,1.375411033630371,-1.5622905266354792e-05,0.0,0.0003444142639636,0.0,0.0,289.2938232421875,0.0,0.0,0.0,0.7521481513977051,4.0,0.0,1.0
542520,291.40545654296875,297.1499938964844,293.1499938964844,0.2677644491195678,-5109.189453125,303.9970703125,0.9599930047988892,0.3207065165042877,0.284442663192749,291.337890625,297.1499938964844,293.1499938964844,0.3037713468074798,-5951.54638671875,303.9652404785156,0.990892767906189,0.3555129468441009,0.3320467174053192,291.1846618652344,297.1499938964844,293.1499938964844,0.3170056939125061,-4552.818359375,303.9398498535156,0.9990000128746032,0.3749440610408783,0.2544620931148529,290.9093933105469,297.1499938964844,293.1499938964844,0.3173322379589081,-6166.65869140625,303.9459228515625,0.9990000128746032,0.5040914416313171,0.3445210754871368,291.61590576171875,297.1499938964844,293.1499938964844,0.0423880293965339,-6478.6298828125,304.102783203125,0.6032249331474304,0.0823578163981437,0.3581794202327728,289.1539001464844,291.1499938964844,250.46209716796875,249.96502685546875,279.077392578125,291.6109619140625,289.10699462890625,1.0,0.3563462197780609,0.4503181278705597,0.4503181278705597,0.9976351261138916,1.0,-1.888671875,0.5757173299789429,1.3129545450210571,0.1463728696107864,0.0,0.0,1.0,55.20102310180664,159.0,-809.2696533203125,-17778.646484375,560.4800415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2204284667969,303.1313171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18286.568359375,19080.0,0.0,0.0,0.3393669128417969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.37539541721344,1.375411033630371,-1.5622905266354792e-05,0.0,0.0003444142639636,0.0,0.0,289.2938232421875,0.0,0.0,0.0,0.7521481513977051,4.0,0.0,1.0
542580,291.5352478027344,297.1499938964844,293.1499938964844,0.3049441874027252,-5670.076171875,303.9862365722656,0.9249796867370604,0.3385882973670959,0.301426887512207,291.4643249511719,297.1499938964844,293.1499938964844,0.3461686074733734,-6603.77490234375,303.9562072753906,0.961281418800354,0.3757727444171905,0.3517417907714844,291.33062744140625,297.1499938964844,293.1499938964844,0.3674319088459015,-5118.57861328125,303.9273681640625,0.9771217703819276,0.3951022326946258,0.273131251335144,291.071533203125,297.1499938964844,293.1499938964844,0.4060093462467193,-7521.29248046875,303.8651428222656,0.9990000128746032,0.5280806422233582,0.4030154347419739,291.75201416015625,297.1499938964844,293.1499938964844,0.0590816140174865,-7915.7060546875,304.0911560058594,0.6026987433433533,0.0936630144715309,0.4179956316947937,288.4377136230469,291.1499938964844,250.4471893310547,249.95225524902344,279.081787109375,291.74713134765625,288.3994445800781,1.0,0.3989497721195221,0.4435961544513702,0.4435961544513702,0.9992117285728456,1.0,-2.097245693206787,0.643625020980835,1.4536207914352417,0.1691917926073074,0.0,0.0,1.0,72.18373107910156,179.0,-911.5986328125,-18358.1640625,782.3014526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3133239746094,302.1728820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18859.708984375,19080.0,0.0,0.0,0.3781213462352752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3967885971069336,1.3968048095703125,-1.611265543033369e-05,0.0,0.0003837450931314,0.0,0.0,303.0037536621094,0.0,0.0,0.0,0.7628811597824097,4.0,0.0,1.0
542640,291.5352478027344,297.1499938964844,293.1499938964844,0.3049441874027252,-5670.076171875,303.9862365722656,0.9249796867370604,0.3385882973670959,0.301426887512207,291.4643249511719,297.1499938964844,293.1499938964844,0.3461686074733734,-6603.77490234375,303.9562072753906,0.961281418800354,0.3757727444171905,0.3517417907714844,291.33062744140625,297.1499938964844,293.1499938964844,0.3674319088459015,-5118.57861328125,303.9273681640625,0.9771217703819276,0.3951022326946258,0.273131251335144,291.071533203125,297.1499938964844,293.1499938964844,0.4060093462467193,-7521.29248046875,303.8651428222656,0.9990000128746032,0.5280806422233582,0.4030154347419739,291.75201416015625,297.1499938964844,293.1499938964844,0.0590816140174865,-7915.7060546875,304.0911560058594,0.6026987433433533,0.0936630144715309,0.4179956316947937,288.4377136230469,291.1499938964844,250.4471893310547,249.95225524902344,279.081787109375,291.74713134765625,288.3994445800781,1.0,0.3989497721195221,0.4435961544513702,0.4435961544513702,0.9992117285728456,1.0,-2.097245693206787,0.643625020980835,1.4536207914352417,0.1691917926073074,0.0,0.0,1.0,72.18373107910156,179.0,-911.5986328125,-18358.1640625,782.3014526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3133239746094,302.1728820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18859.708984375,19080.0,0.0,0.0,0.3781213462352752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3967885971069336,1.3968048095703125,-1.611265543033369e-05,0.0,0.0003837450931314,0.0,0.0,303.0037536621094,0.0,0.0,0.0,0.7628811597824097,4.0,0.0,1.0
542700,291.5982360839844,297.1499938964844,293.1499938964844,0.3228282034397125,-5932.31884765625,303.9835205078125,0.905488908290863,0.346673846244812,0.309185653924942,291.524169921875,297.1499938964844,293.1499938964844,0.3671877682209015,-6918.1025390625,303.9532470703125,0.9421523213386536,0.3853692710399627,0.361252874135971,291.3963317871094,297.1499938964844,293.1499938964844,0.3897973001003265,-5361.37109375,303.9271850585937,0.9594718217849731,0.4052452743053436,0.2804221510887146,291.1678771972656,297.1499938964844,293.1499938964844,0.4594131410121918,-8304.5419921875,303.81988525390625,0.9990000128746032,0.5355029106140137,0.4373732805252075,291.8227233886719,297.1499938964844,293.1499938964844,0.0653000473976135,-8480.2275390625,304.090576171875,0.5953896045684814,0.0974895134568214,0.439016044139862,288.12158203125,291.1499938964844,250.4399871826172,249.94607543945312,279.087158203125,291.81805419921875,288.0890808105469,1.0,0.4200075268745422,0.4408556520938873,0.4408556520938873,1.0,1.0,-2.1932365894317627,0.6752751469612122,1.5179613828659058,0.1797886788845062,0.0,0.0,1.0,82.55436706542969,179.0,-878.7723999023438,-18648.5703125,908.3204956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0289001464844,301.8477478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18964.251953125,20160.0,0.0,0.0,0.3969407081604004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4006545543670654,1.4006707668304443,-1.6201969629037194e-05,0.0,0.0004028443654533,0.0,0.0,305.526611328125,0.0,0.0,0.0,0.7798206806182861,4.0,0.0,1.0
542760,291.6596069335937,297.1499938964844,293.1499938964844,0.3393952846527099,-6170.2998046875,303.9837341308594,0.8887156844139099,0.3542748391628265,0.3165115416049957,291.5822448730469,297.1499938964844,293.1499938964844,0.3869532644748688,-7207.533203125,303.953125,0.9231454730033876,0.3945602178573608,0.3704203963279724,291.4594116210937,297.1499938964844,293.1499938964844,0.411097764968872,-5587.74365234375,303.92901611328125,0.9411832690238952,0.415067195892334,0.287603348493576,291.2707824707031,297.1499938964844,293.1499938964844,0.5150941014289856,-9097.6181640625,303.7787475585937,0.9990000128746032,0.5404094457626343,0.4727174937725067,291.8927001953125,297.1499938964844,293.1499938964844,0.0703799203038215,-8951.3828125,304.0921630859375,0.5864028930664062,0.1005600020289421,0.456095814704895,287.8640441894531,291.1499938964844,250.4329376220703,249.94000244140625,279.093017578125,291.8883056640625,287.839111328125,1.0,0.4406501054763794,0.4384440779685974,0.4384440779685974,1.0,1.0,-2.284644365310669,0.7056450843811035,1.5789992809295654,0.1899895966053009,0.0,0.0,1.0,93.80479431152344,199.0,-783.5496215820312,-19055.9453125,1043.2615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8334655761719,301.6488647460937,278.1499938964844,0.0,18000.0,313.1499938964844,19761.29296875,20160.0,0.0,0.0,0.4153465926647186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4297854900360107,1.429802417755127,-1.6882917407201603e-05,0.0,0.0004215239896439,0.0,0.0,324.9890441894531,0.0,0.0,0.0,0.7811763882637024,4.0,0.0,1.0
542820,291.776123046875,297.1499938964844,293.1499938964844,0.3699845671653747,-6598.822265625,303.9883728027344,0.8527733087539673,0.3683976829051971,0.3302921950817108,291.6922912597656,297.1499938964844,293.1499938964844,0.4240222871303558,-7736.4609375,303.9571838378906,0.884477972984314,0.4119545519351959,0.3879668712615967,291.5786437988281,297.1499938964844,293.1499938964844,0.4512118399143219,-6003.09765625,303.9360046386719,0.899970293045044,0.4337106347084045,0.3014283776283264,291.4735717773437,297.1499938964844,293.1499938964844,0.5967543721199036,-10188.841796875,303.77301025390625,0.979813516139984,0.5468254089355469,0.5166816115379333,292.0246887207031,297.1499938964844,293.1499938964844,0.0787345543503761,-9741.2109375,304.0975341796875,0.5619325637817383,0.1056259721517562,0.4843733608722687,287.4635314941406,291.1499938964844,250.4193115234375,249.92825317382807,279.1115417480469,292.02099609375,287.4502258300781,1.0,0.4789265692234039,0.4353556036949157,0.4353556036949157,1.0,1.0,-2.425729274749756,0.7532012462615967,1.6725279092788696,0.2069590091705322,0.0,0.0,1.0,121.65830993652344,219.0,-578.0588989257812,-19650.322265625,1314.7061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.70855712890625,301.448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,20051.990234375,20160.0,0.0,0.0,0.4502326250076294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402633905410769,1.440280556678772,-1.7131271306425333e-05,0.0,0.0004569288576021,0.0,0.0,332.1864929199219,0.0,0.0,0.0,0.7864267826080322,4.0,0.0,1.0
542880,291.776123046875,297.1499938964844,293.1499938964844,0.3699845671653747,-6598.822265625,303.9883728027344,0.8527733087539673,0.3683976829051971,0.3302921950817108,291.6922912597656,297.1499938964844,293.1499938964844,0.4240222871303558,-7736.4609375,303.9571838378906,0.884477972984314,0.4119545519351959,0.3879668712615967,291.5786437988281,297.1499938964844,293.1499938964844,0.4512118399143219,-6003.09765625,303.9360046386719,0.899970293045044,0.4337106347084045,0.3014283776283264,291.4735717773437,297.1499938964844,293.1499938964844,0.5967543721199036,-10188.841796875,303.77301025390625,0.979813516139984,0.5468254089355469,0.5166816115379333,292.0246887207031,297.1499938964844,293.1499938964844,0.0787345543503761,-9741.2109375,304.0975341796875,0.5619325637817383,0.1056259721517562,0.4843733608722687,287.4635314941406,291.1499938964844,250.4193115234375,249.92825317382807,279.1115417480469,292.02099609375,287.4502258300781,1.0,0.4789265692234039,0.4353556036949157,0.4353556036949157,1.0,1.0,-2.425729274749756,0.7532012462615967,1.6725279092788696,0.2069590091705322,0.0,0.0,1.0,121.65830993652344,219.0,-578.0588989257812,-19650.322265625,1314.7061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.70855712890625,301.448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,20051.990234375,20160.0,0.0,0.0,0.4502326250076294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402633905410769,1.440280556678772,-1.7131271306425333e-05,0.0,0.0004569288576021,0.0,0.0,332.1864929199219,0.0,0.0,0.0,0.7864267826080322,4.0,0.0,1.0
542940,291.8842468261719,297.1499938964844,293.1499938964844,0.3952232897281647,-6939.82275390625,304.00030517578125,0.8260643482208252,0.3812705278396606,0.3430682718753814,291.7944641113281,297.1499938964844,293.1499938964844,0.4554010331630707,-8167.99365234375,303.96929931640625,0.856177806854248,0.4281562268733978,0.4045324623584747,291.68878173828125,297.1499938964844,293.1499938964844,0.4853402972221374,-6343.546875,303.9505615234375,0.8708803653717041,0.4511784017086029,0.3145258128643036,291.6098327636719,297.1499938964844,293.1499938964844,0.632896363735199,-10608.7666015625,303.8374938964844,0.9421988725662231,0.561576247215271,0.5295778512954712,292.1404724121094,297.1499938964844,293.1499938964844,0.0858262702822685,-10414.2255859375,304.1031799316406,0.5426867008209229,0.1106347143650055,0.5116771459579468,287.265869140625,291.1499938964844,250.40631103515625,249.9169769287109,279.12579345703125,292.13739013671875,287.2596740722656,1.0,0.5116885304450989,0.433752030134201,0.433752030134201,1.0,1.0,-2.525006055831909,0.7877650856971741,1.73724102973938,0.2193011194467544,0.0,0.0,1.0,151.50637817382812,237.0,-340.1516418457031,-20277.005859375,1567.7691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.93414306640625,301.5771789550781,278.1499938964844,0.0,18000.0,313.1499938964844,20130.841796875,21240.0,0.0,0.0,0.4813859462738037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430924654006958,1.4431097507476809,-1.7198639397975057e-05,0.0,0.0004885455709882,0.0,0.0,334.1478576660156,0.0,0.0,0.0,0.8028439879417419,4.0,0.0,1.0
543000,291.8842468261719,297.1499938964844,293.1499938964844,0.3952232897281647,-6939.82275390625,304.00030517578125,0.8260643482208252,0.3812705278396606,0.3430682718753814,291.7944641113281,297.1499938964844,293.1499938964844,0.4554010331630707,-8167.99365234375,303.96929931640625,0.856177806854248,0.4281562268733978,0.4045324623584747,291.68878173828125,297.1499938964844,293.1499938964844,0.4853402972221374,-6343.546875,303.9505615234375,0.8708803653717041,0.4511784017086029,0.3145258128643036,291.6098327636719,297.1499938964844,293.1499938964844,0.632896363735199,-10608.7666015625,303.8374938964844,0.9421988725662231,0.561576247215271,0.5295778512954712,292.1404724121094,297.1499938964844,293.1499938964844,0.0858262702822685,-10414.2255859375,304.1031799316406,0.5426867008209229,0.1106347143650055,0.5116771459579468,287.265869140625,291.1499938964844,250.40631103515625,249.9169769287109,279.12579345703125,292.13739013671875,287.2596740722656,1.0,0.5116885304450989,0.433752030134201,0.433752030134201,1.0,1.0,-2.525006055831909,0.7877650856971741,1.73724102973938,0.2193011194467544,0.0,0.0,1.0,151.50637817382812,237.0,-340.1516418457031,-20277.005859375,1567.7691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.93414306640625,301.5771789550781,278.1499938964844,0.0,18000.0,313.1499938964844,20130.841796875,21240.0,0.0,0.0,0.4813859462738037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430924654006958,1.4431097507476809,-1.7198639397975057e-05,0.0,0.0004885455709882,0.0,0.0,334.1478576660156,0.0,0.0,0.0,0.8028439879417419,4.0,0.0,1.0
543060,291.9833679199219,297.1499938964844,293.1499938964844,0.4156878590583801,-7207.76318359375,304.0160522460937,0.8105934858322144,0.3932267129421234,0.3547620177268982,291.8886413574219,297.1499938964844,293.1499938964844,0.4815555810928345,-8516.4541015625,303.98590087890625,0.8409463167190552,0.4433951377868652,0.4199286699295044,291.7893981933594,297.1499938964844,293.1499938964844,0.5140959620475769,-6621.5126953125,303.96905517578125,0.8551766872406006,0.4677804112434387,0.3268206417560577,291.71600341796875,297.1499938964844,293.1499938964844,0.6677761077880859,-11015.9375,303.88311767578125,0.919925332069397,0.5790417790412903,0.5465121865272522,292.24041748046875,297.1499938964844,293.1499938964844,0.0922181978821754,-11017.212890625,304.10809326171875,0.533670961856842,0.1159221231937408,0.5393096208572388,287.2066345214844,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,292.23785400390625,287.20526123046875,1.0,0.5406143069267273,0.4322589933872223,0.4322589933872223,1.0,1.0,-2.625874757766724,0.8229383230209351,1.8029364347457888,0.2319203019142151,0.0,0.0,1.0,177.44293212890625,240.0,-147.73948669433594,-21190.13671875,1824.381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3402099609375,301.91046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,21061.92578125,21240.0,0.0,0.0,0.5094194412231445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760879278182983,1.4761059284210205,-1.79941034730291e-05,0.0,0.0005169959622435,0.0,0.0,357.5963439941406,0.0,0.0,0.0,0.8060924410820007,4.0,0.0,1.0
543120,291.9833679199219,297.1499938964844,293.1499938964844,0.4156878590583801,-7207.76318359375,304.0160522460937,0.8105934858322144,0.3932267129421234,0.3547620177268982,291.8886413574219,297.1499938964844,293.1499938964844,0.4815555810928345,-8516.4541015625,303.98590087890625,0.8409463167190552,0.4433951377868652,0.4199286699295044,291.7893981933594,297.1499938964844,293.1499938964844,0.5140959620475769,-6621.5126953125,303.96905517578125,0.8551766872406006,0.4677804112434387,0.3268206417560577,291.71600341796875,297.1499938964844,293.1499938964844,0.6677761077880859,-11015.9375,303.88311767578125,0.919925332069397,0.5790417790412903,0.5465121865272522,292.24041748046875,297.1499938964844,293.1499938964844,0.0922181978821754,-11017.212890625,304.10809326171875,0.533670961856842,0.1159221231937408,0.5393096208572388,287.2066345214844,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,292.23785400390625,287.20526123046875,1.0,0.5406143069267273,0.4322589933872223,0.4322589933872223,1.0,1.0,-2.625874757766724,0.8229383230209351,1.8029364347457888,0.2319203019142151,0.0,0.0,1.0,177.44293212890625,240.0,-147.73948669433594,-21190.13671875,1824.381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3402099609375,301.91046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,21061.92578125,21240.0,0.0,0.0,0.5094194412231445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760879278182983,1.4761059284210205,-1.79941034730291e-05,0.0,0.0005169959622435,0.0,0.0,357.5963439941406,0.0,0.0,0.0,0.8060924410820007,4.0,0.0,1.0
543180,292.073486328125,297.1499938964844,293.1499938964844,0.4335919916629791,-7438.00830078125,304.03082275390625,0.8051424026489258,0.404504656791687,0.3654842972755432,291.9745178222656,297.1499938964844,293.1499938964844,0.5049523711204529,-8822.45703125,304.0015869140625,0.8366357088088989,0.4579262435436249,0.4342673420906067,291.88067626953125,297.1499938964844,293.1499938964844,0.5400741100311279,-6868.13427734375,303.9860534667969,0.8509809374809265,0.4837312996387481,0.3383824825286865,291.8089904785156,297.1499938964844,293.1499938964844,0.7000400424003601,-11390.33984375,303.9180908203125,0.913131296634674,0.5965002179145813,0.5634588599205017,292.327392578125,297.1499938964844,293.1499938964844,0.0981706157326698,-11574.7978515625,304.11212158203125,0.533327043056488,0.1213151216506958,0.5660250782966614,287.1928100585937,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,292.3252258300781,287.1935119628906,1.0,0.5623791217803955,0.4309466183185577,0.4309466183185577,1.0,1.0,-2.722352743148804,0.8565890789031982,1.8657636642456048,0.244051918387413,0.0,0.0,1.0,194.7343139648437,243.0,-49.02025604248047,-22055.400390625,2051.906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8511657714844,302.2925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,21192.99609375,21240.0,0.0,0.0,0.534551739692688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806736707687378,1.4806917905807495,-1.8106082279700782e-05,0.0,0.0005425020935945,0.0,0.0,360.9395751953125,0.0,0.0,0.0,0.8083859086036682,4.0,0.0,1.0
543240,292.073486328125,297.1499938964844,293.1499938964844,0.4335919916629791,-7438.00830078125,304.03082275390625,0.8051424026489258,0.404504656791687,0.3654842972755432,291.9745178222656,297.1499938964844,293.1499938964844,0.5049523711204529,-8822.45703125,304.0015869140625,0.8366357088088989,0.4579262435436249,0.4342673420906067,291.88067626953125,297.1499938964844,293.1499938964844,0.5400741100311279,-6868.13427734375,303.9860534667969,0.8509809374809265,0.4837312996387481,0.3383824825286865,291.8089904785156,297.1499938964844,293.1499938964844,0.7000400424003601,-11390.33984375,303.9180908203125,0.913131296634674,0.5965002179145813,0.5634588599205017,292.327392578125,297.1499938964844,293.1499938964844,0.0981706157326698,-11574.7978515625,304.11212158203125,0.533327043056488,0.1213151216506958,0.5660250782966614,287.1928100585937,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,292.3252258300781,287.1935119628906,1.0,0.5623791217803955,0.4309466183185577,0.4309466183185577,1.0,1.0,-2.722352743148804,0.8565890789031982,1.8657636642456048,0.244051918387413,0.0,0.0,1.0,194.7343139648437,243.0,-49.02025604248047,-22055.400390625,2051.906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8511657714844,302.2925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,21192.99609375,21240.0,0.0,0.0,0.534551739692688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806736707687378,1.4806917905807495,-1.8106082279700782e-05,0.0,0.0005425020935945,0.0,0.0,360.9395751953125,0.0,0.0,0.0,0.8083859086036682,4.0,0.0,1.0
543300,292.11541748046875,297.1499938964844,293.1499938964844,0.4416730999946594,-7540.70068359375,304.0378112792969,0.8045917749404907,0.4099016189575195,0.3705454468727112,292.0145874023437,297.1499938964844,293.1499938964844,0.5157085061073303,-8961.4462890625,304.0090026855469,0.8366072773933411,0.4649471640586853,0.4411148726940155,291.92315673828125,297.1499938964844,293.1499938964844,0.5520946383476257,-6980.8994140625,303.9939880371094,0.851122260093689,0.491467148065567,0.3439322710037231,291.85205078125,297.1499938964844,293.1499938964844,0.714935839176178,-11561.8310546875,303.93316650390625,0.912701427936554,0.6050278544425964,0.5716902017593384,292.3668212890625,297.1499938964844,293.1499938964844,0.1009767726063728,-11834.9384765625,304.1139221191406,0.5348172783851624,0.1239896863698959,0.5789473652839661,287.2003479003906,291.1499938964844,250.3763885498047,249.89064025878903,279.13629150390625,292.36480712890625,287.2016906738281,1.0,0.5716195702552795,0.4303532242774963,0.4303532242774963,1.0,1.0,-2.7687559127807617,0.8727713227272034,1.8959845304489136,0.2498783022165298,0.0,0.0,1.0,201.0909576416016,243.0,-14.968636512756348,-22493.208984375,2157.20751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1278381347656,302.5005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,21215.884765625,22320.0,0.0,0.0,0.5461055636405945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473088264465,1.481491208076477,-1.8125636415788904e-05,0.0,0.0005542277358472,0.0,0.0,361.52447509765625,0.0,0.0,0.0,0.8237857818603516,4.0,0.0,1.0
543360,292.15557861328125,297.1499938964844,293.1499938964844,0.4485422074794769,-7626.2900390625,304.04571533203125,0.8048798441886902,0.4151214063167572,0.3754177093505859,292.0529479980469,297.1499938964844,293.1499938964844,0.5251035094261169,-9080.71484375,304.0175476074219,0.8373798131942749,0.4717942476272583,0.4477647840976715,291.9638061523437,297.1499938964844,293.1499938964844,0.5626764893531799,-7078.4609375,304.00311279296875,0.8521056175231934,0.4990254342556,0.3493353724479675,291.8932800292969,297.1499938964844,293.1499938964844,0.7279675602912903,-11708.8876953125,303.9488830566406,0.9133701324462892,0.6133732795715332,0.579727292060852,292.4039611816406,297.1499938964844,293.1499938964844,0.1035143062472343,-12066.421875,304.1158447265625,0.5369020104408264,0.1266180425882339,0.5915254354476929,287.237548828125,291.1499938964844,250.370834350586,249.8856811523437,279.1373596191406,292.402099609375,287.2406311035156,1.0,0.5800570249557495,0.429801881313324,0.429801881313324,1.0,1.0,-2.813873767852783,0.8885044455528259,1.9253692626953125,0.255544900894165,0.0,0.0,1.0,206.41835021972656,246.0,41.32411956787109,-23042.7265625,2258.43408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3934631347656,302.7427062988281,278.1499938964844,0.0,18000.0,313.1499938964844,21984.67578125,22320.0,0.0,0.0,0.5572257041931152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080759525299072,1.5080947875976562,-1.8782448023557663e-05,0.0,0.0005655132699757,0.0,0.0,381.3522033691406,0.0,0.0,0.0,0.8237975835800171,4.0,0.0,1.0
