time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543420,292.21636962890625,297.1499938964844,293.1499938964844,0.4593430757522583,-7761.369140625,304.0558166503906,0.8064068555831909,0.4231005609035492,0.3828206062316894,292.1111145019531,297.1499938964844,293.1499938964844,0.5400030016899109,-9270.2998046875,304.0283508300781,0.8396518230438232,0.4823828339576721,0.4579969942569732,292.0253295898437,297.1499938964844,293.1499938964844,0.5794803500175476,-7233.697265625,304.0146179199219,0.8547703623771667,0.5107433795928955,0.35767263174057,291.9557800292969,297.1499938964844,293.1499938964844,0.7485554218292236,-11943.13671875,303.96875,0.91588294506073,0.6263284087181091,0.5921521186828613,292.4591369628906,297.1499938964844,293.1499938964844,0.1075127050280571,-12429.875,304.1183776855469,0.5409296154975891,0.1306824088096618,0.6108136773109436,287.28125,291.1499938964844,250.3622436523437,249.8779144287109,279.138916015625,292.4574890136719,287.2837829589844,1.0,0.5922696590423584,0.4290083646774292,0.4290083646774292,1.0,1.0,-2.883207321166992,0.9126877188682556,1.970519661903381,0.2642607092857361,0.0,0.0,1.0,213.3957672119141,246.0,61.76715850830078,-23743.189453125,2413.505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.81121826171875,303.068359375,278.1499938964844,0.0,18000.0,313.1499938964844,22205.955078125,22320.0,0.0,0.0,0.5739972591400146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5156464576721191,1.5156655311584473,-1.8971495592268184e-05,0.0,0.0005825342377647,0.0,0.0,387.1242370605469,0.0,0.0,0.0,0.827580988407135,4.0,0.0,1.0
543480,292.2309265136719,297.1499938964844,293.1499938964844,0.4619365334510803,-7793.74169921875,304.0580749511719,0.8069199919700623,0.4250248670578003,0.384600430727005,292.12506103515625,297.1499938964844,293.1499938964844,0.543620228767395,-9316.2177734375,304.03076171875,0.8403534293174744,0.4849604964256286,0.4604811668395996,292.0400695800781,297.1499938964844,293.1499938964844,0.5835697650909424,-7271.3818359375,304.01715087890625,0.8555782437324524,0.5136017203330994,0.3597013354301452,291.97076416015625,297.1499938964844,293.1499938964844,0.753545880317688,-11999.9482421875,303.9731140136719,0.9167032241821288,0.6294922828674316,0.5951794385910034,292.4721984863281,297.1499938964844,293.1499938964844,0.108479730784893,-12517.314453125,304.11895751953125,0.5420109629631042,0.131666824221611,0.6154638528823853,287.29156494140625,291.1499938964844,250.3601531982422,249.87600708007807,279.1392822265625,292.4705810546875,287.2940673828125,1.0,0.5951229333877563,0.4288264513015747,0.4288264513015747,1.0,1.0,-2.8999993801116943,0.9185465574264526,1.9814528226852417,0.266373723745346,0.0,0.0,1.0,214.9136657714844,249.0,63.93461608886719,-23911.369140625,2451.17431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9149169921875,303.1478576660156,278.1499938964844,0.0,18000.0,313.1499938964844,22232.896484375,22320.0,0.0,0.0,0.5779896974563599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165656805038452,1.5165846347808838,-1.8994513084180653e-05,0.0,0.0005865860730409,0.0,0.0,387.8290100097656,0.0,0.0,0.0,0.8280402421951294,4.0,0.0,1.0
543540,292.3003845214844,297.1499938964844,293.1499938964844,0.4742226004600525,-7946.640625,304.06817626953125,0.8098570704460144,0.4342163503170013,0.3930834233760834,292.19158935546875,297.1499938964844,293.1499938964844,0.5610125660896301,-9536.25,304.0414428710937,0.8442952036857605,0.4974247515201568,0.4724693596363067,292.1103820800781,297.1499938964844,293.1499938964844,0.6032931208610535,-7452.494140625,304.02850341796875,0.8600804209709167,0.5274575352668762,0.3695172369480133,292.04229736328125,297.1499938964844,293.1499938964844,0.7775205969810486,-12272.7158203125,303.9919738769531,0.9214646220207214,0.6448519229888916,0.6098511815071106,292.5336303710937,297.1499938964844,293.1499938964844,0.1130882501602172,-12931.404296875,304.1216125488281,0.547537624835968,0.1363734304904937,0.6376217007637024,287.3420715332031,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,292.5322265625,287.34442138671875,1.0,0.6084502339363098,0.4280120730400085,0.4280120730400085,1.0,1.0,-2.980677843093872,0.94671231508255,2.033965587615967,0.2765440344810486,0.0,0.0,1.0,221.56228637695312,252.0,68.2265625,-24721.73046875,2634.059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4244384765625,303.5353088378906,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46484375,23400.0,0.0,0.0,0.596805989742279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187662839889526,1.5187853574752808,-1.9049677575821988e-05,0.0,0.0006056822021491,0.0,0.0,389.5197448730469,0.0,0.0,0.0,0.8441396355628967,4.0,0.0,1.0
543600,292.3003845214844,297.1499938964844,293.1499938964844,0.4742226004600525,-7946.640625,304.06817626953125,0.8098570704460144,0.4342163503170013,0.3930834233760834,292.19158935546875,297.1499938964844,293.1499938964844,0.5610125660896301,-9536.25,304.0414428710937,0.8442952036857605,0.4974247515201568,0.4724693596363067,292.1103820800781,297.1499938964844,293.1499938964844,0.6032931208610535,-7452.494140625,304.02850341796875,0.8600804209709167,0.5274575352668762,0.3695172369480133,292.04229736328125,297.1499938964844,293.1499938964844,0.7775205969810486,-12272.7158203125,303.9919738769531,0.9214646220207214,0.6448519229888916,0.6098511815071106,292.5336303710937,297.1499938964844,293.1499938964844,0.1130882501602172,-12931.404296875,304.1216125488281,0.547537624835968,0.1363734304904937,0.6376217007637024,287.3420715332031,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,292.5322265625,287.34442138671875,1.0,0.6084502339363098,0.4280120730400085,0.4280120730400085,1.0,1.0,-2.980677843093872,0.94671231508255,2.033965587615967,0.2765440344810486,0.0,0.0,1.0,221.56228637695312,252.0,68.2265625,-24721.73046875,2634.059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4244384765625,303.5353088378906,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46484375,23400.0,0.0,0.0,0.596805989742279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187662839889526,1.5187853574752808,-1.9049677575821988e-05,0.0,0.0006056822021491,0.0,0.0,389.5197448730469,0.0,0.0,0.0,0.8441396355628967,4.0,0.0,1.0
543660,292.3648376464844,297.1499938964844,293.1499938964844,0.4843121469020843,-8070.01220703125,304.0784912109375,0.8129397630691528,0.4426693618297577,0.400878369808197,292.2534484863281,297.1499938964844,293.1499938964844,0.575993001461029,-9722.9013671875,304.0525207519531,0.8485110998153687,0.5091583132743835,0.4837410151958465,292.1756286621094,297.1499938964844,293.1499938964844,0.6204593777656555,-7607.7734375,304.04022216796875,0.8648765087127686,0.5405588150024414,0.3787875473499298,292.1089172363281,297.1499938964844,293.1499938964844,0.7982051968574524,-12504.7470703125,304.0099182128906,0.9266903400421144,0.6594059467315674,0.6237409710884094,292.5893249511719,297.1499938964844,293.1499938964844,0.117048367857933,-13280.916015625,304.1244506835937,0.5528777241706848,0.140692725777626,0.6579169034957886,287.4232177734375,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.5880432128906,287.42578125,1.0,0.6205291152000427,0.4273576140403747,0.4273576140403747,1.0,1.0,-3.0558407306671143,0.9730178713798524,2.082822799682617,0.2860896587371826,0.0,0.0,1.0,227.1759185791016,255.0,92.8087158203125,-25614.685546875,2809.08251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.86865234375,303.9208068847656,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.6143601536750793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503387451171875,1.550358533859253,-1.984992559300736e-05,0.0,0.000623497471679,0.0,0.0,414.3206481933594,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
543720,292.3648376464844,297.1499938964844,293.1499938964844,0.4843121469020843,-8070.01220703125,304.0784912109375,0.8129397630691528,0.4426693618297577,0.400878369808197,292.2534484863281,297.1499938964844,293.1499938964844,0.575993001461029,-9722.9013671875,304.0525207519531,0.8485110998153687,0.5091583132743835,0.4837410151958465,292.1756286621094,297.1499938964844,293.1499938964844,0.6204593777656555,-7607.7734375,304.04022216796875,0.8648765087127686,0.5405588150024414,0.3787875473499298,292.1089172363281,297.1499938964844,293.1499938964844,0.7982051968574524,-12504.7470703125,304.0099182128906,0.9266903400421144,0.6594059467315674,0.6237409710884094,292.5893249511719,297.1499938964844,293.1499938964844,0.117048367857933,-13280.916015625,304.1244506835937,0.5528777241706848,0.140692725777626,0.6579169034957886,287.4232177734375,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.5880432128906,287.42578125,1.0,0.6205291152000427,0.4273576140403747,0.4273576140403747,1.0,1.0,-3.0558407306671143,0.9730178713798524,2.082822799682617,0.2860896587371826,0.0,0.0,1.0,227.1759185791016,255.0,92.8087158203125,-25614.685546875,2809.08251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.86865234375,303.9208068847656,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.6143601536750793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503387451171875,1.550358533859253,-1.984992559300736e-05,0.0,0.000623497471679,0.0,0.0,414.3206481933594,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
543780,292.4246826171875,297.1499938964844,293.1499938964844,0.4942846596240997,-8192.9931640625,304.0856628417969,0.8158373236656189,0.4504197537899017,0.4080173671245575,292.3110656738281,297.1499938964844,293.1499938964844,0.5909810066223145,-9910.6103515625,304.0599670410156,0.8526505827903748,0.5201863646507263,0.4943208396434784,292.2362670898437,297.1499938964844,293.1499938964844,0.6376656889915466,-7764.11572265625,304.0480651855469,0.8695955872535706,0.5529422163963318,0.3875360488891601,292.1709289550781,297.1499938964844,293.1499938964844,0.8188996315002441,-12739.6123046875,304.02203369140625,0.9318665266036988,0.6731992363929749,0.636881411075592,292.6400146484375,297.1499938964844,293.1499938964844,0.1208274886012077,-13614.0068359375,304.12664794921875,0.5577283501625061,0.1446075588464737,0.6763200163841248,287.4729919433594,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.6388854980469,287.4749450683594,1.0,0.6316316723823547,0.4268560409545898,0.4268560409545898,1.0,1.0,-3.12558650970459,0.9975383281707764,2.128048181533813,0.2950587868690491,0.0,0.0,1.0,232.1993865966797,258.0,74.3521499633789,-26318.822265625,2977.118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2821960449219,304.236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,23357.943359375,23400.0,0.0,0.0,0.6305120587348938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544633865356443,1.5544832944869995,-1.995568891288713e-05,0.0,0.0006398895638994,0.0,0.0,417.6363525390625,0.0,0.0,0.0,0.8486552834510803,4.0,0.0,1.0
543840,292.4246826171875,297.1499938964844,293.1499938964844,0.4942846596240997,-8192.9931640625,304.0856628417969,0.8158373236656189,0.4504197537899017,0.4080173671245575,292.3110656738281,297.1499938964844,293.1499938964844,0.5909810066223145,-9910.6103515625,304.0599670410156,0.8526505827903748,0.5201863646507263,0.4943208396434784,292.2362670898437,297.1499938964844,293.1499938964844,0.6376656889915466,-7764.11572265625,304.0480651855469,0.8695955872535706,0.5529422163963318,0.3875360488891601,292.1709289550781,297.1499938964844,293.1499938964844,0.8188996315002441,-12739.6123046875,304.02203369140625,0.9318665266036988,0.6731992363929749,0.636881411075592,292.6400146484375,297.1499938964844,293.1499938964844,0.1208274886012077,-13614.0068359375,304.12664794921875,0.5577283501625061,0.1446075588464737,0.6763200163841248,287.4729919433594,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.6388854980469,287.4749450683594,1.0,0.6316316723823547,0.4268560409545898,0.4268560409545898,1.0,1.0,-3.12558650970459,0.9975383281707764,2.128048181533813,0.2950587868690491,0.0,0.0,1.0,232.1993865966797,258.0,74.3521499633789,-26318.822265625,2977.118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2821960449219,304.236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,23357.943359375,23400.0,0.0,0.0,0.6305120587348938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544633865356443,1.5544832944869995,-1.995568891288713e-05,0.0,0.0006398895638994,0.0,0.0,417.6363525390625,0.0,0.0,0.0,0.8486552834510803,4.0,0.0,1.0
543900,292.4530334472656,297.1499938964844,293.1499938964844,0.4990120530128479,-8251.20703125,304.0887451171875,0.8171711564064026,0.4540384113788605,0.4113536775112152,292.3384094238281,297.1499938964844,293.1499938964844,0.5982251167297363,-10001.1142578125,304.06317138671875,0.8546349406242371,0.5254423022270203,0.4993636906147003,292.2650146484375,297.1499938964844,293.1499938964844,0.6460167765617371,-7839.79345703125,304.0514221191406,0.8718656301498413,0.5588717460632324,0.3917249143123626,292.2003479003906,297.1499938964844,293.1499938964844,0.8289330005645752,-12853.509765625,304.02703857421875,0.934350609779358,0.6798188090324402,0.6431873440742493,292.6636962890625,297.1499938964844,293.1499938964844,0.1225945055484771,-13769.021484375,304.127685546875,0.5599299669265747,0.146415427327156,0.6848316192626953,287.49395751953125,291.1499938964844,250.3352966308593,249.8529815673828,279.1449279785156,292.6626281738281,287.4957580566406,1.0,0.636871874332428,0.4266566336154938,0.4266566336154938,1.0,1.0,-3.1585142612457275,1.0091609954833984,2.149353265762329,0.2993404567241668,0.0,0.0,1.0,234.57066345214844,258.0,66.74178314208984,-26648.849609375,3058.680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4807434082031,304.3861999511719,278.1499938964844,0.0,18000.0,313.1499938964844,23378.806640625,24480.0,0.0,0.0,0.6380613446235657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551574230194092,1.5551774501800537,-1.9973513190052472e-05,0.0,0.0006475511472672,0.0,0.0,418.1960754394531,0.0,0.0,0.0,0.8640016317367554,4.0,0.0,1.0
543960,292.48046875,297.1499938964844,293.1499938964844,0.5026773810386658,-8294.9482421875,304.0932312011719,0.8184090852737427,0.4574790298938751,0.4145354330539703,292.3648986816406,297.1499938964844,293.1499938964844,0.6042471528053284,-10074.6298828125,304.0679931640625,0.8565369248390198,0.5305191874504089,0.5042427182197571,292.2928466796875,297.1499938964844,293.1499938964844,0.6530663371086121,-7902.291015625,304.0565185546875,0.8740485906600952,0.564617395401001,0.3957904279232025,292.2289123535156,297.1499938964844,293.1499938964844,0.837349534034729,-12946.5498046875,304.0340881347656,0.9367279410362244,0.6862402558326721,0.6493157744407654,292.6863708496094,297.1499938964844,293.1499938964844,0.124062493443489,-13895.0322265625,304.1290588378906,0.5619696974754333,0.1481244266033172,0.6928967833518982,287.5382385253906,291.1499938964844,250.33474731445312,249.85243225097656,279.1455993652344,292.68536376953125,287.5408935546875,1.0,0.6419233679771423,0.4264891743659973,0.4264891743659973,1.0,1.0,-3.190162181854248,1.020365595817566,2.1697964668273926,0.3034915924072265,0.0,0.0,1.0,236.88015747070312,261.0,91.61292266845705,-27093.111328125,3138.60400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6541442871094,304.55877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,24159.359375,24480.0,0.0,0.0,0.6454883217811584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580905556678772,1.5809261798858645,-2.064037289528642e-05,0.0,0.0006550886319018,0.0,0.0,439.3136901855469,0.0,0.0,0.0,0.863519012928009,4.0,0.0,1.0
544020,292.5326232910156,297.1499938964844,293.1499938964844,0.5106900930404663,-8392.8681640625,304.0987548828125,0.820563018321991,0.4638613164424896,0.4204362034797668,292.4154052734375,297.1499938964844,293.1499938964844,0.6171942353248596,-10235.189453125,304.0736999511719,0.8600413799285889,0.5401623249053955,0.5135054588317871,292.34576416015625,297.1499938964844,293.1499938964844,0.6681629419326782,-8038.072265625,304.0624694824219,0.878099262714386,0.5755957961082458,0.4035499393939972,292.2833557128906,297.1499938964844,293.1499938964844,0.8554238677024841,-13150.740234375,304.0425109863281,0.9410921931266784,0.6985308527946472,0.661030113697052,292.7288513183594,297.1499938964844,293.1499938964844,0.1270582675933838,-14154.9384765625,304.13104248046875,0.5655397772789001,0.1512496918439865,0.7076999545097351,287.58416748046875,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7279357910156,287.5857238769531,1.0,0.6514900922775269,0.4262435436248779,0.4262435436248779,1.0,1.0,-3.2496144771575928,1.041522979736328,2.2080914974212646,0.3113979697227478,0.0,0.0,1.0,241.3724060058593,264.0,68.73223876953125,-27700.37109375,3293.265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9749755859375,304.80865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,24400.1484375,24480.0,0.0,0.0,0.6596139669418335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887640714645386,1.58878493309021,-2.084608786390163e-05,0.0,0.0006694243638776,0.0,0.0,445.8977966308594,0.0,0.0,0.0,0.8674362897872925,4.0,0.0,1.0
544080,292.5326232910156,297.1499938964844,293.1499938964844,0.5106900930404663,-8392.8681640625,304.0987548828125,0.820563018321991,0.4638613164424896,0.4204362034797668,292.4154052734375,297.1499938964844,293.1499938964844,0.6171942353248596,-10235.189453125,304.0736999511719,0.8600413799285889,0.5401623249053955,0.5135054588317871,292.34576416015625,297.1499938964844,293.1499938964844,0.6681629419326782,-8038.072265625,304.0624694824219,0.878099262714386,0.5755957961082458,0.4035499393939972,292.2833557128906,297.1499938964844,293.1499938964844,0.8554238677024841,-13150.740234375,304.0425109863281,0.9410921931266784,0.6985308527946472,0.661030113697052,292.7288513183594,297.1499938964844,293.1499938964844,0.1270582675933838,-14154.9384765625,304.13104248046875,0.5655397772789001,0.1512496918439865,0.7076999545097351,287.58416748046875,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7279357910156,287.5857238769531,1.0,0.6514900922775269,0.4262435436248779,0.4262435436248779,1.0,1.0,-3.2496144771575928,1.041522979736328,2.2080914974212646,0.3113979697227478,0.0,0.0,1.0,241.3724060058593,264.0,68.73223876953125,-27700.37109375,3293.265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9749755859375,304.80865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,24400.1484375,24480.0,0.0,0.0,0.6596139669418335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887640714645386,1.58878493309021,-2.084608786390163e-05,0.0,0.0006694243638776,0.0,0.0,445.8977966308594,0.0,0.0,0.0,0.8674362897872925,4.0,0.0,1.0
544140,292.58135986328125,297.1499938964844,293.1499938964844,0.5182583332061768,-8485.3994140625,304.1031799316406,0.8223199248313904,0.4696075320243835,0.4257670044898987,292.4627990722656,297.1499938964844,293.1499938964844,0.6297441720962524,-10390.580078125,304.07818603515625,0.8631591200828552,0.5491562485694885,0.5221543312072754,292.3952331542969,297.1499938964844,293.1499938964844,0.6828958988189697,-8170.33642578125,304.0670471191406,0.8817501068115234,0.5859312415122986,0.4108591377735138,292.3343505859375,297.1499938964844,293.1499938964844,0.8730862140655518,-13350.501953125,304.0488586425781,0.944968044757843,0.7101365923881531,0.672095537185669,292.7678527832031,297.1499938964844,293.1499938964844,0.1297916918992996,-14391.45703125,304.1328125,0.5684704184532166,0.1540039628744125,0.7208173871040344,287.615966796875,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7670288085937,287.6172180175781,1.0,0.6603971123695374,0.4261021912097931,0.4261021912097931,1.0,1.0,-3.3042984008789062,1.061129808425903,2.243168592453003,0.3188173472881317,0.0,0.0,1.0,245.72409057617188,267.0,50.66180419921875,-28243.41796875,3441.071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.28277587890625,305.0399475097656,278.1499938964844,0.0,18000.0,313.1499938964844,24459.96875,25560.0,0.0,0.0,0.6726100444793701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907105207443235,1.5907313823699951,-2.089719600917305e-05,0.0,0.000682613637764,0.0,0.0,447.53857421875,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
544200,292.58135986328125,297.1499938964844,293.1499938964844,0.5182583332061768,-8485.3994140625,304.1031799316406,0.8223199248313904,0.4696075320243835,0.4257670044898987,292.4627990722656,297.1499938964844,293.1499938964844,0.6297441720962524,-10390.580078125,304.07818603515625,0.8631591200828552,0.5491562485694885,0.5221543312072754,292.3952331542969,297.1499938964844,293.1499938964844,0.6828958988189697,-8170.33642578125,304.0670471191406,0.8817501068115234,0.5859312415122986,0.4108591377735138,292.3343505859375,297.1499938964844,293.1499938964844,0.8730862140655518,-13350.501953125,304.0488586425781,0.944968044757843,0.7101365923881531,0.672095537185669,292.7678527832031,297.1499938964844,293.1499938964844,0.1297916918992996,-14391.45703125,304.1328125,0.5684704184532166,0.1540039628744125,0.7208173871040344,287.615966796875,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7670288085937,287.6172180175781,1.0,0.6603971123695374,0.4261021912097931,0.4261021912097931,1.0,1.0,-3.3042984008789062,1.061129808425903,2.243168592453003,0.3188173472881317,0.0,0.0,1.0,245.72409057617188,267.0,50.66180419921875,-28243.41796875,3441.071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.28277587890625,305.0399475097656,278.1499938964844,0.0,18000.0,313.1499938964844,24459.96875,25560.0,0.0,0.0,0.6726100444793701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907105207443235,1.5907313823699951,-2.089719600917305e-05,0.0,0.000682613637764,0.0,0.0,447.53857421875,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
544260,292.62725830078125,297.1499938964844,293.1499938964844,0.5239110589027405,-8552.56640625,304.1092529296875,0.8236496448516846,0.4747070074081421,0.4305275380611419,292.5075378417969,297.1499938964844,293.1499938964844,0.6401320099830627,-10516.6669921875,304.08465576171875,0.8658437728881836,0.5574906468391418,0.5301918387413025,292.4417724609375,297.1499938964844,293.1499938964844,0.6953673958778381,-8280.232421875,304.0737609863281,0.8849552273750305,0.5956137776374817,0.4177209734916687,292.3825378417969,297.1499938964844,293.1499938964844,0.8879855871200562,-13515.556640625,304.0575256347656,0.948309063911438,0.7210320234298706,0.6825074553489685,292.8037414550781,297.1499938964844,293.1499938964844,0.1319171488285064,-14571.3662109375,304.13494873046875,0.570783793926239,0.1564070284366607,0.7323617339134216,287.67535400390625,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.802978515625,287.67681884765625,1.0,0.668688952922821,0.4260544776916504,0.4260544776916504,1.0,1.0,-3.3543500900268555,1.079234004020691,2.275115966796875,0.3257710337638855,0.0,0.0,1.0,249.9974822998047,270.0,65.5905532836914,-28884.837890625,3581.724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5340270996094,305.2759704589844,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.6850521564483643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0006952408584766,0.0,0.0,473.6921691894531,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544320,292.62725830078125,297.1499938964844,293.1499938964844,0.5239110589027405,-8552.56640625,304.1092529296875,0.8236496448516846,0.4747070074081421,0.4305275380611419,292.5075378417969,297.1499938964844,293.1499938964844,0.6401320099830627,-10516.6669921875,304.08465576171875,0.8658437728881836,0.5574906468391418,0.5301918387413025,292.4417724609375,297.1499938964844,293.1499938964844,0.6953673958778381,-8280.232421875,304.0737609863281,0.8849552273750305,0.5956137776374817,0.4177209734916687,292.3825378417969,297.1499938964844,293.1499938964844,0.8879855871200562,-13515.556640625,304.0575256347656,0.948309063911438,0.7210320234298706,0.6825074553489685,292.8037414550781,297.1499938964844,293.1499938964844,0.1319171488285064,-14571.3662109375,304.13494873046875,0.570783793926239,0.1564070284366607,0.7323617339134216,287.67535400390625,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.802978515625,287.67681884765625,1.0,0.668688952922821,0.4260544776916504,0.4260544776916504,1.0,1.0,-3.3543500900268555,1.079234004020691,2.275115966796875,0.3257710337638855,0.0,0.0,1.0,249.9974822998047,270.0,65.5905532836914,-28884.837890625,3581.724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5340270996094,305.2759704589844,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.6850521564483643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0006952408584766,0.0,0.0,473.6921691894531,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544380,292.6703186035156,297.1499938964844,293.1499938964844,0.5297922492027283,-8623.7841796875,304.1130065917969,0.8245825171470642,0.4792137444019317,0.4347478747367859,292.5497131347656,297.1499938964844,293.1499938964844,0.6509097218513489,-10648.8515625,304.08843994140625,0.8681125640869141,0.5652104020118713,0.5376415848731995,292.4853820800781,297.1499938964844,293.1499938964844,0.7083407640457153,-8395.609375,304.0775146484375,0.8877410888671875,0.6047059893608093,0.4241625666618347,292.4278259277344,297.1499938964844,293.1499938964844,0.9035423398017884,-13690.333984375,304.0623779296875,0.9511588215827942,0.7312886714935303,0.6923019886016846,292.8367614746094,297.1499938964844,293.1499938964844,0.133978009223938,-14747.638671875,304.13653564453125,0.5725260972976685,0.1584775298833847,0.7424030900001526,287.7035217285156,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.8360900878906,287.7045593261719,1.0,0.6763935685157776,0.4260894060134887,0.4260894060134887,1.0,1.0,-3.399991989135742,1.0959107875823977,2.3040812015533447,0.3322778940200805,0.0,0.0,1.0,254.1968536376953,273.0,45.82534408569336,-29342.728515625,3714.91162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7748413085937,305.4593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,25521.890625,25560.0,0.0,0.0,0.6966245174407959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248737573623655,1.6248955726623535,-2.18044406210538e-05,0.0,0.0007069853018037,0.0,0.0,476.9974670410156,0.0,0.0,0.0,0.887082040309906,4.0,0.0,1.0
544440,292.6703186035156,297.1499938964844,293.1499938964844,0.5297922492027283,-8623.7841796875,304.1130065917969,0.8245825171470642,0.4792137444019317,0.4347478747367859,292.5497131347656,297.1499938964844,293.1499938964844,0.6509097218513489,-10648.8515625,304.08843994140625,0.8681125640869141,0.5652104020118713,0.5376415848731995,292.4853820800781,297.1499938964844,293.1499938964844,0.7083407640457153,-8395.609375,304.0775146484375,0.8877410888671875,0.6047059893608093,0.4241625666618347,292.4278259277344,297.1499938964844,293.1499938964844,0.9035423398017884,-13690.333984375,304.0623779296875,0.9511588215827942,0.7312886714935303,0.6923019886016846,292.8367614746094,297.1499938964844,293.1499938964844,0.133978009223938,-14747.638671875,304.13653564453125,0.5725260972976685,0.1584775298833847,0.7424030900001526,287.7035217285156,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.8360900878906,287.7045593261719,1.0,0.6763935685157776,0.4260894060134887,0.4260894060134887,1.0,1.0,-3.399991989135742,1.0959107875823977,2.3040812015533447,0.3322778940200805,0.0,0.0,1.0,254.1968536376953,273.0,45.82534408569336,-29342.728515625,3714.91162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7748413085937,305.4593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,25521.890625,25560.0,0.0,0.0,0.6966245174407959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248737573623655,1.6248955726623535,-2.18044406210538e-05,0.0,0.0007069853018037,0.0,0.0,476.9974670410156,0.0,0.0,0.0,0.887082040309906,4.0,0.0,1.0
544500,292.6908874511719,297.1499938964844,293.1499938964844,0.53251713514328,-8656.685546875,304.1147766113281,0.824911892414093,0.4812517464160919,0.4366665184497833,292.5699157714844,297.1499938964844,293.1499938964844,0.6560836434364319,-10712.1015625,304.0902404785156,0.8691012859344482,0.5688470005989075,0.5411573052406311,292.5061950683594,297.1499938964844,293.1499938964844,0.7146311402320862,-8451.373046875,304.0792541503906,0.8889888525009155,0.6090385913848877,0.4272356033325195,292.4494323730469,297.1499938964844,293.1499938964844,0.9110994935035706,-13775.037109375,304.0645751953125,0.9524182677268982,0.7361862659454346,0.6969839334487915,292.852294921875,297.1499938964844,293.1499938964844,0.1349100917577743,-14827.171875,304.1372985839844,0.5732031464576721,0.1593962907791137,0.7468971610069275,287.7151794433594,291.1499938964844,250.3654327392578,249.8804168701172,279.1502990722656,292.85162353515625,287.71612548828125,1.0,0.6800374388694763,0.4261344373226166,0.4261344373226166,1.0,1.0,-3.421262264251709,1.1037477254867554,2.317514419555664,0.3353757560253143,0.0,0.0,1.0,256.2688903808594,273.0,39.69475173950195,-29557.509765625,3778.71044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8950500488281,305.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.14453125,26640.0,0.0,0.0,0.702050507068634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254864931106567,1.6255083084106443,-2.1820889742230065e-05,0.0,0.0007124920375645,0.0,0.0,477.537353515625,0.0,0.0,0.0,0.9023870825767516,4.0,0.0,1.0
544560,292.7109069824219,297.1499938964844,293.1499938964844,0.5341314077377319,-8674.6435546875,304.11822509765625,0.8251466751098633,0.4831381440162658,0.4384571015834808,292.5896301269531,297.1499938964844,293.1499938964844,0.6599401235580444,-10757.400390625,304.0940856933594,0.8699886798858643,0.5723265409469604,0.544533371925354,292.52642822265625,297.1499938964844,293.1499938964844,0.7195214629173279,-8493.2490234375,304.0832214355469,0.8901354670524597,0.6132179498672485,0.4302093684673309,292.4705505371094,297.1499938964844,293.1499938964844,0.9169435501098632,-13837.828125,304.0694580078125,0.9535639882087708,0.7409142851829529,0.7015194296836853,292.8671875,297.1499938964844,293.1499938964844,0.1355341970920562,-14877.6923828125,304.1384582519531,0.5737559795379639,0.1602403372526168,0.7510603070259094,287.75146484375,291.1499938964844,250.37277221679688,249.8871459960937,279.1506652832031,292.8665771484375,287.753173828125,1.0,0.6835473775863647,0.4261969625949859,0.4261969625949859,1.0,1.0,-3.4415175914764404,1.1112569570541382,2.3302605152130127,0.3383742570877075,0.0,0.0,1.0,258.3289489746094,276.0,66.21302795410156,-29896.296875,3840.61376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9943542480469,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,26332.28515625,26640.0,0.0,0.0,0.7074651122093201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504693031311035,1.6504918336868286,-2.2496795281767845e-05,0.0,0.000717987131793,0.0,0.0,499.8961486816406,0.0,0.0,0.0,0.9014623761177064,4.0,0.0,1.0
544620,292.7491760253906,297.1499938964844,293.1499938964844,0.5382445454597473,-8723.54296875,304.1219482421875,0.8253301382064819,0.4864968657493591,0.4416532516479492,292.6274719238281,297.1499938964844,293.1499938964844,0.6687940955162048,-10864.609375,304.0979309082031,0.8714531064033508,0.5788478255271912,0.5508604049682617,292.56512451171875,297.1499938964844,293.1499938964844,0.730600893497467,-8590.6201171875,304.08697509765625,0.8921208381652832,0.6211658120155334,0.4358567297458648,292.51104736328125,297.1499938964844,293.1499938964844,0.9302431344985962,-13985.6083984375,304.0740966796875,0.9555125832557678,0.7499160766601562,0.7101396322250366,292.895263671875,297.1499938964844,293.1499938964844,0.1369479745626449,-14996.701171875,304.13995361328125,0.5744973421096802,0.1617117375135421,0.7584132552146912,287.782470703125,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.8946838378906,287.783447265625,1.0,0.6901687383651733,0.4263719320297241,0.4263719320297241,1.0,1.0,-3.4789810180664062,1.1252926588058472,2.353688240051269,0.3440647721290588,0.0,0.0,1.0,262.4188232421875,279.0,47.6795768737793,-30294.57421875,3958.43505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18328857421875,305.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,26566.181640625,26640.0,0.0,0.0,0.7178202867507935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657783269882202,1.6578060388565063,-2.269662218168378e-05,0.0,0.0007284963503479,0.0,0.0,506.5714721679688,0.0,0.0,0.0,0.9050995111465454,4.0,0.0,1.0
544680,292.7491760253906,297.1499938964844,293.1499938964844,0.5382445454597473,-8723.54296875,304.1219482421875,0.8253301382064819,0.4864968657493591,0.4416532516479492,292.6274719238281,297.1499938964844,293.1499938964844,0.6687940955162048,-10864.609375,304.0979309082031,0.8714531064033508,0.5788478255271912,0.5508604049682617,292.56512451171875,297.1499938964844,293.1499938964844,0.730600893497467,-8590.6201171875,304.08697509765625,0.8921208381652832,0.6211658120155334,0.4358567297458648,292.51104736328125,297.1499938964844,293.1499938964844,0.9302431344985962,-13985.6083984375,304.0740966796875,0.9555125832557678,0.7499160766601562,0.7101396322250366,292.895263671875,297.1499938964844,293.1499938964844,0.1369479745626449,-14996.701171875,304.13995361328125,0.5744973421096802,0.1617117375135421,0.7584132552146912,287.782470703125,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.8946838378906,287.783447265625,1.0,0.6901687383651733,0.4263719320297241,0.4263719320297241,1.0,1.0,-3.4789810180664062,1.1252926588058472,2.353688240051269,0.3440647721290588,0.0,0.0,1.0,262.4188232421875,279.0,47.6795768737793,-30294.57421875,3958.43505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18328857421875,305.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,26566.181640625,26640.0,0.0,0.0,0.7178202867507935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657783269882202,1.6578060388565063,-2.269662218168378e-05,0.0,0.0007284963503479,0.0,0.0,506.5714721679688,0.0,0.0,0.0,0.9050995111465454,4.0,0.0,1.0
544740,292.78521728515625,297.1499938964844,293.1499938964844,0.5419463515281677,-8767.5361328125,304.1251220703125,0.8252005577087402,0.4893403649330139,0.4443889856338501,292.66326904296875,297.1499938964844,293.1499938964844,0.6772415637969971,-10966.7451171875,304.1011962890625,0.8725740909576416,0.5848228335380554,0.5566734671592712,292.6014709472656,297.1499938964844,293.1499938964844,0.7413549423217773,-8684.994140625,304.0900573730469,0.8937760591506958,0.6286096572875977,0.4411534667015075,292.5491638183594,297.1499938964844,293.1499938964844,0.9431886672973632,-14129.4169921875,304.07781982421875,0.9571046233177184,0.7583681344985962,0.7182422876358032,292.9211120605469,297.1499938964844,293.1499938964844,0.1381668001413345,-15099.3095703125,304.1412658691406,0.5748212337493896,0.1629177927970886,0.764563262462616,287.8045349121094,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.92059326171875,287.8053894042969,1.0,0.6962927579879761,0.4266053438186645,0.4266053438186645,1.0,1.0,-3.5127828121185303,1.1381500959396362,2.3746325969696045,0.3493915498256683,0.0,0.0,1.0,266.43853759765625,282.0,35.54301834106445,-30649.978515625,4068.617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3786926269531,305.9649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.345703125,27720.0,0.0,0.0,0.7273425459861755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.2744605303159915e-05,0.0,0.0007381602190434,0.0,0.0,508.1787414550781,0.0,0.0,0.0,0.9209704995155334,4.0,0.0,1.0
544800,292.78521728515625,297.1499938964844,293.1499938964844,0.5419463515281677,-8767.5361328125,304.1251220703125,0.8252005577087402,0.4893403649330139,0.4443889856338501,292.66326904296875,297.1499938964844,293.1499938964844,0.6772415637969971,-10966.7451171875,304.1011962890625,0.8725740909576416,0.5848228335380554,0.5566734671592712,292.6014709472656,297.1499938964844,293.1499938964844,0.7413549423217773,-8684.994140625,304.0900573730469,0.8937760591506958,0.6286096572875977,0.4411534667015075,292.5491638183594,297.1499938964844,293.1499938964844,0.9431886672973632,-14129.4169921875,304.07781982421875,0.9571046233177184,0.7583681344985962,0.7182422876358032,292.9211120605469,297.1499938964844,293.1499938964844,0.1381668001413345,-15099.3095703125,304.1412658691406,0.5748212337493896,0.1629177927970886,0.764563262462616,287.8045349121094,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.92059326171875,287.8053894042969,1.0,0.6962927579879761,0.4266053438186645,0.4266053438186645,1.0,1.0,-3.5127828121185303,1.1381500959396362,2.3746325969696045,0.3493915498256683,0.0,0.0,1.0,266.43853759765625,282.0,35.54301834106445,-30649.978515625,4068.617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3786926269531,305.9649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.345703125,27720.0,0.0,0.0,0.7273425459861755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.2744605303159915e-05,0.0,0.0007381602190434,0.0,0.0,508.1787414550781,0.0,0.0,0.0,0.9209704995155334,4.0,0.0,1.0
544860,292.81939697265625,297.1499938964844,293.1499938964844,0.5437540411949158,-8786.751953125,304.1302490234375,0.8247411847114563,0.4916518032550812,0.4466589987277984,292.6973876953125,297.1499938964844,293.1499938964844,0.6834521293640137,-11039.2705078125,304.10693359375,0.8733330368995667,0.5902327299118042,0.5619670152664185,292.6358947753906,297.1499938964844,293.1499938964844,0.7497918009757996,-8757.0078125,304.0957946777344,0.8950807452201843,0.6355248689651489,0.4460921883583069,292.58544921875,297.1499938964844,293.1499938964844,0.9533188939094543,-14238.3076171875,304.08477783203125,0.9583228826522828,0.7662302851676941,0.7258087396621704,292.9449768066406,297.1499938964844,293.1499938964844,0.1388360559940338,-15151.72265625,304.1430053710937,0.5747492909431458,0.1638755649328231,0.7696076035499573,287.8570251464844,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.94451904296875,287.8581237792969,1.0,0.7019413113594055,0.4268939197063446,0.4268939197063446,1.0,1.0,-3.54299545288086,1.1498544216156006,2.393141031265259,0.3543680012226105,0.0,0.0,1.0,270.4169616699219,285.0,54.61363220214844,-31121.486328125,4171.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5331726074219,306.12921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.2734375,27720.0,0.0,0.0,0.7365669012069702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888827085494995,1.688906192779541,-2.3556171072414145e-05,0.0,0.0007475217571482,0.0,0.0,535.619140625,0.0,0.0,0.0,0.9221855401992798,4.0,0.0,1.0
544920,292.81939697265625,297.1499938964844,293.1499938964844,0.5437540411949158,-8786.751953125,304.1302490234375,0.8247411847114563,0.4916518032550812,0.4466589987277984,292.6973876953125,297.1499938964844,293.1499938964844,0.6834521293640137,-11039.2705078125,304.10693359375,0.8733330368995667,0.5902327299118042,0.5619670152664185,292.6358947753906,297.1499938964844,293.1499938964844,0.7497918009757996,-8757.0078125,304.0957946777344,0.8950807452201843,0.6355248689651489,0.4460921883583069,292.58544921875,297.1499938964844,293.1499938964844,0.9533188939094543,-14238.3076171875,304.08477783203125,0.9583228826522828,0.7662302851676941,0.7258087396621704,292.9449768066406,297.1499938964844,293.1499938964844,0.1388360559940338,-15151.72265625,304.1430053710937,0.5747492909431458,0.1638755649328231,0.7696076035499573,287.8570251464844,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.94451904296875,287.8581237792969,1.0,0.7019413113594055,0.4268939197063446,0.4268939197063446,1.0,1.0,-3.54299545288086,1.1498544216156006,2.393141031265259,0.3543680012226105,0.0,0.0,1.0,270.4169616699219,285.0,54.61363220214844,-31121.486328125,4171.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5331726074219,306.12921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.2734375,27720.0,0.0,0.0,0.7365669012069702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888827085494995,1.688906192779541,-2.3556171072414145e-05,0.0,0.0007475217571482,0.0,0.0,535.619140625,0.0,0.0,0.0,0.9221855401992798,4.0,0.0,1.0
544980,292.85162353515625,297.1499938964844,293.1499938964844,0.5458841919898987,-8811.265625,304.1332702636719,0.823991596698761,0.4934881031513214,0.4484948217868805,292.7297668457031,297.1499938964844,293.1499938964844,0.6901256442070007,-11119.0537109375,304.11016845703125,0.8737700581550598,0.5951287746429443,0.5667678713798523,292.66827392578125,297.1499938964844,293.1499938964844,0.7588534355163574,-8835.814453125,304.0987548828125,0.8960829377174377,0.6419824361801147,0.450702428817749,292.61968994140625,297.1499938964844,293.1499938964844,0.9642367362976074,-14358.52734375,304.0882873535156,0.9592238068580629,0.7735852003097534,0.7328802943229675,292.96697998046875,297.1499938964844,293.1499938964844,0.1395321488380432,-15208.9248046875,304.1441955566406,0.5743252635002136,0.1646048426628112,0.7736176252365112,287.8816223144531,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.966552734375,287.8824768066406,1.0,0.7071380615234375,0.4272326827049255,0.4272326827049255,1.0,1.0,-3.569859027862549,1.1604862213134766,2.4093728065490723,0.3590137660503387,0.0,0.0,1.0,274.3385009765625,288.0,39.68632507324219,-31423.83203125,4265.6640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6919860839844,306.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.259765625,27720.0,0.0,0.0,0.7451305389404297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692339539527893,1.692363142967224,-2.365269938309212e-05,0.0,0.0007562128012068,0.0,0.0,538.9148559570312,0.0,0.0,0.0,0.923902690410614,4.0,0.0,1.0
545040,292.85162353515625,297.1499938964844,293.1499938964844,0.5458841919898987,-8811.265625,304.1332702636719,0.823991596698761,0.4934881031513214,0.4484948217868805,292.7297668457031,297.1499938964844,293.1499938964844,0.6901256442070007,-11119.0537109375,304.11016845703125,0.8737700581550598,0.5951287746429443,0.5667678713798523,292.66827392578125,297.1499938964844,293.1499938964844,0.7588534355163574,-8835.814453125,304.0987548828125,0.8960829377174377,0.6419824361801147,0.450702428817749,292.61968994140625,297.1499938964844,293.1499938964844,0.9642367362976074,-14358.52734375,304.0882873535156,0.9592238068580629,0.7735852003097534,0.7328802943229675,292.96697998046875,297.1499938964844,293.1499938964844,0.1395321488380432,-15208.9248046875,304.1441955566406,0.5743252635002136,0.1646048426628112,0.7736176252365112,287.8816223144531,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.966552734375,287.8824768066406,1.0,0.7071380615234375,0.4272326827049255,0.4272326827049255,1.0,1.0,-3.569859027862549,1.1604862213134766,2.4093728065490723,0.3590137660503387,0.0,0.0,1.0,274.3385009765625,288.0,39.68632507324219,-31423.83203125,4265.6640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6919860839844,306.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.259765625,27720.0,0.0,0.0,0.7451305389404297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692339539527893,1.692363142967224,-2.365269938309212e-05,0.0,0.0007562128012068,0.0,0.0,538.9148559570312,0.0,0.0,0.0,0.923902690410614,4.0,0.0,1.0
545100,292.8670654296875,297.1499938964844,293.1499938964844,0.5467471480369568,-8821.0341796875,304.1347351074219,0.8235173225402832,0.4942305386066437,0.4492572844028473,292.745361328125,297.1499938964844,293.1499938964844,0.6932414174079895,-11156.1611328125,304.1117248535156,0.8738787770271301,0.5973876118659973,0.568992018699646,292.6837158203125,297.1499938964844,293.1499938964844,0.7631960511207581,-8873.4755859375,304.10015869140625,0.8964832425117493,0.645044207572937,0.4528927505016327,292.6361083984375,297.1499938964844,293.1499938964844,0.9694794416427612,-14416.1025390625,304.0899658203125,0.9595710039138794,0.7770784497261047,0.7362452149391174,292.9773254394531,297.1499938964844,293.1499938964844,0.1398087590932846,-15231.453125,304.1447448730469,0.5739954113960266,0.1648904532194137,0.7752645611763,287.8927001953125,291.1499938964844,250.4738006591797,249.9801025390625,279.1533508300781,292.9768981933594,287.8935546875,1.0,0.7095760107040405,0.4274193346500397,0.4274193346500397,1.0,1.0,-3.582117795944214,1.1654268503189087,2.416690826416016,0.3612227439880371,0.0,0.0,1.0,276.2754211425781,288.0,35.811119079589844,-31566.8359375,4310.1787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.77569580078125,306.3193664550781,278.1499938964844,0.0,18000.0,313.1499938964844,27702.9375,28800.0,0.0,0.0,0.7491222620010376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928797960281372,1.6929033994674685,-2.366780245210976e-05,0.0,0.0007602638215757,0.0,0.0,539.4310913085938,0.0,0.0,0.0,0.939171016216278,4.0,0.0,1.0
545160,292.8821716308594,297.1499938964844,293.1499938964844,0.546513020992279,-8816.1416015625,304.137939453125,0.8229738473892212,0.4948503375053406,0.4499171674251556,292.7606506347656,297.1499938964844,293.1499938964844,0.6950110197067261,-11175.2060546875,304.1154479980469,0.8739114999771118,0.5995140671730042,0.5710999369621277,292.6988525390625,297.1499938964844,293.1499938964844,0.766103982925415,-8897.142578125,304.1039123535156,0.896812379360199,0.6479833722114563,0.455005943775177,292.65216064453125,297.1499938964844,293.1499938964844,0.9729719758033752,-14451.5888671875,304.0945129394531,0.9598447680473328,0.7804327011108398,0.7394937872886658,292.9872436523437,297.1499938964844,293.1499938964844,0.1397935599088668,-15226.6630859375,304.1457214355469,0.5735906958580017,0.1651266664266586,0.7766948342323303,287.9284362792969,291.1499938964844,250.4888916015625,249.9939880371093,279.1535949707031,292.9868469238281,287.9299621582031,1.0,0.7119131684303284,0.4276174008846283,0.4276174008846283,1.0,1.0,-3.5936203002929688,1.1701266765594482,2.4234936237335205,0.3633612096309662,0.0,0.0,1.0,278.2035217285156,291.0,63.08281707763672,-31836.154296875,4352.86962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8408508300781,306.4097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.732421875,28800.0,0.0,0.0,0.7531517148017883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171729803085327,1.7171974182128906,-2.435195528960321e-05,0.0,0.0007643532590009,0.0,0.0,562.9890747070312,0.0,0.0,0.0,0.9378481507301332,4.0,0.0,1.0
