time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545220,292.91119384765625,297.1499938964844,293.1499938964844,0.5470356941223145,-8820.6826171875,304.1410522460937,0.8216739892959595,0.4957451522350311,0.4509212970733642,292.7900695800781,297.1499938964844,293.1499938964844,0.6998225450515747,-11231.6923828125,304.1189270019531,0.8737468123435974,0.6034075021743774,0.5749610066413879,292.7276916503906,297.1499938964844,293.1499938964844,0.7734013199806213,-8959.875,304.1070861816406,0.8972581028938293,0.6535617113113403,0.4590010941028595,292.6830444335937,297.1499938964844,293.1499938964844,0.9817512035369872,-14547.033203125,304.09832763671875,0.9601675271987916,0.7867830395698547,0.7456266283988953,293.0059509277344,297.1499938964844,293.1499938964844,0.1400084644556045,-15242.0068359375,304.14678955078125,0.5725579857826233,0.1654557734727859,0.7789099812507629,287.9596252441406,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.0055847167969,287.9605407714844,1.0,0.7162838578224182,0.4280470013618469,0.4280470013618469,1.0,1.0,-3.614325761795044,1.1787939071655271,2.4355318546295166,0.3674132823944092,0.0,0.0,1.0,282.03326416015625,294.0,47.42145919799805,-32103.73828125,4432.5390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9692077636719,306.518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.283203125,28800.0,0.0,0.0,0.7608508467674255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240136861801147,1.7240382432937622,-2.454636160109657e-05,0.0,0.0007721669389866,0.0,0.0,569.7442626953125,0.0,0.0,0.0,0.9412423372268676,4.0,0.0,1.0
545280,292.91119384765625,297.1499938964844,293.1499938964844,0.5470356941223145,-8820.6826171875,304.1410522460937,0.8216739892959595,0.4957451522350311,0.4509212970733642,292.7900695800781,297.1499938964844,293.1499938964844,0.6998225450515747,-11231.6923828125,304.1189270019531,0.8737468123435974,0.6034075021743774,0.5749610066413879,292.7276916503906,297.1499938964844,293.1499938964844,0.7734013199806213,-8959.875,304.1070861816406,0.8972581028938293,0.6535617113113403,0.4590010941028595,292.6830444335937,297.1499938964844,293.1499938964844,0.9817512035369872,-14547.033203125,304.09832763671875,0.9601675271987916,0.7867830395698547,0.7456266283988953,293.0059509277344,297.1499938964844,293.1499938964844,0.1400084644556045,-15242.0068359375,304.14678955078125,0.5725579857826233,0.1654557734727859,0.7789099812507629,287.9596252441406,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.0055847167969,287.9605407714844,1.0,0.7162838578224182,0.4280470013618469,0.4280470013618469,1.0,1.0,-3.614325761795044,1.1787939071655271,2.4355318546295166,0.3674132823944092,0.0,0.0,1.0,282.03326416015625,294.0,47.42145919799805,-32103.73828125,4432.5390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9692077636719,306.518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.283203125,28800.0,0.0,0.0,0.7608508467674255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240136861801147,1.7240382432937622,-2.454636160109657e-05,0.0,0.0007721669389866,0.0,0.0,569.7442626953125,0.0,0.0,0.0,0.9412423372268676,4.0,0.0,1.0
545340,292.9389038085937,297.1499938964844,293.1499938964844,0.5471559166908264,-8820.4482421875,304.1438293457031,0.8201241493225098,0.4961743652820587,0.4515126049518585,292.8180847167969,297.1499938964844,293.1499938964844,0.704261302947998,-11283.8291015625,304.12188720703125,0.8733381032943726,0.6068446040153503,0.5783973932266235,292.754638671875,297.1499938964844,293.1499938964844,0.7804879546165466,-9020.93359375,304.10955810546875,0.8975061178207397,0.6587920188903809,0.4627569913864136,292.712158203125,297.1499938964844,293.1499938964844,0.9902368187904358,-14639.5107421875,304.1014099121094,0.96027272939682,0.7927058935165405,0.7513595819473267,293.0231628417969,297.1499938964844,293.1499938964844,0.1401074677705764,-15247.96484375,304.1476745605469,0.5712800621986389,0.1656141281127929,0.7803472876548767,287.98406982421875,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0228271484375,287.9849548339844,1.0,0.7202807068824768,0.4285170137882232,0.4285170137882232,1.0,1.0,-3.632319450378418,1.186601161956787,2.445718288421631,0.3712074756622314,0.0,0.0,1.0,285.8004150390625,297.0,38.06745910644531,-32341.099609375,4505.1533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.11181640625,306.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,28784.11328125,29880.0,0.0,0.0,0.7678654193878174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255979776382446,1.7256226539611816,-2.4591498004156165e-05,0.0,0.0007792857359163,0.0,0.0,571.3164672851562,0.0,0.0,0.0,0.95702862739563,4.0,0.0,1.0
545400,292.9389038085937,297.1499938964844,293.1499938964844,0.5471559166908264,-8820.4482421875,304.1438293457031,0.8201241493225098,0.4961743652820587,0.4515126049518585,292.8180847167969,297.1499938964844,293.1499938964844,0.704261302947998,-11283.8291015625,304.12188720703125,0.8733381032943726,0.6068446040153503,0.5783973932266235,292.754638671875,297.1499938964844,293.1499938964844,0.7804879546165466,-9020.93359375,304.10955810546875,0.8975061178207397,0.6587920188903809,0.4627569913864136,292.712158203125,297.1499938964844,293.1499938964844,0.9902368187904358,-14639.5107421875,304.1014099121094,0.96027272939682,0.7927058935165405,0.7513595819473267,293.0231628417969,297.1499938964844,293.1499938964844,0.1401074677705764,-15247.96484375,304.1476745605469,0.5712800621986389,0.1656141281127929,0.7803472876548767,287.98406982421875,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0228271484375,287.9849548339844,1.0,0.7202807068824768,0.4285170137882232,0.4285170137882232,1.0,1.0,-3.632319450378418,1.186601161956787,2.445718288421631,0.3712074756622314,0.0,0.0,1.0,285.8004150390625,297.0,38.06745910644531,-32341.099609375,4505.1533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.11181640625,306.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,28784.11328125,29880.0,0.0,0.0,0.7678654193878174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255979776382446,1.7256226539611816,-2.4591498004156165e-05,0.0,0.0007792857359163,0.0,0.0,571.3164672851562,0.0,0.0,0.0,0.95702862739563,4.0,0.0,1.0
545460,292.9652404785156,297.1499938964844,293.1499938964844,0.545508623123169,-8797.1787109375,304.14849853515625,0.8183209896087646,0.4961814284324646,0.4517197906970978,292.8449401855469,297.1499938964844,293.1499938964844,0.7065332531929016,-11307.7392578125,304.1272888183594,0.8726640343666077,0.6098102927207947,0.5813979506492615,292.7802734375,297.1499938964844,293.1499938964844,0.7853526473045349,-9060.9248046875,304.11474609375,0.8975166082382202,0.6636084914207458,0.4662396013736725,292.74005126953125,297.1499938964844,293.1499938964844,0.995985746383667,-14698.5751953125,304.1077880859375,0.9601266384124756,0.7981445789337158,0.7566581964492798,293.0390014648437,297.1499938964844,293.1499938964844,0.1397488117218017,-15211.9853515625,304.1490173339844,0.5697650909423828,0.1656142473220825,0.7810839414596558,288.03863525390625,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.0386962890625,288.0397644042969,1.0,0.7239217162132263,0.429027259349823,0.429027259349823,1.0,1.0,-3.647632598876953,1.1935603618621826,2.4540722370147705,0.3747515976428985,0.0,0.0,1.0,289.53424072265625,300.0,57.53341293334961,-32699.67578125,4570.740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2201232910156,306.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8203125,29880.0,0.0,0.0,0.7747143507003784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0007862366037443,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545520,292.9652404785156,297.1499938964844,293.1499938964844,0.545508623123169,-8797.1787109375,304.14849853515625,0.8183209896087646,0.4961814284324646,0.4517197906970978,292.8449401855469,297.1499938964844,293.1499938964844,0.7065332531929016,-11307.7392578125,304.1272888183594,0.8726640343666077,0.6098102927207947,0.5813979506492615,292.7802734375,297.1499938964844,293.1499938964844,0.7853526473045349,-9060.9248046875,304.11474609375,0.8975166082382202,0.6636084914207458,0.4662396013736725,292.74005126953125,297.1499938964844,293.1499938964844,0.995985746383667,-14698.5751953125,304.1077880859375,0.9601266384124756,0.7981445789337158,0.7566581964492798,293.0390014648437,297.1499938964844,293.1499938964844,0.1397488117218017,-15211.9853515625,304.1490173339844,0.5697650909423828,0.1656142473220825,0.7810839414596558,288.03863525390625,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.0386962890625,288.0397644042969,1.0,0.7239217162132263,0.429027259349823,0.429027259349823,1.0,1.0,-3.647632598876953,1.1935603618621826,2.4540722370147705,0.3747515976428985,0.0,0.0,1.0,289.53424072265625,300.0,57.53341293334961,-32699.67578125,4570.740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2201232910156,306.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8203125,29880.0,0.0,0.0,0.7747143507003784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0007862366037443,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545580,292.98992919921875,297.1499938964844,293.1499938964844,0.544327974319458,-8781.056640625,304.15093994140625,0.8163261413574219,0.4958522915840149,0.4516126215457916,292.87042236328125,297.1499938964844,293.1499938964844,0.7093791961669922,-11340.478515625,304.1300964355469,0.8717787265777588,0.6123661994934082,0.5840014219284058,292.804443359375,297.1499938964844,293.1499938964844,0.7909712195396423,-9108.9951171875,304.1171264648437,0.8973364233970642,0.6680709719657898,0.4694662690162658,292.76611328125,297.1499938964844,293.1499938964844,1.0,-14757.5205078125,304.0990295410156,0.9597913026809692,0.8032408952713013,0.7615779042243958,293.0535583496094,297.1499938964844,293.1499938964844,0.1394983083009719,-15187.7548828125,304.1497497558594,0.5680518746376038,0.1654722243547439,0.7811694145202637,288.0668640136719,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.05328369140625,288.0678100585937,1.0,0.7272310853004456,0.4295748472213745,0.4295748472213745,1.0,1.0,-3.660542488098145,1.199764370918274,2.46077823638916,0.3780676424503326,0.0,0.0,1.0,293.2071838378906,303.0,44.285587310791016,-32900.7265625,4629.69775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3382873535156,306.8634948730469,278.1499938964844,0.0,18000.0,313.1499938964844,29848.1484375,29880.0,0.0,0.0,0.7810196876525879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572028636932373,1.7572283744812012,-2.5500547053525224e-05,0.0,0.0007926357211545,0.0,0.0,603.28662109375,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
545640,292.98992919921875,297.1499938964844,293.1499938964844,0.544327974319458,-8781.056640625,304.15093994140625,0.8163261413574219,0.4958522915840149,0.4516126215457916,292.87042236328125,297.1499938964844,293.1499938964844,0.7093791961669922,-11340.478515625,304.1300964355469,0.8717787265777588,0.6123661994934082,0.5840014219284058,292.804443359375,297.1499938964844,293.1499938964844,0.7909712195396423,-9108.9951171875,304.1171264648437,0.8973364233970642,0.6680709719657898,0.4694662690162658,292.76611328125,297.1499938964844,293.1499938964844,1.0,-14757.5205078125,304.0990295410156,0.9597913026809692,0.8032408952713013,0.7615779042243958,293.0535583496094,297.1499938964844,293.1499938964844,0.1394983083009719,-15187.7548828125,304.1497497558594,0.5680518746376038,0.1654722243547439,0.7811694145202637,288.0668640136719,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.05328369140625,288.0678100585937,1.0,0.7272310853004456,0.4295748472213745,0.4295748472213745,1.0,1.0,-3.660542488098145,1.199764370918274,2.46077823638916,0.3780676424503326,0.0,0.0,1.0,293.2071838378906,303.0,44.285587310791016,-32900.7265625,4629.69775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3382873535156,306.8634948730469,278.1499938964844,0.0,18000.0,313.1499938964844,29848.1484375,29880.0,0.0,0.0,0.7810196876525879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572028636932373,1.7572283744812012,-2.5500547053525224e-05,0.0,0.0007926357211545,0.0,0.0,603.28662109375,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
545700,293.0017395019531,297.1499938964844,293.1499938964844,0.5435993075370789,-8771.328125,304.152099609375,0.8152821660041809,0.4955632984638214,0.4514488279819488,292.8827209472656,297.1499938964844,293.1499938964844,0.7106228470802307,-11354.6767578125,304.1314697265625,0.8712878227233887,0.6134930849075317,0.5851619839668274,292.8160400390625,297.1499938964844,293.1499938964844,0.7936323881149292,-9131.716796875,304.1182556152344,0.8972070217132568,0.6701713800430298,0.4709895253181457,292.77740478515625,297.1499938964844,293.1499938964844,1.0,-14777.3544921875,304.07940673828125,0.9596490859985352,0.8058813214302063,0.7640458345413208,293.06036376953125,297.1499938964844,293.1499938964844,0.1393334418535232,-15172.3173828125,304.15008544921875,0.5671501159667969,0.165357306599617,0.7809969186782837,288.0800170898437,291.1499938964844,250.6590881347656,250.1507873535156,279.15545654296875,293.0600891113281,288.0809326171875,1.0,0.7287806868553162,0.4298598766326904,0.4298598766326904,1.0,1.0,-3.66633677482605,1.202662467956543,2.463674306869507,0.3796620666980743,0.0,0.0,1.0,294.99566650390625,303.0,40.882904052734375,-32997.1171875,4657.15771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4029846191406,306.91632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.638671875,30960.0,0.0,0.0,0.783930242061615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576881647109983,1.7577136754989624,-2.5514635126455687e-05,0.0,0.0007955895271152,0.0,0.0,603.7866821289062,0.0,0.0,0.0,0.9745442867279052,4.0,0.0,1.0
545760,293.01324462890625,297.1499938964844,293.1499938964844,0.5418554544448853,-8747.990234375,304.1548767089844,0.8141992688179016,0.4951801002025604,0.4512077569961548,292.894775390625,297.1499938964844,293.1499938964844,0.7105675339698792,-11351.5556640625,304.1349182128906,0.870758593082428,0.6145080327987671,0.5862252116203308,292.827392578125,297.1499938964844,293.1499938964844,0.7948912978172302,-9140.8818359375,304.1217346191406,0.8970443606376648,0.6721697449684143,0.4724492728710174,292.7883605957031,297.1499938964844,293.1499938964844,1.0,-14785.6806640625,304.0731201171875,0.9595293402671814,0.8084524869918823,0.7665450572967529,293.0668640136719,297.1499938964844,293.1499938964844,0.1389104723930359,-15132.548828125,304.1508483886719,0.5662229657173157,0.165217638015747,0.780709981918335,288.11669921875,291.1499938964844,250.68179321289065,250.1717224121093,279.1556091308594,293.06658935546875,288.11822509765625,1.0,0.7302697896957397,0.4301520884037018,0.4301520884037018,1.0,1.0,-3.6717453002929688,1.205441951751709,2.46630334854126,0.3812295794486999,0.0,0.0,1.0,296.76202392578125,306.0,66.88549041748047,-33217.85546875,4683.46630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4500732421875,306.9931945800781,278.1499938964844,0.0,18000.0,313.1499938964844,30674.123046875,30960.0,0.0,0.0,0.7869037389755249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813501358032229,1.7813762426376345,-2.620621307869441e-05,0.0,0.0007986072450876,0.0,0.0,628.5010375976562,0.0,0.0,0.0,0.9728574156761168,4.0,0.0,1.0
545820,293.0353088378906,297.1499938964844,293.1499938964844,0.5394761562347412,-8717.0771484375,304.1571960449219,0.8118596076965332,0.4941666424274444,0.4504910111427307,292.91815185546875,297.1499938964844,293.1499938964844,0.7118432521820068,-11365.140625,304.1377868652344,0.8695278763771057,0.6162358522415161,0.5880535840988159,292.8489074707031,297.1499938964844,293.1499938964844,0.7990761399269104,-9176.328125,304.1241149902344,0.8965797424316406,0.6759819388389587,0.4752063751220703,292.809326171875,297.1499938964844,293.1499938964844,1.0,-14819.255859375,304.0444641113281,0.9591426253318788,0.8133605122566223,0.7712942361831665,293.0789794921875,297.1499938964844,293.1499938964844,0.1383813172578811,-15084.03125,304.15142822265625,0.5642529726028442,0.1648638546466827,0.7798101902008057,288.1504821777344,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.0787353515625,288.1514587402344,1.0,0.7330529689788818,0.430761456489563,0.430761456489563,1.0,1.0,-3.681033611297608,1.2105237245559692,2.4705097675323486,0.3842234313488006,0.0,0.0,1.0,300.28924560546875,309.0,51.235931396484375,-33399.12890625,4731.91357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5447082519531,307.0797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.68359375,30960.0,0.0,0.0,0.7925718426704407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877719402313232,1.787798285484314,-2.639550257299561e-05,0.0,0.000804359675385,0.0,0.0,635.3229370117188,0.0,0.0,0.0,0.9760371446609496,4.0,0.0,1.0
545880,293.0353088378906,297.1499938964844,293.1499938964844,0.5394761562347412,-8717.0771484375,304.1571960449219,0.8118596076965332,0.4941666424274444,0.4504910111427307,292.91815185546875,297.1499938964844,293.1499938964844,0.7118432521820068,-11365.140625,304.1377868652344,0.8695278763771057,0.6162358522415161,0.5880535840988159,292.8489074707031,297.1499938964844,293.1499938964844,0.7990761399269104,-9176.328125,304.1241149902344,0.8965797424316406,0.6759819388389587,0.4752063751220703,292.809326171875,297.1499938964844,293.1499938964844,1.0,-14819.255859375,304.0444641113281,0.9591426253318788,0.8133605122566223,0.7712942361831665,293.0789794921875,297.1499938964844,293.1499938964844,0.1383813172578811,-15084.03125,304.15142822265625,0.5642529726028442,0.1648638546466827,0.7798101902008057,288.1504821777344,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.0787353515625,288.1514587402344,1.0,0.7330529689788818,0.430761456489563,0.430761456489563,1.0,1.0,-3.681033611297608,1.2105237245559692,2.4705097675323486,0.3842234313488006,0.0,0.0,1.0,300.28924560546875,309.0,51.235931396484375,-33399.12890625,4731.91357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5447082519531,307.0797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.68359375,30960.0,0.0,0.0,0.7925718426704407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877719402313232,1.787798285484314,-2.639550257299561e-05,0.0,0.000804359675385,0.0,0.0,635.3229370117188,0.0,0.0,0.0,0.9760371446609496,4.0,0.0,1.0
545940,293.0561828613281,297.1499938964844,293.1499938964844,0.5369100570678711,-8684.0712890625,304.1590576171875,0.8093327283859253,0.4928416311740875,0.449498176574707,292.9403686523437,297.1499938964844,293.1499938964844,0.7128714919090271,-11376.044921875,304.14013671875,0.8681349158287048,0.617599368095398,0.5895363092422485,292.8691101074219,297.1499938964844,293.1499938964844,0.8031893968582153,-9211.435546875,304.1258850097656,0.895998477935791,0.6795070767402649,0.477787047624588,292.8287353515625,297.1499938964844,293.1499938964844,1.0,-14853.4267578125,304.0150146484375,0.9586617350578308,0.8180513381958008,0.775840163230896,293.09002685546875,297.1499938964844,293.1499938964844,0.137823224067688,-15033.55078125,304.1518859863281,0.5621687173843384,0.1644207239151001,0.778505265712738,288.1777038574219,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.08953857421875,288.1786499023437,1.0,0.735601544380188,0.4313965141773224,0.4313965141773224,1.0,1.0,-3.688629627227783,1.2150726318359375,2.4735569953918457,0.3870584964752197,0.0,0.0,1.0,303.77081298828125,312.0,41.930694580078125,-33558.0078125,4775.45751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65496826171875,307.1723937988281,278.1499938964844,0.0,18000.0,313.1499938964844,30945.572265625,32040.0,0.0,0.0,0.797671914100647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892147302627563,1.789241075515747,-2.6438123313710093e-05,0.0,0.0008095356170088,0.0,0.0,636.8623657226562,0.0,0.0,0.0,0.991751790046692,4.0,0.0,1.0
546000,293.0561828613281,297.1499938964844,293.1499938964844,0.5369100570678711,-8684.0712890625,304.1590576171875,0.8093327283859253,0.4928416311740875,0.449498176574707,292.9403686523437,297.1499938964844,293.1499938964844,0.7128714919090271,-11376.044921875,304.14013671875,0.8681349158287048,0.617599368095398,0.5895363092422485,292.8691101074219,297.1499938964844,293.1499938964844,0.8031893968582153,-9211.435546875,304.1258850097656,0.895998477935791,0.6795070767402649,0.477787047624588,292.8287353515625,297.1499938964844,293.1499938964844,1.0,-14853.4267578125,304.0150146484375,0.9586617350578308,0.8180513381958008,0.775840163230896,293.09002685546875,297.1499938964844,293.1499938964844,0.137823224067688,-15033.55078125,304.1518859863281,0.5621687173843384,0.1644207239151001,0.778505265712738,288.1777038574219,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.08953857421875,288.1786499023437,1.0,0.735601544380188,0.4313965141773224,0.4313965141773224,1.0,1.0,-3.688629627227783,1.2150726318359375,2.4735569953918457,0.3870584964752197,0.0,0.0,1.0,303.77081298828125,312.0,41.930694580078125,-33558.0078125,4775.45751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65496826171875,307.1723937988281,278.1499938964844,0.0,18000.0,313.1499938964844,30945.572265625,32040.0,0.0,0.0,0.797671914100647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892147302627563,1.789241075515747,-2.6438123313710093e-05,0.0,0.0008095356170088,0.0,0.0,636.8623657226562,0.0,0.0,0.0,0.991751790046692,4.0,0.0,1.0
546060,293.0761108398437,297.1499938964844,293.1499938964844,0.5328240394592285,-8631.0087890625,304.1627197265625,0.806538462638855,0.4911742508411407,0.4482122957706451,292.96197509765625,297.1499938964844,293.1499938964844,0.7118993401527405,-11360.9345703125,304.1448669433594,0.8665115237236023,0.6185283064842224,0.5906402468681335,292.8886108398437,297.1499938964844,293.1499938964844,0.8052052855491638,-9226.751953125,304.13037109375,0.8952010273933411,0.6826732754707336,0.4801244139671325,292.8481750488281,297.1499938964844,293.1499938964844,1.0,-14869.2060546875,304.00274658203125,0.9579479694366456,0.822252631187439,0.7800101637840271,293.1001281738281,297.1499938964844,293.1499938964844,0.1369070559740066,-14949.6689453125,304.1527404785156,0.5599370002746582,0.1638882011175155,0.7768300771713257,288.2332763671875,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.0989990234375,288.2344055175781,1.0,0.7379087805747986,0.4320606589317322,0.4320606589317322,1.0,1.0,-3.694227457046509,1.2189804315567017,2.4752469062805176,0.3897044658660888,0.0,0.0,1.0,307.2756042480469,315.0,59.86980056762695,-33835.93359375,4813.5732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73358154296875,307.2823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.42578125,32040.0,0.0,0.0,0.8027058839797974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.8168070316314693,-2.725902049860452e-05,0.0,0.0008146443869918,0.0,0.0,666.7533569335938,0.0,0.0,0.0,0.9919708967208862,4.0,0.0,1.0
546120,293.0761108398437,297.1499938964844,293.1499938964844,0.5328240394592285,-8631.0087890625,304.1627197265625,0.806538462638855,0.4911742508411407,0.4482122957706451,292.96197509765625,297.1499938964844,293.1499938964844,0.7118993401527405,-11360.9345703125,304.1448669433594,0.8665115237236023,0.6185283064842224,0.5906402468681335,292.8886108398437,297.1499938964844,293.1499938964844,0.8052052855491638,-9226.751953125,304.13037109375,0.8952010273933411,0.6826732754707336,0.4801244139671325,292.8481750488281,297.1499938964844,293.1499938964844,1.0,-14869.2060546875,304.00274658203125,0.9579479694366456,0.822252631187439,0.7800101637840271,293.1001281738281,297.1499938964844,293.1499938964844,0.1369070559740066,-14949.6689453125,304.1527404785156,0.5599370002746582,0.1638882011175155,0.7768300771713257,288.2332763671875,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.0989990234375,288.2344055175781,1.0,0.7379087805747986,0.4320606589317322,0.4320606589317322,1.0,1.0,-3.694227457046509,1.2189804315567017,2.4752469062805176,0.3897044658660888,0.0,0.0,1.0,307.2756042480469,315.0,59.86980056762695,-33835.93359375,4813.5732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73358154296875,307.2823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.42578125,32040.0,0.0,0.0,0.8027058839797974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.8168070316314693,-2.725902049860452e-05,0.0,0.0008146443869918,0.0,0.0,666.7533569335938,0.0,0.0,0.0,0.9919708967208862,4.0,0.0,1.0
546180,293.0950622558594,297.1499938964844,293.1499938964844,0.5292456150054932,-8585.3876953125,304.1644287109375,0.8035053014755249,0.4892032742500305,0.4466482102870941,292.9829406738281,297.1499938964844,293.1499938964844,0.7115042209625244,-11354.541015625,304.147216796875,0.8646839261054993,0.619041919708252,0.5913508534431458,292.9068908691406,297.1499938964844,293.1499938964844,0.8080973029136658,-9251.24609375,304.132080078125,0.8942540287971497,0.6855821013450623,0.4822702705860138,292.8665771484375,297.1499938964844,293.1499938964844,1.0,-14893.67578125,303.9820251464844,0.9570494294166564,0.8261631727218628,0.7838360071182251,293.1094055175781,297.1499938964844,293.1499938964844,0.1361511051654815,-14881.8388671875,304.153076171875,0.5575772523880005,0.1632692664861679,0.7747695446014404,288.2637023925781,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.10748291015625,288.2646789550781,1.0,0.7399716377258301,0.4327577948570251,0.4327577948570251,1.0,1.0,-3.697908639907837,1.22229266166687,2.475615978240967,0.3921713829040527,0.0,0.0,1.0,310.7659606933594,318.0,47.22078323364258,-33965.71875,4846.1796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8240051269531,307.363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.369140625,32040.0,0.0,0.0,0.8072907328605652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81973659992218,1.8197640180587769,-2.7347823561285622e-05,0.0,0.0008192974491976,0.0,0.0,670.0142211914062,0.0,0.0,0.0,0.9934343099594116,4.0,0.0,1.0
546240,293.0950622558594,297.1499938964844,293.1499938964844,0.5292456150054932,-8585.3876953125,304.1644287109375,0.8035053014755249,0.4892032742500305,0.4466482102870941,292.9829406738281,297.1499938964844,293.1499938964844,0.7115042209625244,-11354.541015625,304.147216796875,0.8646839261054993,0.619041919708252,0.5913508534431458,292.9068908691406,297.1499938964844,293.1499938964844,0.8080973029136658,-9251.24609375,304.132080078125,0.8942540287971497,0.6855821013450623,0.4822702705860138,292.8665771484375,297.1499938964844,293.1499938964844,1.0,-14893.67578125,303.9820251464844,0.9570494294166564,0.8261631727218628,0.7838360071182251,293.1094055175781,297.1499938964844,293.1499938964844,0.1361511051654815,-14881.8388671875,304.153076171875,0.5575772523880005,0.1632692664861679,0.7747695446014404,288.2637023925781,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.10748291015625,288.2646789550781,1.0,0.7399716377258301,0.4327577948570251,0.4327577948570251,1.0,1.0,-3.697908639907837,1.22229266166687,2.475615978240967,0.3921713829040527,0.0,0.0,1.0,310.7659606933594,318.0,47.22078323364258,-33965.71875,4846.1796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8240051269531,307.363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.369140625,32040.0,0.0,0.0,0.8072907328605652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81973659992218,1.8197640180587769,-2.7347823561285622e-05,0.0,0.0008192974491976,0.0,0.0,670.0142211914062,0.0,0.0,0.0,0.9934343099594116,4.0,0.0,1.0
546300,293.10418701171875,297.1499938964844,293.1499938964844,0.5273355841636658,-8561.0478515625,304.165283203125,0.8019272089004517,0.4881039559841156,0.4457662105560303,292.99322509765625,297.1499938964844,293.1499938964844,0.7111110687255859,-11348.923828125,304.1484375,0.8637020587921143,0.6191356778144836,0.5915550589561462,292.9156494140625,297.1499938964844,293.1499938964844,0.8094375133514404,-9262.5771484375,304.1329040527344,0.8937398195266724,0.6869425177574158,0.483279287815094,292.8753662109375,297.1499938964844,293.1499938964844,1.0,-14905.2998046875,303.97216796875,0.9565619826316832,0.8280255794525146,0.7856670618057251,293.1137390136719,297.1499938964844,293.1499938964844,0.1357525587081909,-14846.1650390625,304.1532592773437,0.5563624501228333,0.1629323810338974,0.7736129760742188,288.2781982421875,291.1499938964844,250.91993713378903,250.3911590576172,279.156982421875,293.1114807128906,288.2791748046875,1.0,0.7409182786941528,0.4331206977367401,0.4331206977367401,1.0,1.0,-3.6991195678710938,1.2237608432769775,2.475358724594116,0.3933561146259308,0.0,0.0,1.0,312.49688720703125,318.0,44.27870559692383,-34027.578125,4860.5986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8753662109375,307.4073791503906,278.1499938964844,0.0,18000.0,313.1499938964844,32025.837890625,33120.0,0.0,0.0,0.8093755841255188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820176243782044,1.82020366191864,-2.7361038519302383e-05,0.0,0.0008214133558794,0.0,0.0,670.4999389648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1131591796875,297.1499938964844,293.1499938964844,0.5248582363128662,-8529.052734375,304.1669921875,0.8003050088882446,0.4869246482849121,0.4448173344135284,293.00341796875,297.1499938964844,293.1499938964844,0.7099518179893494,-11333.146484375,304.1508178710937,0.8626728653907776,0.6191232204437256,0.5916628837585449,292.9241943359375,297.1499938964844,293.1499938964844,0.8099861741065979,-9266.310546875,304.135009765625,0.8931930661201477,0.6882330775260925,0.4842448234558105,292.8841857910156,297.1499938964844,293.1499938964844,1.0,-14909.7109375,303.9690856933594,0.9560346007347108,0.829771876335144,0.7874230742454529,293.1178894042969,297.1499938964844,293.1499938964844,0.1352166384458542,-14797.4482421875,304.15362548828125,0.5551247000694275,0.1625788211822509,0.7723855972290039,288.3053894042969,291.1499938964844,250.9501342773437,250.41897583007807,279.1571960449219,293.11541748046875,288.3065490722656,1.0,0.7418110966682434,0.4334951043128967,0.4334951043128967,1.0,1.0,-3.699906587600708,1.2251073122024536,2.474799394607544,0.3945152759552002,0.0,0.0,1.0,314.2257995605469,321.0,56.784027099609375,-34147.91796875,4873.7880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9188537597656,307.463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,32438.2109375,33120.0,0.0,0.0,0.8114457130432129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318573236465447,1.8318849802017207,-2.771334766293876e-05,0.0,0.0008235142449848,0.0,0.0,683.491943359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1304626464844,297.1499938964844,293.1499938964844,0.520500659942627,-8473.576171875,304.1685791015625,0.7969246506690979,0.4843457639217376,0.4427151381969452,293.0232849121094,297.1499938964844,293.1499938964844,0.7083574533462524,-11312.0986328125,304.1531982421875,0.860474169254303,0.6188051700592041,0.5915927886962891,292.9405212402344,297.1499938964844,293.1499938964844,0.8120908737182617,-9284.0556640625,304.1365051269531,0.8920008540153503,0.6906415820121765,0.4860455989837646,292.9013366699219,297.1499938964844,293.1499938964844,1.0,-14927.826171875,303.9539794921875,0.9548324346542358,0.8330264687538147,0.7906532883644104,293.1256103515625,297.1499938964844,293.1499938964844,0.1343359500169754,-14718.724609375,304.1539001464844,0.5525794625282288,0.1618235409259796,0.7697182297706604,288.3352966308594,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.12322998046875,288.3363342285156,1.0,0.7434294819831848,0.4342803955078125,0.4342803955078125,1.0,1.0,-3.700138807296753,1.227415680885315,2.4727232456207275,0.3967404067516327,0.0,0.0,1.0,317.6776733398437,324.0,46.46509552001953,-34249.97265625,4896.25830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0160827636719,307.5475158691406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8152078986167908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008273323765024,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1304626464844,297.1499938964844,293.1499938964844,0.520500659942627,-8473.576171875,304.1685791015625,0.7969246506690979,0.4843457639217376,0.4427151381969452,293.0232849121094,297.1499938964844,293.1499938964844,0.7083574533462524,-11312.0986328125,304.1531982421875,0.860474169254303,0.6188051700592041,0.5915927886962891,292.9405212402344,297.1499938964844,293.1499938964844,0.8120908737182617,-9284.0556640625,304.1365051269531,0.8920008540153503,0.6906415820121765,0.4860455989837646,292.9013366699219,297.1499938964844,293.1499938964844,1.0,-14927.826171875,303.9539794921875,0.9548324346542358,0.8330264687538147,0.7906532883644104,293.1256103515625,297.1499938964844,293.1499938964844,0.1343359500169754,-14718.724609375,304.1539001464844,0.5525794625282288,0.1618235409259796,0.7697182297706604,288.3352966308594,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.12322998046875,288.3363342285156,1.0,0.7434294819831848,0.4342803955078125,0.4342803955078125,1.0,1.0,-3.700138807296753,1.227415680885315,2.4727232456207275,0.3967404067516327,0.0,0.0,1.0,317.6776733398437,324.0,46.46509552001953,-34249.97265625,4896.25830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0160827636719,307.5475158691406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8152078986167908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008273323765024,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.14703369140625,297.1499938964844,293.1499938964844,0.5157074332237244,-8412.3955078125,304.1703796386719,0.793402373790741,0.481480062007904,0.4403581917285919,293.04254150390625,297.1499938964844,293.1499938964844,0.7061218619346619,-11283.013671875,304.1558532714844,0.8581320643424988,0.6181062459945679,0.5911676287651062,292.9559326171875,297.1499938964844,293.1499938964844,0.813742458820343,-9297.69921875,304.13824462890625,0.890721321105957,0.6928208470344543,0.4876927733421325,292.9176940917969,297.1499938964844,293.1499938964844,1.0,-14942.203125,303.94219970703125,0.9535225033760072,0.8360046148300171,0.7936351895332336,293.13262939453125,297.1499938964844,293.1499938964844,0.1333851069211959,-14633.6171875,304.1541748046875,0.5499760508537292,0.1610144078731537,0.7668035626411438,288.3671264648437,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.13067626953125,288.36822509765625,1.0,0.744844913482666,0.4351083636283874,0.4351083636283874,1.0,1.0,-3.6988561153411865,1.2292934656143188,2.469562530517578,0.3988681137561798,0.0,0.0,1.0,321.0916748046875,327.0,45.30973434448242,-34355.44140625,4914.0947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12371826171875,307.6413879394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8184487819671631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008306215167976,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.14703369140625,297.1499938964844,293.1499938964844,0.5157074332237244,-8412.3955078125,304.1703796386719,0.793402373790741,0.481480062007904,0.4403581917285919,293.04254150390625,297.1499938964844,293.1499938964844,0.7061218619346619,-11283.013671875,304.1558532714844,0.8581320643424988,0.6181062459945679,0.5911676287651062,292.9559326171875,297.1499938964844,293.1499938964844,0.813742458820343,-9297.69921875,304.13824462890625,0.890721321105957,0.6928208470344543,0.4876927733421325,292.9176940917969,297.1499938964844,293.1499938964844,1.0,-14942.203125,303.94219970703125,0.9535225033760072,0.8360046148300171,0.7936351895332336,293.13262939453125,297.1499938964844,293.1499938964844,0.1333851069211959,-14633.6171875,304.1541748046875,0.5499760508537292,0.1610144078731537,0.7668035626411438,288.3671264648437,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.13067626953125,288.36822509765625,1.0,0.744844913482666,0.4351083636283874,0.4351083636283874,1.0,1.0,-3.6988561153411865,1.2292934656143188,2.469562530517578,0.3988681137561798,0.0,0.0,1.0,321.0916748046875,327.0,45.30973434448242,-34355.44140625,4914.0947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12371826171875,307.6413879394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8184487819671631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008306215167976,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1627197265625,297.1499938964844,293.1499938964844,0.5105218887329102,-8346.09765625,304.1722412109375,0.789740264415741,0.4783703684806824,0.4377743899822235,293.0612487792969,297.1499938964844,293.1499938964844,0.703260064125061,-11246.140625,304.15869140625,0.8556360006332397,0.6170345544815063,0.5903961062431335,292.9712829589844,297.1499938964844,293.1499938964844,0.8148191571235657,-9306.091796875,304.140380859375,0.8892925977706909,0.6946250796318054,0.4891163408756256,292.93359375,297.1499938964844,293.1499938964844,1.0,-14952.58984375,303.9340515136719,0.9520664811134338,0.8386668562889099,0.7963329553604126,293.1390380859375,297.1499938964844,293.1499938964844,0.1323733925819397,-14542.9384765625,304.15447998046875,0.5473117828369141,0.1601538360118866,0.763675332069397,288.4008483886719,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1357116699219,288.4019775390625,1.0,0.7460660338401794,0.4359450340270996,0.4359450340270996,1.0,1.0,-3.6960160732269287,1.2306212186813354,2.465394735336304,0.4007913172245025,0.0,0.0,1.0,324.4964599609375,330.0,46.70629501342773,-34456.12109375,4927.337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23406982421875,307.73858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8212292194366455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008334432495757,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1627197265625,297.1499938964844,293.1499938964844,0.5105218887329102,-8346.09765625,304.1722412109375,0.789740264415741,0.4783703684806824,0.4377743899822235,293.0612487792969,297.1499938964844,293.1499938964844,0.703260064125061,-11246.140625,304.15869140625,0.8556360006332397,0.6170345544815063,0.5903961062431335,292.9712829589844,297.1499938964844,293.1499938964844,0.8148191571235657,-9306.091796875,304.140380859375,0.8892925977706909,0.6946250796318054,0.4891163408756256,292.93359375,297.1499938964844,293.1499938964844,1.0,-14952.58984375,303.9340515136719,0.9520664811134338,0.8386668562889099,0.7963329553604126,293.1390380859375,297.1499938964844,293.1499938964844,0.1323733925819397,-14542.9384765625,304.15447998046875,0.5473117828369141,0.1601538360118866,0.763675332069397,288.4008483886719,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1357116699219,288.4019775390625,1.0,0.7460660338401794,0.4359450340270996,0.4359450340270996,1.0,1.0,-3.6960160732269287,1.2306212186813354,2.465394735336304,0.4007913172245025,0.0,0.0,1.0,324.4964599609375,330.0,46.70629501342773,-34456.12109375,4927.337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23406982421875,307.73858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8212292194366455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008334432495757,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.17755126953125,297.1499938964844,293.1499938964844,0.5049968957901001,-8275.3779296875,304.17401123046875,0.7859581708908081,0.4750393629074096,0.4349940121173858,293.0794677734375,297.1499938964844,293.1499938964844,0.6997767090797424,-11201.578125,304.1615905761719,0.8529861569404602,0.6155856251716614,0.5892747044563293,292.986328125,297.1499938964844,293.1499938964844,0.8152652978897095,-9308.8056640625,304.142822265625,0.8876969814300537,0.6960938572883606,0.4902874827384949,292.9491271972656,297.1499938964844,293.1499938964844,1.0,-14958.9189453125,303.9295654296875,0.9504510760307312,0.8409940600395203,0.7987238764762878,293.1449279785156,297.1499938964844,293.1499938964844,0.131300687789917,-14446.673828125,304.1547546386719,0.544582724571228,0.1592396199703216,0.7603180408477783,288.4361572265625,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407470703125,288.4373474121094,1.0,0.7470901012420654,0.4368293285369873,0.4368293285369873,1.0,1.0,-3.691569805145264,1.2314884662628174,2.4600813388824463,0.4026064276695251,0.0,0.0,1.0,327.8948059082031,333.0,48.6091194152832,-34547.1328125,4935.85302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3430480957031,307.8356628417969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8235792517662048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000835828250274,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.17755126953125,297.1499938964844,293.1499938964844,0.5049968957901001,-8275.3779296875,304.17401123046875,0.7859581708908081,0.4750393629074096,0.4349940121173858,293.0794677734375,297.1499938964844,293.1499938964844,0.6997767090797424,-11201.578125,304.1615905761719,0.8529861569404602,0.6155856251716614,0.5892747044563293,292.986328125,297.1499938964844,293.1499938964844,0.8152652978897095,-9308.8056640625,304.142822265625,0.8876969814300537,0.6960938572883606,0.4902874827384949,292.9491271972656,297.1499938964844,293.1499938964844,1.0,-14958.9189453125,303.9295654296875,0.9504510760307312,0.8409940600395203,0.7987238764762878,293.1449279785156,297.1499938964844,293.1499938964844,0.131300687789917,-14446.673828125,304.1547546386719,0.544582724571228,0.1592396199703216,0.7603180408477783,288.4361572265625,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407470703125,288.4373474121094,1.0,0.7470901012420654,0.4368293285369873,0.4368293285369873,1.0,1.0,-3.691569805145264,1.2314884662628174,2.4600813388824463,0.4026064276695251,0.0,0.0,1.0,327.8948059082031,333.0,48.6091194152832,-34547.1328125,4935.85302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3430480957031,307.8356628417969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8235792517662048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000835828250274,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.18475341796875,297.1499938964844,293.1499938964844,0.5021054744720459,-8238.3212890625,304.1748962402344,0.7840204834938049,0.4732685685157776,0.4335225522518158,293.0884704589844,297.1499938964844,293.1499938964844,0.6978018879890442,-11176.4091796875,304.1630554199219,0.8516033291816711,0.6147031188011169,0.5885758996009827,292.9936218261719,297.1499938964844,293.1499938964844,0.815299928188324,-9308.529296875,304.1440734863281,0.8868544101715088,0.69673091173172,0.4908026158809662,292.956787109375,297.1499938964844,293.1499938964844,1.0,-14960.6376953125,303.9285888671875,0.9495847821235656,0.8420308828353882,0.7998024225234985,293.14764404296875,297.1499938964844,293.1499938964844,0.1307446509599685,-14396.7333984375,304.1549072265625,0.5431981682777405,0.1587646305561065,0.7585601210594177,288.45428466796875,291.1499938964844,251.25503540039065,250.69972229003903,279.15887451171875,293.143310546875,288.4554748535156,1.0,0.747529923915863,0.4372909963130951,0.4372909963130951,1.0,1.0,-3.688761949539185,1.2317593097686768,2.457002639770508,0.4034802615642547,0.0,0.0,1.0,329.5898742675781,333.0,49.45522689819336,-34588.328125,4938.376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39630126953125,307.883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8246022462844849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008368664421141,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.19207763671875,297.1499938964844,293.1499938964844,0.499098539352417,-8199.7119140625,304.17584228515625,0.7820320725440979,0.4713915586471557,0.431971400976181,293.0975952148437,297.1499938964844,293.1499938964844,0.6956550478935242,-11149.0703125,304.1645812988281,0.8501701354980469,0.6136909127235413,0.5877684950828552,293.0007629394531,297.1499938964844,293.1499938964844,0.8152270317077637,-9307.3349609375,304.145263671875,0.8859821557998657,0.6973118782043457,0.4912788867950439,292.9643859863281,297.1499938964844,293.1499938964844,1.0,-14961.4677734375,303.9284362792969,0.9486753940582277,0.8429880142211914,0.8008079528808594,293.1502685546875,297.1499938964844,293.1499938964844,0.1301783770322799,-14345.8408203125,304.1550598144531,0.5418002605438232,0.158279687166214,0.7567604780197144,288.4726257324219,291.1499938964844,251.2925720214844,250.73426818847656,279.1591491699219,293.1459655761719,288.4738464355469,1.0,0.7479225397109985,0.43776735663414,0.43776735663414,1.0,1.0,-3.6855428218841553,1.2319175004959106,2.453625440597534,0.4043338000774383,0.0,0.0,1.0,331.2899169921875,336.0,50.25604248046875,-34626.375,4939.732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44854736328125,307.93084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8255339860916138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008378120255656,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
