time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547020,293.20654296875,297.1499938964844,293.1499938964844,0.4927205443382263,-8117.6201171875,304.1778564453125,0.7779037952423096,0.4673921465873718,0.4286191165447235,293.11590576171875,297.1499938964844,293.1499938964844,0.6908011436462402,-11087.3310546875,304.1678161621094,0.8471458554267883,0.6113041043281555,0.5857982635498047,293.01446533203125,297.1499938964844,293.1499938964844,0.8147602677345276,-9302.2158203125,304.1476135253906,0.8841558694839478,0.6983086466789246,0.4921168982982635,292.9793395996094,297.1499938964844,293.1499938964844,1.0,-14960.375,303.9306030273437,0.9467288255691528,0.8446547389030457,0.8025904297828674,293.1551513671875,297.1499938964844,293.1499938964844,0.1290165930986404,-14241.3154296875,304.1553039550781,0.5389715433120728,0.1572814434766769,0.7530418634414673,288.5101013183594,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.15155029296875,288.5113525390625,1.0,0.7485576272010803,0.4387654364109039,0.4387654364109039,1.0,1.0,-3.6778197288513184,1.2318793535232544,2.445940494537353,0.4059659540653229,0.0,0.0,1.0,334.69488525390625,339.0,51.73655700683594,-34692.43359375,4938.7333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54986572265625,308.0235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.827120840549469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008394224569201,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.20654296875,297.1499938964844,293.1499938964844,0.4927205443382263,-8117.6201171875,304.1778564453125,0.7779037952423096,0.4673921465873718,0.4286191165447235,293.11590576171875,297.1499938964844,293.1499938964844,0.6908011436462402,-11087.3310546875,304.1678161621094,0.8471458554267883,0.6113041043281555,0.5857982635498047,293.01446533203125,297.1499938964844,293.1499938964844,0.8147602677345276,-9302.2158203125,304.1476135253906,0.8841558694839478,0.6983086466789246,0.4921168982982635,292.9793395996094,297.1499938964844,293.1499938964844,1.0,-14960.375,303.9306030273437,0.9467288255691528,0.8446547389030457,0.8025904297828674,293.1551513671875,297.1499938964844,293.1499938964844,0.1290165930986404,-14241.3154296875,304.1553039550781,0.5389715433120728,0.1572814434766769,0.7530418634414673,288.5101013183594,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.15155029296875,288.5113525390625,1.0,0.7485576272010803,0.4387654364109039,0.4387654364109039,1.0,1.0,-3.6778197288513184,1.2318793535232544,2.445940494537353,0.4059659540653229,0.0,0.0,1.0,334.69488525390625,339.0,51.73655700683594,-34692.43359375,4938.7333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54986572265625,308.0235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.827120840549469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008394224569201,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2201232910156,297.1499938964844,293.1499938964844,0.4860469996929168,-8031.603515625,304.1796875,0.7736923098564148,0.4632015824317932,0.4250673949718475,293.13385009765625,297.1499938964844,293.1499938964844,0.6853276491165161,-11017.921875,304.1709899902344,0.8439862132072449,0.6085262894630432,0.5834406018257141,293.0274963378906,297.1499938964844,293.1499938964844,0.8139046430587769,-9293.81640625,304.1498413085937,0.8822629451751709,0.6990982890129089,0.49281045794487,292.9940490722656,297.1499938964844,293.1499938964844,1.0,-14955.8369140625,303.9358215332031,0.9446538090705872,0.8459961414337158,0.8040700554847717,293.1595764160156,297.1499938964844,293.1499938964844,0.1278227716684341,-14133.755859375,304.155517578125,0.5361320376396179,0.1562515646219253,0.7491785287857056,288.5482482910156,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.15740966796875,288.54949951171875,1.0,0.7490106225013733,0.4398210942745209,0.4398210942745209,1.0,1.0,-3.668677806854248,1.2314636707305908,2.4372143745422363,0.4075265228748321,0.0,0.0,1.0,338.0641174316406,342.0,52.77986907958984,-34746.22265625,4933.39208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64654541015625,308.1131591796875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8299558758735657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008422997198067,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2201232910156,297.1499938964844,293.1499938964844,0.4860469996929168,-8031.603515625,304.1796875,0.7736923098564148,0.4632015824317932,0.4250673949718475,293.13385009765625,297.1499938964844,293.1499938964844,0.6853276491165161,-11017.921875,304.1709899902344,0.8439862132072449,0.6085262894630432,0.5834406018257141,293.0274963378906,297.1499938964844,293.1499938964844,0.8139046430587769,-9293.81640625,304.1498413085937,0.8822629451751709,0.6990982890129089,0.49281045794487,292.9940490722656,297.1499938964844,293.1499938964844,1.0,-14955.8369140625,303.9358215332031,0.9446538090705872,0.8459961414337158,0.8040700554847717,293.1595764160156,297.1499938964844,293.1499938964844,0.1278227716684341,-14133.755859375,304.155517578125,0.5361320376396179,0.1562515646219253,0.7491785287857056,288.5482482910156,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.15740966796875,288.54949951171875,1.0,0.7490106225013733,0.4398210942745209,0.4398210942745209,1.0,1.0,-3.668677806854248,1.2314636707305908,2.4372143745422363,0.4075265228748321,0.0,0.0,1.0,338.0641174316406,342.0,52.77986907958984,-34746.22265625,4933.39208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64654541015625,308.1131591796875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8299558758735657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008422997198067,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2333984375,297.1499938964844,293.1499938964844,0.478937029838562,-7939.5986328125,304.181640625,0.7693290710449219,0.4587330818176269,0.4213163256645202,293.1519775390625,297.1499938964844,293.1499938964844,0.6790186166763306,-10937.8203125,304.1745300292969,0.840610682964325,0.605263352394104,0.5806825160980225,293.0406188964844,297.1499938964844,293.1499938964844,0.812339186668396,-9278.9658203125,304.15252685546875,0.8801897764205933,0.699546217918396,0.4933120310306549,293.00933837890625,297.1499938964844,293.1499938964844,1.0,-14944.8212890625,303.9469299316406,0.942312240600586,0.8468499779701233,0.8051670789718628,293.1643981933594,297.1499938964844,293.1499938964844,0.1264798790216446,-14012.322265625,304.15594482421875,0.5331124067306519,0.1550357639789581,0.7447954416275024,288.5914611816406,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1642150878906,288.5929260253906,1.0,0.7492568492889404,0.440970242023468,0.440970242023468,1.0,1.0,-3.657500505447388,1.2305277585983276,2.4269726276397705,0.4090420007705688,0.0,0.0,1.0,341.51611328125,345.0,58.82090759277344,-34807.9765625,4922.69287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7612609863281,308.2198486328125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8312308192253113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008435936179012,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2333984375,297.1499938964844,293.1499938964844,0.478937029838562,-7939.5986328125,304.181640625,0.7693290710449219,0.4587330818176269,0.4213163256645202,293.1519775390625,297.1499938964844,293.1499938964844,0.6790186166763306,-10937.8203125,304.1745300292969,0.840610682964325,0.605263352394104,0.5806825160980225,293.0406188964844,297.1499938964844,293.1499938964844,0.812339186668396,-9278.9658203125,304.15252685546875,0.8801897764205933,0.699546217918396,0.4933120310306549,293.00933837890625,297.1499938964844,293.1499938964844,1.0,-14944.8212890625,303.9469299316406,0.942312240600586,0.8468499779701233,0.8051670789718628,293.1643981933594,297.1499938964844,293.1499938964844,0.1264798790216446,-14012.322265625,304.15594482421875,0.5331124067306519,0.1550357639789581,0.7447954416275024,288.5914611816406,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1642150878906,288.5929260253906,1.0,0.7492568492889404,0.440970242023468,0.440970242023468,1.0,1.0,-3.657500505447388,1.2305277585983276,2.4269726276397705,0.4090420007705688,0.0,0.0,1.0,341.51611328125,345.0,58.82090759277344,-34807.9765625,4922.69287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7612609863281,308.2198486328125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8312308192253113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008435936179012,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2463684082031,297.1499938964844,293.1499938964844,0.4713647067546844,-7841.24267578125,304.1837158203125,0.7647332549095154,0.4539881348609924,0.417304515838623,293.1702880859375,297.1499938964844,293.1499938964844,0.671836256980896,-10846.5771484375,304.1783142089844,0.8369324207305908,0.6015031933784485,0.5774460434913635,293.0537414550781,297.1499938964844,293.1499938964844,0.8100222945213318,-9257.38671875,304.1555480957031,0.8778442740440369,0.6996533274650574,0.4935652613639831,293.0254821777344,297.1499938964844,293.1499938964844,1.0,-14926.6376953125,303.96453857421875,0.9395635724067688,0.8471388220787048,0.8057361245155334,293.16973876953125,297.1499938964844,293.1499938964844,0.12488654255867,-13868.0517578125,304.1566162109375,0.5297141671180725,0.1535882949829101,0.739335298538208,288.6383972167969,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1723022460937,288.63995361328125,1.0,0.7492026686668396,0.4422456622123718,0.4422456622123718,1.0,1.0,-3.643203496932984,1.2287626266479492,2.414440870285034,0.4104046523571014,0.0,0.0,1.0,345.11041259765625,348.0,63.79109191894531,-34846.97265625,4903.94189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8703308105469,308.3237609863281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8321150541305542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008444910054095,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2463684082031,297.1499938964844,293.1499938964844,0.4713647067546844,-7841.24267578125,304.1837158203125,0.7647332549095154,0.4539881348609924,0.417304515838623,293.1702880859375,297.1499938964844,293.1499938964844,0.671836256980896,-10846.5771484375,304.1783142089844,0.8369324207305908,0.6015031933784485,0.5774460434913635,293.0537414550781,297.1499938964844,293.1499938964844,0.8100222945213318,-9257.38671875,304.1555480957031,0.8778442740440369,0.6996533274650574,0.4935652613639831,293.0254821777344,297.1499938964844,293.1499938964844,1.0,-14926.6376953125,303.96453857421875,0.9395635724067688,0.8471388220787048,0.8057361245155334,293.16973876953125,297.1499938964844,293.1499938964844,0.12488654255867,-13868.0517578125,304.1566162109375,0.5297141671180725,0.1535882949829101,0.739335298538208,288.6383972167969,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1723022460937,288.63995361328125,1.0,0.7492026686668396,0.4422456622123718,0.4422456622123718,1.0,1.0,-3.643203496932984,1.2287626266479492,2.414440870285034,0.4104046523571014,0.0,0.0,1.0,345.11041259765625,348.0,63.79109191894531,-34846.97265625,4903.94189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8703308105469,308.3237609863281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8321150541305542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008444910054095,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2525939941406,297.1499938964844,293.1499938964844,0.4674576222896576,-7790.39306640625,304.1846923828125,0.7624079585075378,0.4515406489372253,0.4152269661426544,293.1793212890625,297.1499938964844,293.1499938964844,0.6679735779762268,-10797.546875,304.18017578125,0.835033655166626,0.5994661450386047,0.5756745338439941,293.0601501464844,297.1499938964844,293.1499938964844,0.8086454272270203,-9244.71875,304.1570129394531,0.8766319155693054,0.6996111869812012,0.4936220049858093,293.0337219238281,297.1499938964844,293.1499938964844,1.0,-14915.2958984375,303.9753723144531,0.9381012320518494,0.8470966219902039,0.8058410882949829,293.17242431640625,297.1499938964844,293.1499938964844,0.1240275055170059,-13790.1884765625,304.156982421875,0.5279484391212463,0.1528109014034271,0.7363296747207642,288.66278076171875,291.1499938964844,251.67295837402344,251.08395385742188,279.1627502441406,293.1765441894531,288.6643981933594,1.0,0.7490673661231995,0.442924439907074,0.442924439907074,1.0,1.0,-3.635152339935303,1.227645993232727,2.407506465911865,0.4110434055328369,0.0,0.0,1.0,346.89556884765625,348.0,65.70453643798828,-34859.8984375,4891.93701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231872558594,308.3749389648437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8372071385383606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008496587979607,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2586669921875,297.1499938964844,293.1499938964844,0.4633370041847229,-7736.52099609375,304.1858825683594,0.7600812315940857,0.4490529596805572,0.4131124913692474,293.188232421875,297.1499938964844,293.1499938964844,0.6637498736381531,-10743.72265625,304.182373046875,0.8331118822097778,0.597341775894165,0.5738190412521362,293.0664367675781,297.1499938964844,293.1499938964844,0.80689537525177,-9228.546875,304.158935546875,0.8754099011421204,0.6995148062705994,0.4936414062976837,293.0420227050781,297.1499938964844,293.1499938964844,1.0,-14900.326171875,303.989501953125,0.936600923538208,0.8469381332397461,0.8058431148529053,293.175048828125,297.1499938964844,293.1499938964844,0.1231017112731933,-13705.876953125,304.1573791503906,0.5261676907539368,0.1520110219717025,0.7332104444503784,288.69207763671875,291.1499938964844,251.72178649902344,251.12876892089844,279.16326904296875,293.1808776855469,288.6942443847656,1.0,0.7488730549812317,0.4436276257038116,0.4436276257038116,1.0,1.0,-3.626650333404541,1.2264175415039062,2.4002327919006348,0.4116661846637726,0.0,0.0,1.0,348.6618347167969,351.0,74.65956115722656,-34905.859375,4878.55859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0099182128906,308.45574951171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8379873633384705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008504506549797,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.27020263671875,297.1499938964844,293.1499938964844,0.4547273218631744,-7623.62451171875,304.188232421875,0.7554196715354919,0.4439551830291748,0.4087720513343811,293.2055969238281,297.1499938964844,293.1499938964844,0.6545974016189575,-10627.10546875,304.1867980957031,0.8291944265365601,0.5928512811660767,0.5698685050010681,293.07867431640625,297.1499938964844,293.1499938964844,0.8026736378669739,-9189.8603515625,304.1629638671875,0.8729262948036194,0.6991504430770874,0.493560642004013,293.0592041015625,297.1499938964844,293.1499938964844,1.0,-14862.9853515625,304.02471923828125,0.9334449768066406,0.8461905121803284,0.8054594397544861,293.1801147460937,297.1499938964844,293.1499938964844,0.1211356446146965,-13526.2373046875,304.158203125,0.5225741267204285,0.1503491550683975,0.7266801595687866,288.7582092285156,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.189697265625,288.7604064941406,1.0,0.7483094334602356,0.4451062679290771,0.4451062679290771,1.0,1.0,-3.608262777328491,1.2236064672470093,2.3846564292907715,0.4128537178039551,0.0,0.0,1.0,352.1477355957031,354.0,86.8974838256836,-34978.26171875,4847.703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734924316406,308.60986328125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8391355276107788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008516159141436,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.27020263671875,297.1499938964844,293.1499938964844,0.4547273218631744,-7623.62451171875,304.188232421875,0.7554196715354919,0.4439551830291748,0.4087720513343811,293.2055969238281,297.1499938964844,293.1499938964844,0.6545974016189575,-10627.10546875,304.1867980957031,0.8291944265365601,0.5928512811660767,0.5698685050010681,293.07867431640625,297.1499938964844,293.1499938964844,0.8026736378669739,-9189.8603515625,304.1629638671875,0.8729262948036194,0.6991504430770874,0.493560642004013,293.0592041015625,297.1499938964844,293.1499938964844,1.0,-14862.9853515625,304.02471923828125,0.9334449768066406,0.8461905121803284,0.8054594397544861,293.1801147460937,297.1499938964844,293.1499938964844,0.1211356446146965,-13526.2373046875,304.158203125,0.5225741267204285,0.1503491550683975,0.7266801595687866,288.7582092285156,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.189697265625,288.7604064941406,1.0,0.7483094334602356,0.4451062679290771,0.4451062679290771,1.0,1.0,-3.608262777328491,1.2236064672470093,2.3846564292907715,0.4128537178039551,0.0,0.0,1.0,352.1477355957031,354.0,86.8974838256836,-34978.26171875,4847.703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734924316406,308.60986328125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8391355276107788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008516159141436,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.281005859375,297.1499938964844,293.1499938964844,0.445961982011795,-7508.423828125,304.1900939941406,0.7507671117782593,0.4387167394161224,0.4043010175228119,293.2221374511719,297.1499938964844,293.1499938964844,0.6450088620185852,-10505.2041015625,304.19049072265625,0.8251976370811462,0.5880875587463379,0.5656511187553406,293.09033203125,297.1499938964844,293.1499938964844,0.7980292439460754,-9147.8564453125,304.1663513183594,0.8704108595848083,0.6985915303230286,0.4933400452136993,293.0766296386719,297.1499938964844,293.1499938964844,1.0,-14820.638671875,304.0644226074219,0.9301136136054992,0.8449527025222778,0.8045982122421265,293.18487548828125,297.1499938964844,293.1499938964844,0.1191118583083152,-13340.94921875,304.1588439941406,0.518966794013977,0.1486186534166336,0.7198253870010376,288.824951171875,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1986694335937,288.8271484375,1.0,0.7475407123565674,0.4466752111911773,0.4466752111911773,1.0,1.0,-3.588263988494873,1.2203822135925293,2.367881774902344,0.4139674007892608,0.0,0.0,1.0,355.5681457519531,357.0,91.1431884765625,-35026.4609375,4812.1025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3228759765625,308.7529296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8446011543273926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008571628131903,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.281005859375,297.1499938964844,293.1499938964844,0.445961982011795,-7508.423828125,304.1900939941406,0.7507671117782593,0.4387167394161224,0.4043010175228119,293.2221374511719,297.1499938964844,293.1499938964844,0.6450088620185852,-10505.2041015625,304.19049072265625,0.8251976370811462,0.5880875587463379,0.5656511187553406,293.09033203125,297.1499938964844,293.1499938964844,0.7980292439460754,-9147.8564453125,304.1663513183594,0.8704108595848083,0.6985915303230286,0.4933400452136993,293.0766296386719,297.1499938964844,293.1499938964844,1.0,-14820.638671875,304.0644226074219,0.9301136136054992,0.8449527025222778,0.8045982122421265,293.18487548828125,297.1499938964844,293.1499938964844,0.1191118583083152,-13340.94921875,304.1588439941406,0.518966794013977,0.1486186534166336,0.7198253870010376,288.824951171875,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1986694335937,288.8271484375,1.0,0.7475407123565674,0.4466752111911773,0.4466752111911773,1.0,1.0,-3.588263988494873,1.2203822135925293,2.367881774902344,0.4139674007892608,0.0,0.0,1.0,355.5681457519531,357.0,91.1431884765625,-35026.4609375,4812.1025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3228759765625,308.7529296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8446011543273926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008571628131903,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2911376953125,297.1499938964844,293.1499938964844,0.4367100894451141,-7386.060546875,304.192138671875,0.7461310625076294,0.4333482980728149,0.3997130393981933,293.23785400390625,297.1499938964844,293.1499938964844,0.6345362663269043,-10371.576171875,304.1944580078125,0.821114182472229,0.5830712914466858,0.5611955523490906,293.1014404296875,297.1499938964844,293.1499938964844,0.7923828363418579,-9096.7421875,304.1703491210937,0.8678722381591797,0.6978484988212585,0.4929936230182647,293.0943298339844,297.1499938964844,293.1499938964844,1.0,-14767.9033203125,304.1136474609375,0.9266304969787598,0.8432263731956482,0.8032976984977722,293.1893310546875,297.1499938964844,293.1499938964844,0.1169486120343208,-13141.6416015625,304.15948486328125,0.5153685212135315,0.1468329727649688,0.7127115726470947,288.9034729003906,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.2077941894531,288.9061889648437,1.0,0.7465959787368774,0.4483295977115631,0.4483295977115631,1.0,1.0,-3.566847324371338,1.2167905569076538,2.3500566482543945,0.4150130152702331,0.0,0.0,1.0,358.9339904785156,360.0,105.6062469482422,-35123.16015625,4772.4599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5277709960937,308.9452514648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8459259271621704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008585072355344,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2911376953125,297.1499938964844,293.1499938964844,0.4367100894451141,-7386.060546875,304.192138671875,0.7461310625076294,0.4333482980728149,0.3997130393981933,293.23785400390625,297.1499938964844,293.1499938964844,0.6345362663269043,-10371.576171875,304.1944580078125,0.821114182472229,0.5830712914466858,0.5611955523490906,293.1014404296875,297.1499938964844,293.1499938964844,0.7923828363418579,-9096.7421875,304.1703491210937,0.8678722381591797,0.6978484988212585,0.4929936230182647,293.0943298339844,297.1499938964844,293.1499938964844,1.0,-14767.9033203125,304.1136474609375,0.9266304969787598,0.8432263731956482,0.8032976984977722,293.1893310546875,297.1499938964844,293.1499938964844,0.1169486120343208,-13141.6416015625,304.15948486328125,0.5153685212135315,0.1468329727649688,0.7127115726470947,288.9034729003906,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.2077941894531,288.9061889648437,1.0,0.7465959787368774,0.4483295977115631,0.4483295977115631,1.0,1.0,-3.566847324371338,1.2167905569076538,2.3500566482543945,0.4150130152702331,0.0,0.0,1.0,358.9339904785156,360.0,105.6062469482422,-35123.16015625,4772.4599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5277709960937,308.9452514648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8459259271621704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008585072355344,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.300537109375,297.1499938964844,293.1499938964844,0.4273050427436828,-7261.22802734375,304.1937561035156,0.7415071129798889,0.4278590381145477,0.3950134515762329,293.2528076171875,297.1499938964844,293.1499938964844,0.6236391067504883,-10232.5185546875,304.19775390625,0.8169143795967102,0.5778084993362427,0.5565053820610046,293.1120300292969,297.1499938964844,293.1499938964844,0.7862548828125,-9041.70703125,304.1737365722656,0.8653060793876648,0.6969259977340698,0.4925202429294586,293.1116027832031,297.1499938964844,293.1499938964844,0.9963187575340272,-14690.7158203125,304.14849853515625,0.9230011701583862,0.8411250114440918,0.8015587329864502,293.1934509277344,297.1499938964844,293.1499938964844,0.1147421598434448,-12937.669921875,304.1600036621094,0.5117908716201782,0.1450003832578659,0.7053794264793396,288.98443603515625,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.217041015625,288.98712158203125,1.0,0.7454900145530701,0.4500660300254822,0.4500660300254822,1.0,1.0,-3.5440711975097656,1.2128331661224363,2.331238031387329,0.4159736633300781,0.0,0.0,1.0,362.2566833496094,363.0,110.39852142333984,-35188.875,4729.099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7117919921875,309.12066650390625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8466712236404419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008592637022957,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.300537109375,297.1499938964844,293.1499938964844,0.4273050427436828,-7261.22802734375,304.1937561035156,0.7415071129798889,0.4278590381145477,0.3950134515762329,293.2528076171875,297.1499938964844,293.1499938964844,0.6236391067504883,-10232.5185546875,304.19775390625,0.8169143795967102,0.5778084993362427,0.5565053820610046,293.1120300292969,297.1499938964844,293.1499938964844,0.7862548828125,-9041.70703125,304.1737365722656,0.8653060793876648,0.6969259977340698,0.4925202429294586,293.1116027832031,297.1499938964844,293.1499938964844,0.9963187575340272,-14690.7158203125,304.14849853515625,0.9230011701583862,0.8411250114440918,0.8015587329864502,293.1934509277344,297.1499938964844,293.1499938964844,0.1147421598434448,-12937.669921875,304.1600036621094,0.5117908716201782,0.1450003832578659,0.7053794264793396,288.98443603515625,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.217041015625,288.98712158203125,1.0,0.7454900145530701,0.4500660300254822,0.4500660300254822,1.0,1.0,-3.5440711975097656,1.2128331661224363,2.331238031387329,0.4159736633300781,0.0,0.0,1.0,362.2566833496094,363.0,110.39852142333984,-35188.875,4729.099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7117919921875,309.12066650390625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8466712236404419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008592637022957,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.30499267578125,297.1499938964844,293.1499938964844,0.4226079285144806,-7198.7275390625,304.1943359375,0.7392168641090393,0.4250753819942474,0.3926261067390442,293.260009765625,297.1499938964844,293.1499938964844,0.6181232333183289,-10162.1181640625,304.1990966796875,0.8147817850112915,0.5750921368598938,0.5540778636932373,293.1171264648437,297.1499938964844,293.1499938964844,0.7831198573112488,-9013.716796875,304.17510986328125,0.8640374541282654,0.6964064836502075,0.4922410249710083,293.1188659667969,297.1499938964844,293.1499938964844,0.9926745295524596,-14643.5849609375,304.1553649902344,0.9212536215782166,0.8401816487312317,0.8007277846336365,293.19537353515625,297.1499938964844,293.1499938964844,0.1136393770575523,-12835.53125,304.1601867675781,0.5100277662277222,0.1440718024969101,0.7016426920890808,289.024169921875,291.1499938964844,252.21237182617188,251.57798767089844,279.16729736328125,293.2216186523437,289.0268249511719,1.0,0.744896411895752,0.4509594440460205,0.4509594440460205,1.0,1.0,-3.5324487686157227,1.210802674293518,2.321646213531494,0.4164425730705261,0.0,0.0,1.0,363.8722229003906,363.0,110.41764068603516,-35212.63671875,4706.63720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7967529296875,309.2025146484375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8516502380371094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008643167093396,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3092956542969,297.1499938964844,293.1499938964844,0.4177848100662231,-7134.2685546875,304.1950378417969,0.7369392514228821,0.4222679436206817,0.3902157545089721,293.2670288085937,297.1499938964844,293.1499938964844,0.6123793125152588,-10088.5205078125,304.2006225585937,0.8126208186149597,0.5723208785057068,0.5515974760055542,293.1221008300781,297.1499938964844,293.1499938964844,0.7797098159790039,-8983.123046875,304.1767578125,0.8627787828445435,0.695848822593689,0.4919351935386657,293.12548828125,297.1499938964844,293.1499938964844,0.988686501979828,-14593.341796875,304.1616516113281,0.9195676445961,0.8392791152000427,0.7999589443206787,293.1972045898437,297.1499938964844,293.1499938964844,0.1125038564205169,-12729.923828125,304.160400390625,0.508284866809845,0.1431381851434707,0.6978742480278015,289.0675354003906,291.1499938964844,252.27159118652344,251.632080078125,279.16766357421875,293.2261657714844,289.0706787109375,1.0,0.7442849278450012,0.4518681466579437,0.4518681466579437,1.0,1.0,-3.520740032196045,1.2087581157684326,2.3119819164276123,0.4169137179851532,0.0,0.0,1.0,365.4613037109375,366.0,116.7552719116211,-35266.76953125,4683.8779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91192626953125,309.3106994628906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8522898554801941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008649658993817,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3174133300781,297.1499938964844,293.1499938964844,0.4080080986022949,-7003.08837890625,304.1963195800781,0.7323921322822571,0.4165844917297363,0.3853307366371155,293.2805480957031,297.1499938964844,293.1499938964844,0.6005449295043945,-9936.5400390625,304.2034606933594,0.8081623911857605,0.5666115283966064,0.5464779734611511,293.1316833496094,297.1499938964844,293.1499938964844,0.7724579572677612,-8918.1572265625,304.1799011230469,0.8602604866027832,0.6946128010749817,0.4912394285202026,293.1374816894531,297.1499938964844,293.1499938964844,0.98005211353302,-14487.8935546875,304.17205810546875,0.9162804484367372,0.8374636769294739,0.7984514832496643,293.2005615234375,297.1499938964844,293.1499938964844,0.1102069839835167,-12515.5224609375,304.1607666015625,0.504847526550293,0.1412585079669952,0.6902732849121094,289.15850830078125,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,293.235107421875,289.1615600585937,1.0,0.7430118322372437,0.4537312686443329,0.4537312686443329,1.0,1.0,-3.496912956237793,1.2045657634735107,2.2923471927642822,0.4178355932235718,0.0,0.0,1.0,368.6068420410156,369.0,123.24935913085938,-35350.55859375,4637.35595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1232604980469,309.51104736328125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8530932664871216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008657812140882,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3174133300781,297.1499938964844,293.1499938964844,0.4080080986022949,-7003.08837890625,304.1963195800781,0.7323921322822571,0.4165844917297363,0.3853307366371155,293.2805480957031,297.1499938964844,293.1499938964844,0.6005449295043945,-9936.5400390625,304.2034606933594,0.8081623911857605,0.5666115283966064,0.5464779734611511,293.1316833496094,297.1499938964844,293.1499938964844,0.7724579572677612,-8918.1572265625,304.1799011230469,0.8602604866027832,0.6946128010749817,0.4912394285202026,293.1374816894531,297.1499938964844,293.1499938964844,0.98005211353302,-14487.8935546875,304.17205810546875,0.9162804484367372,0.8374636769294739,0.7984514832496643,293.2005615234375,297.1499938964844,293.1499938964844,0.1102069839835167,-12515.5224609375,304.1607666015625,0.504847526550293,0.1412585079669952,0.6902732849121094,289.15850830078125,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,293.235107421875,289.1615600585937,1.0,0.7430118322372437,0.4537312686443329,0.4537312686443329,1.0,1.0,-3.496912956237793,1.2045657634735107,2.2923471927642822,0.4178355932235718,0.0,0.0,1.0,368.6068420410156,369.0,123.24935913085938,-35350.55859375,4637.35595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1232604980469,309.51104736328125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8530932664871216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008657812140882,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.32489013671875,297.1499938964844,293.1499938964844,0.3983537256717682,-6873.03662109375,304.19696044921875,0.7278328537940979,0.4108277559280395,0.3803752958774566,293.2933959960937,297.1499938964844,293.1499938964844,0.5886741280555725,-9783.861328125,304.20538330078125,0.8034851551055908,0.5606998205184937,0.5411632657051086,293.1407165527344,297.1499938964844,293.1499938964844,0.7651522755622864,-8853.0947265625,304.1820678710937,0.8577368259429932,0.6932409405708313,0.4904452860355377,293.1483459472656,297.1499938964844,293.1499938964844,0.971143364906311,-14382.3095703125,304.1794738769531,0.9130592942237854,0.8355772495269775,0.7968909740447998,293.2035827636719,297.1499938964844,293.1499938964844,0.1079503670334816,-12304.2578125,304.1609191894531,0.501464307308197,0.139363095164299,0.6826005578041077,289.2460021972656,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.2438659667969,289.2489318847656,1.0,0.7416784763336182,0.455652505159378,0.455652505159378,1.0,1.0,-3.472498655319214,1.2002067565917969,2.272291898727417,0.4187081158161163,0.0,0.0,1.0,371.7311706542969,372.0,121.8141632080078,-35403.89453125,4589.54833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30975341796875,309.6905517578125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8581497073173523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008709128596819,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.32489013671875,297.1499938964844,293.1499938964844,0.3983537256717682,-6873.03662109375,304.19696044921875,0.7278328537940979,0.4108277559280395,0.3803752958774566,293.2933959960937,297.1499938964844,293.1499938964844,0.5886741280555725,-9783.861328125,304.20538330078125,0.8034851551055908,0.5606998205184937,0.5411632657051086,293.1407165527344,297.1499938964844,293.1499938964844,0.7651522755622864,-8853.0947265625,304.1820678710937,0.8577368259429932,0.6932409405708313,0.4904452860355377,293.1483459472656,297.1499938964844,293.1499938964844,0.971143364906311,-14382.3095703125,304.1794738769531,0.9130592942237854,0.8355772495269775,0.7968909740447998,293.2035827636719,297.1499938964844,293.1499938964844,0.1079503670334816,-12304.2578125,304.1609191894531,0.501464307308197,0.139363095164299,0.6826005578041077,289.2460021972656,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.2438659667969,289.2489318847656,1.0,0.7416784763336182,0.455652505159378,0.455652505159378,1.0,1.0,-3.472498655319214,1.2002067565917969,2.272291898727417,0.4187081158161163,0.0,0.0,1.0,371.7311706542969,372.0,121.8141632080078,-35403.89453125,4589.54833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30975341796875,309.6905517578125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8581497073173523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008709128596819,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3317565917969,297.1499938964844,293.1499938964844,0.3884940147399902,-6739.21484375,304.1977233886719,0.7232276201248169,0.4050065577030182,0.3753612339496612,293.3055725097656,297.1499938964844,293.1499938964844,0.5763023495674133,-9623.7041015625,304.2075500488281,0.7986985445022583,0.554594874382019,0.5356671214103699,293.1492919921875,297.1499938964844,293.1499938964844,0.7571943998336792,-8781.837890625,304.1846618652344,0.8552079200744629,0.6917364001274109,0.4895618259906769,293.15838623046875,297.1499938964844,293.1499938964844,0.9612613320350648,-14266.5546875,304.18609619140625,0.9098947644233704,0.8335825800895691,0.7952399849891663,293.2063293457031,297.1499938964844,293.1499938964844,0.105640061199665,-12086.5458984375,304.1611328125,0.4981224834918976,0.1374522298574447,0.6748599410057068,289.3416748046875,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.2524719238281,289.34503173828125,1.0,0.7402905821800232,0.4576289057731628,0.4576289057731628,1.0,1.0,-3.4474985599517822,1.195665955543518,2.2518324851989746,0.4195186495780945,0.0,0.0,1.0,374.8450622558594,375.0,131.17453002929688,-35499.11328125,4540.56396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54278564453125,309.9112243652344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8590267896652222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008718030294403,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3317565917969,297.1499938964844,293.1499938964844,0.3884940147399902,-6739.21484375,304.1977233886719,0.7232276201248169,0.4050065577030182,0.3753612339496612,293.3055725097656,297.1499938964844,293.1499938964844,0.5763023495674133,-9623.7041015625,304.2075500488281,0.7986985445022583,0.554594874382019,0.5356671214103699,293.1492919921875,297.1499938964844,293.1499938964844,0.7571943998336792,-8781.837890625,304.1846618652344,0.8552079200744629,0.6917364001274109,0.4895618259906769,293.15838623046875,297.1499938964844,293.1499938964844,0.9612613320350648,-14266.5546875,304.18609619140625,0.9098947644233704,0.8335825800895691,0.7952399849891663,293.2063293457031,297.1499938964844,293.1499938964844,0.105640061199665,-12086.5458984375,304.1611328125,0.4981224834918976,0.1374522298574447,0.6748599410057068,289.3416748046875,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.2524719238281,289.34503173828125,1.0,0.7402905821800232,0.4576289057731628,0.4576289057731628,1.0,1.0,-3.4474985599517822,1.195665955543518,2.2518324851989746,0.4195186495780945,0.0,0.0,1.0,374.8450622558594,375.0,131.17453002929688,-35499.11328125,4540.56396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54278564453125,309.9112243652344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8590267896652222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008718030294403,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3380126953125,297.1499938964844,293.1499938964844,0.3787106275558471,-6605.7275390625,304.1981201171875,0.7185258865356445,0.3991307914257049,0.3702945709228515,293.3171691894531,297.1499938964844,293.1499938964844,0.5638269186019897,-9461.6376953125,304.2091369628906,0.7938329577445984,0.5483016967773438,0.5299908518791199,293.1574401855469,297.1499938964844,293.1499938964844,0.7490599155426025,-8709.146484375,304.1866455078125,0.8526681661605835,0.6900992393493652,0.4885844886302948,293.16778564453125,297.1499938964844,293.1499938964844,0.9510180354118348,-14148.1328125,304.19110107421875,0.9067876935005188,0.8314636945724487,0.7934721112251282,293.2087707519531,297.1499938964844,293.1499938964844,0.1033502370119094,-11869.890625,304.1612243652344,0.4948044717311859,0.135526031255722,0.6670520901679993,289.4369201660156,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2608642578125,289.4401550292969,1.0,0.7388486266136169,0.4596577882766723,0.4596577882766723,1.0,1.0,-3.421884775161743,1.190918207168579,2.230966567993164,0.4202495217323303,0.0,0.0,1.0,377.9545593261719,378.0,131.7213897705078,-35560.05859375,4490.40283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74822998046875,310.1086730957031,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8592977523803711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008720779442228,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3380126953125,297.1499938964844,293.1499938964844,0.3787106275558471,-6605.7275390625,304.1981201171875,0.7185258865356445,0.3991307914257049,0.3702945709228515,293.3171691894531,297.1499938964844,293.1499938964844,0.5638269186019897,-9461.6376953125,304.2091369628906,0.7938329577445984,0.5483016967773438,0.5299908518791199,293.1574401855469,297.1499938964844,293.1499938964844,0.7490599155426025,-8709.146484375,304.1866455078125,0.8526681661605835,0.6900992393493652,0.4885844886302948,293.16778564453125,297.1499938964844,293.1499938964844,0.9510180354118348,-14148.1328125,304.19110107421875,0.9067876935005188,0.8314636945724487,0.7934721112251282,293.2087707519531,297.1499938964844,293.1499938964844,0.1033502370119094,-11869.890625,304.1612243652344,0.4948044717311859,0.135526031255722,0.6670520901679993,289.4369201660156,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2608642578125,289.4401550292969,1.0,0.7388486266136169,0.4596577882766723,0.4596577882766723,1.0,1.0,-3.421884775161743,1.190918207168579,2.230966567993164,0.4202495217323303,0.0,0.0,1.0,377.9545593261719,378.0,131.7213897705078,-35560.05859375,4490.40283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74822998046875,310.1086730957031,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8592977523803711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008720779442228,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3409118652344,297.1499938964844,293.1499938964844,0.3738956153392792,-6539.78369140625,304.1981201171875,0.7161222696304321,0.3961779177188873,0.3677464127540588,293.3227233886719,297.1499938964844,293.1499938964844,0.5576212406158447,-9380.8193359375,304.20965576171875,0.7913765907287598,0.5450900793075562,0.5270900130271912,293.1613464355469,297.1499938964844,293.1499938964844,0.7450171113014221,-8673.0966796875,304.18731689453125,0.8513985872268677,0.6892377138137817,0.4880650043487549,293.1722106933594,297.1499938964844,293.1499938964844,0.9458850026130676,-14089.2822265625,304.19293212890625,0.9052655696868896,0.8303636908531189,0.7925489544868469,293.2098999023437,297.1499938964844,293.1499938964844,0.1022238507866859,-11763.0517578125,304.1612548828125,0.4931491315364837,0.1345577538013458,0.6631240248680115,289.4829406738281,291.1499938964844,252.83155822753903,252.14219665527344,279.1702575683594,293.2649841308594,289.48614501953125,1.0,0.7381091117858887,0.4606903195381164,0.4606903195381164,1.0,1.0,-3.40887188911438,1.1884695291519165,2.220402240753174,0.4205831885337829,0.0,0.0,1.0,379.5047912597656,378.0,130.02615356445312,-35579.1484375,4464.93994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8416442871094,310.1995544433594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8640266060829163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008768771658651,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.3436889648437,297.1499938964844,293.1499938964844,0.3690075576305389,-6472.509765625,304.1982727050781,0.7136712670326233,0.3932168185710907,0.3651904165744781,293.3281555175781,297.1499938964844,293.1499938964844,0.5512600541114807,-9297.568359375,304.2103881835937,0.7889078855514526,0.5418382883071899,0.5241512060165405,293.1651611328125,297.1499938964844,293.1499938964844,0.7407593131065369,-8634.89453125,304.18829345703125,0.8501307368278503,0.6883484721183777,0.4875271320343017,293.176513671875,297.1499938964844,293.1499938964844,0.9404696822166444,-14026.9755859375,304.1949768066406,0.9037689566612244,0.8292365074157715,0.7916020750999451,293.21099853515625,297.1499938964844,293.1499938964844,0.1010755002498626,-11653.6650390625,304.1612854003906,0.4914925396442413,0.1335864961147308,0.6591823101043701,289.5322265625,291.1499938964844,252.89578247070312,252.20054626464844,279.1705017089844,293.26904296875,289.5359191894531,1.0,0.7373589873313904,0.4617342352867126,0.4617342352867126,1.0,1.0,-3.3957369327545166,1.185973882675171,2.2097630500793457,0.4208958745002746,0.0,0.0,1.0,381.05181884765625,381.0,134.97413635253906,-35626.5390625,4439.2685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96417236328125,310.31597900390625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8644154071807861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008772717555984,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
