time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548820,293.3487854003906,297.1499938964844,293.1499938964844,0.3592138290405273,-6337.017578125,304.198486328125,0.7085739970207214,0.3872716426849365,0.3600561022758484,293.33856201171875,297.1499938964844,293.1499938964844,0.5383515954017639,-9127.8857421875,304.2117614746094,0.7839310169219971,0.5352092981338501,0.5181547403335571,293.1724853515625,297.1499938964844,293.1499938964844,0.7319381237030029,-8555.5869140625,304.1902160644531,0.8475914597511292,0.6864748001098633,0.4863866567611694,293.184814453125,297.1499938964844,293.1499938964844,0.9292084574699402,-13897.6142578125,304.1986999511719,0.9008243680000304,0.8268841505050659,0.7896194458007812,293.2129821777344,297.1499938964844,293.1499938964844,0.0987686440348625,-11433.009765625,304.161376953125,0.4881565570831299,0.1316353380680084,0.6512594223022461,289.6345520019531,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.2770080566406,289.6381225585937,1.0,0.7358257174491882,0.4638553857803345,0.4638553857803345,1.0,1.0,-3.369065761566162,1.1808226108551023,2.18824315071106,0.4214487671852112,0.0,0.0,1.0,384.14202880859375,369.0,139.6885528564453,-35694.74609375,4387.2568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1882629394531,310.5311279296875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8646953105926514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008775558089837,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.3487854003906,297.1499938964844,293.1499938964844,0.3592138290405273,-6337.017578125,304.198486328125,0.7085739970207214,0.3872716426849365,0.3600561022758484,293.33856201171875,297.1499938964844,293.1499938964844,0.5383515954017639,-9127.8857421875,304.2117614746094,0.7839310169219971,0.5352092981338501,0.5181547403335571,293.1724853515625,297.1499938964844,293.1499938964844,0.7319381237030029,-8555.5869140625,304.1902160644531,0.8475914597511292,0.6864748001098633,0.4863866567611694,293.184814453125,297.1499938964844,293.1499938964844,0.9292084574699402,-13897.6142578125,304.1986999511719,0.9008243680000304,0.8268841505050659,0.7896194458007812,293.2129821777344,297.1499938964844,293.1499938964844,0.0987686440348625,-11433.009765625,304.161376953125,0.4881565570831299,0.1316353380680084,0.6512594223022461,289.6345520019531,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.2770080566406,289.6381225585937,1.0,0.7358257174491882,0.4638553857803345,0.4638553857803345,1.0,1.0,-3.369065761566162,1.1808226108551023,2.18824315071106,0.4214487671852112,0.0,0.0,1.0,384.14202880859375,369.0,139.6885528564453,-35694.74609375,4387.2568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1882629394531,310.5311279296875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8646953105926514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008775558089837,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3529968261719,297.1499938964844,293.1499938964844,0.3493261635303497,-6199.22216796875,304.19879150390625,0.7059829831123352,0.3813810348510742,0.3546738028526306,293.3481750488281,297.1499938964844,293.1499938964844,0.5251940488815308,-8953.7724609375,304.2131042480469,0.7818477153778076,0.5284848213195801,0.5117626190185547,293.1791687011719,297.1499938964844,293.1499938964844,0.7227813005447388,-8472.939453125,304.1920471191406,0.8480641841888428,0.6845499277114868,0.4849847555160522,293.1923522949219,297.1499938964844,293.1499938964844,0.9175382256507874,-13763.525390625,304.201904296875,0.901336908340454,0.8244712948799133,0.7872768044471741,293.2145080566406,297.1499938964844,293.1499938964844,0.0962800681591034,-11194.5107421875,304.1617126464844,0.4864787459373474,0.1297335922718048,0.6421124339103699,289.7351379394531,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.2844543457031,289.7387084960937,1.0,0.7302323579788208,0.4660454094409942,0.4660454094409942,1.0,1.0,-3.339405298233032,1.1745507717132568,2.1648545265197754,0.4215886294841766,0.0,0.0,1.0,379.9656066894531,357.0,140.0333251953125,-35718.296875,4286.662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3878173828125,310.7275695800781,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8691810369491577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821082301437,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3529968261719,297.1499938964844,293.1499938964844,0.3493261635303497,-6199.22216796875,304.19879150390625,0.7059829831123352,0.3813810348510742,0.3546738028526306,293.3481750488281,297.1499938964844,293.1499938964844,0.5251940488815308,-8953.7724609375,304.2131042480469,0.7818477153778076,0.5284848213195801,0.5117626190185547,293.1791687011719,297.1499938964844,293.1499938964844,0.7227813005447388,-8472.939453125,304.1920471191406,0.8480641841888428,0.6845499277114868,0.4849847555160522,293.1923522949219,297.1499938964844,293.1499938964844,0.9175382256507874,-13763.525390625,304.201904296875,0.901336908340454,0.8244712948799133,0.7872768044471741,293.2145080566406,297.1499938964844,293.1499938964844,0.0962800681591034,-11194.5107421875,304.1617126464844,0.4864787459373474,0.1297335922718048,0.6421124339103699,289.7351379394531,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.2844543457031,289.7387084960937,1.0,0.7302323579788208,0.4660454094409942,0.4660454094409942,1.0,1.0,-3.339405298233032,1.1745507717132568,2.1648545265197754,0.4215886294841766,0.0,0.0,1.0,379.9656066894531,357.0,140.0333251953125,-35718.296875,4286.662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3878173828125,310.7275695800781,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8691810369491577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821082301437,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3561706542969,297.1499938964844,293.1499938964844,0.3392442166805267,-6057.48388671875,304.1993408203125,0.7048991322517395,0.3755917847156524,0.3492370545864105,293.3568420410156,297.1499938964844,293.1499938964844,0.5115330219268799,-8771.4638671875,304.21484375,0.7813414335250854,0.5217030644416809,0.505162239074707,293.1851501464844,297.1499938964844,293.1499938964844,0.7128634452819824,-8382.720703125,304.194580078125,0.8502275943756104,0.6825992465019226,0.4834553897380829,293.1991577148437,297.1499938964844,293.1499938964844,0.9049010276794434,-13617.4013671875,304.2056884765625,0.9037823677062988,0.8220155835151672,0.7847468256950378,293.2153625488281,297.1499938964844,293.1499938964844,0.0936856865882873,-10944.75,304.1621398925781,0.4858103096485138,0.1279241144657135,0.6326455473899841,289.8459167480469,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.2912902832031,289.8500061035156,1.0,0.7228789329528809,0.4682763814926147,0.4682763814926147,1.0,1.0,-3.3086636066436768,1.1678255796432495,2.140838146209717,0.4214754402637481,0.0,0.0,1.0,371.8729248046875,345.0,151.66412353515625,-35780.93359375,4162.67333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6362609863281,310.9678649902344,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8694020509719849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008823325624689,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3561706542969,297.1499938964844,293.1499938964844,0.3392442166805267,-6057.48388671875,304.1993408203125,0.7048991322517395,0.3755917847156524,0.3492370545864105,293.3568420410156,297.1499938964844,293.1499938964844,0.5115330219268799,-8771.4638671875,304.21484375,0.7813414335250854,0.5217030644416809,0.505162239074707,293.1851501464844,297.1499938964844,293.1499938964844,0.7128634452819824,-8382.720703125,304.194580078125,0.8502275943756104,0.6825992465019226,0.4834553897380829,293.1991577148437,297.1499938964844,293.1499938964844,0.9049010276794434,-13617.4013671875,304.2056884765625,0.9037823677062988,0.8220155835151672,0.7847468256950378,293.2153625488281,297.1499938964844,293.1499938964844,0.0936856865882873,-10944.75,304.1621398925781,0.4858103096485138,0.1279241144657135,0.6326455473899841,289.8459167480469,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.2912902832031,289.8500061035156,1.0,0.7228789329528809,0.4682763814926147,0.4682763814926147,1.0,1.0,-3.3086636066436768,1.1678255796432495,2.140838146209717,0.4214754402637481,0.0,0.0,1.0,371.8729248046875,345.0,151.66412353515625,-35780.93359375,4162.67333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6362609863281,310.9678649902344,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8694020509719849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008823325624689,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3587646484375,297.1499938964844,293.1499938964844,0.3292979598045349,-5916.73828125,304.199462890625,0.704600989818573,0.3698469698429107,0.3437923192977905,293.36492919921875,297.1499938964844,293.1499938964844,0.4978462159633636,-8587.8173828125,304.21600341796875,0.7816261053085327,0.5148244500160217,0.498415470123291,293.1905822753906,297.1499938964844,293.1499938964844,0.7027722001075745,-8290.8935546875,304.1965026855469,0.8533046841621399,0.6806034445762634,0.4818417131900787,293.2054138183594,297.1499938964844,293.1499938964844,0.8920055031776428,-13468.5322265625,304.2085876464844,0.9073590040206908,0.8194999694824219,0.782087504863739,293.2157287597656,297.1499938964844,293.1499938964844,0.091118723154068,-10697.333984375,304.162353515625,0.4857137203216553,0.1261903494596481,0.6231915950775146,289.95733642578125,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2977600097656,289.9613342285156,1.0,0.7145744562149048,0.4705423712730407,0.4705423712730407,1.0,1.0,-3.277495861053467,1.1608740091323853,2.116621732711792,0.4212296605110168,0.0,0.0,1.0,361.91412353515625,333.0,153.7105712890625,-35811.23828125,4029.1337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8586120605469,311.1862487792969,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8689355850219727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008818591595627,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3587646484375,297.1499938964844,293.1499938964844,0.3292979598045349,-5916.73828125,304.199462890625,0.704600989818573,0.3698469698429107,0.3437923192977905,293.36492919921875,297.1499938964844,293.1499938964844,0.4978462159633636,-8587.8173828125,304.21600341796875,0.7816261053085327,0.5148244500160217,0.498415470123291,293.1905822753906,297.1499938964844,293.1499938964844,0.7027722001075745,-8290.8935546875,304.1965026855469,0.8533046841621399,0.6806034445762634,0.4818417131900787,293.2054138183594,297.1499938964844,293.1499938964844,0.8920055031776428,-13468.5322265625,304.2085876464844,0.9073590040206908,0.8194999694824219,0.782087504863739,293.2157287597656,297.1499938964844,293.1499938964844,0.091118723154068,-10697.333984375,304.162353515625,0.4857137203216553,0.1261903494596481,0.6231915950775146,289.95733642578125,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2977600097656,289.9613342285156,1.0,0.7145744562149048,0.4705423712730407,0.4705423712730407,1.0,1.0,-3.277495861053467,1.1608740091323853,2.116621732711792,0.4212296605110168,0.0,0.0,1.0,361.91412353515625,333.0,153.7105712890625,-35811.23828125,4029.1337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8586120605469,311.1862487792969,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8689355850219727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008818591595627,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3602294921875,297.1499938964844,293.1499938964844,0.3243715465068817,-5846.66748046875,304.1994323730469,0.7045944929122925,0.3669142425060272,0.3410243988037109,293.3691101074219,297.1499938964844,293.1499938964844,0.4910188317298889,-8495.7998046875,304.2164306640625,0.7819140553474426,0.5112777352333069,0.4949493408203125,293.1931457519531,297.1499938964844,293.1499938964844,0.6977660059928894,-8245.361328125,304.1971435546875,0.855064332485199,0.6795867681503296,0.4810118377208709,293.2083740234375,297.1499938964844,293.1499938964844,0.885593593120575,-13394.6533203125,304.2095642089844,0.9094521403312684,0.8182204961776733,0.7807234525680542,293.2157897949219,297.1499938964844,293.1499938964844,0.0898614898324012,-10576.2109375,304.16241455078125,0.485803484916687,0.1253453195095062,0.6185027360916138,290.0116577148437,291.1499938964844,253.4766998291016,252.7266845703125,279.1726989746094,293.3012084960937,290.0155944824219,1.0,0.7102046608924866,0.4716937243938446,0.4716937243938446,1.0,1.0,-3.261723041534424,1.1573114395141602,2.104411602020264,0.4210654497146606,0.0,0.0,1.0,356.5640869140625,333.0,152.56346130371094,-35814.93359375,3960.655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.96063232421875,311.28778076171875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8732704520225525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008862584945745,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3616943359375,297.1499938964844,293.1499938964844,0.3193553686141968,-5774.93359375,304.1995544433594,0.7046379446983337,0.3639606535434723,0.3382172882556915,293.37335205078125,297.1499938964844,293.1499938964844,0.4840271472930908,-8401.0458984375,304.2170715332031,0.7822516560554504,0.5076720118522644,0.4914100766181946,293.19561767578125,297.1499938964844,293.1499938964844,0.6925676465034485,-8197.8291015625,304.1980285644531,0.8569335341453552,0.6785560846328735,0.480168879032135,293.211181640625,297.1499938964844,293.1499938964844,0.8789415955543518,-13317.5888671875,304.2108459472656,0.911704957485199,0.8169251680374146,0.7793400883674622,293.2158203125,297.1499938964844,293.1499938964844,0.0885904505848884,-10453.583984375,304.1624450683594,0.485958844423294,0.1245108321309089,0.6138409376144409,290.0692443847656,291.1499938964844,253.5405731201172,252.78436279296875,279.17291259765625,293.3047180175781,290.07373046875,1.0,0.7057333588600159,0.472855806350708,0.472855806350708,1.0,1.0,-3.2458090782165527,1.1536810398101809,2.092128038406372,0.420864462852478,0.0,0.0,1.0,351.0697326660156,321.0,157.91329956054688,-35845.5078125,3891.60791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0915222167969,311.41473388671875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8732492923736572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008862370159476,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3642883300781,297.1499938964844,293.1499938964844,0.3093345761299133,-5630.77734375,304.1997375488281,0.7049058675765991,0.3580724895000458,0.332583874464035,293.38153076171875,297.1499938964844,293.1499938964844,0.4698955714702606,-8208.462890625,304.2182312011719,0.7830765247344971,0.5003557205200195,0.4841954112052917,293.2003173828125,297.1499938964844,293.1499938964844,0.6819190979003906,-8100.18603515625,304.1997375488281,0.8609613180160522,0.6764424443244934,0.478439062833786,293.21661376953125,297.1499938964844,293.1499938964844,0.8653084635734558,-13159.279296875,304.2132568359375,0.9166319966316224,0.8142735362052917,0.7765066027641296,293.2157287597656,297.1499938964844,293.1499938964844,0.086048848927021,-10208.47265625,304.1625366210937,0.4864302277565002,0.1228605508804321,0.6045714020729065,290.1885986328125,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.310302734375,290.1929626464844,1.0,0.696559727191925,0.475175678730011,0.475175678730011,1.0,1.0,-3.213726758956909,1.1462024450302124,2.0675241947174072,0.4203016757965088,0.0,0.0,1.0,339.7786560058594,309.0,163.2085723876953,-35880.70703125,3753.01171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.33233642578125,311.6509094238281,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8726591467857361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008856380591169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3642883300781,297.1499938964844,293.1499938964844,0.3093345761299133,-5630.77734375,304.1997375488281,0.7049058675765991,0.3580724895000458,0.332583874464035,293.38153076171875,297.1499938964844,293.1499938964844,0.4698955714702606,-8208.462890625,304.2182312011719,0.7830765247344971,0.5003557205200195,0.4841954112052917,293.2003173828125,297.1499938964844,293.1499938964844,0.6819190979003906,-8100.18603515625,304.1997375488281,0.8609613180160522,0.6764424443244934,0.478439062833786,293.21661376953125,297.1499938964844,293.1499938964844,0.8653084635734558,-13159.279296875,304.2132568359375,0.9166319966316224,0.8142735362052917,0.7765066027641296,293.2157287597656,297.1499938964844,293.1499938964844,0.086048848927021,-10208.47265625,304.1625366210937,0.4864302277565002,0.1228605508804321,0.6045714020729065,290.1885986328125,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.310302734375,290.1929626464844,1.0,0.696559727191925,0.475175678730011,0.475175678730011,1.0,1.0,-3.213726758956909,1.1462024450302124,2.0675241947174072,0.4203016757965088,0.0,0.0,1.0,339.7786560058594,309.0,163.2085723876953,-35880.70703125,3753.01171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.33233642578125,311.6509094238281,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8726591467857361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008856380591169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3662414550781,297.1499938964844,293.1499938964844,0.2996387779712677,-5490.39111328125,304.1993103027344,0.7054083943367004,0.3522436916828155,0.3269874155521393,293.3890991210937,297.1499938964844,293.1499938964844,0.4560194313526153,-8018.2822265625,304.2185974121094,0.7840846180915833,0.4929519891738891,0.4768763184547424,293.2047119140625,297.1499938964844,293.1499938964844,0.6714650392532349,-8004.3212890625,304.2005615234375,0.8653331398963928,0.6742784976959229,0.476663738489151,293.2216491699219,297.1499938964844,293.1499938964844,0.8518924713134766,-13003.681640625,304.2145080566406,0.9220408201217652,0.8115646839141846,0.7736038565635681,293.21563720703125,297.1499938964844,293.1499938964844,0.0835548043251037,-9968.80859375,304.1625061035156,0.4870500862598419,0.1212107613682746,0.5952807068824768,290.3035583496094,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.314208984375,290.3077697753906,1.0,0.6871598362922668,0.4774883687496185,0.4774883687496185,1.0,1.0,-3.181401014328003,1.138458490371704,2.042942523956299,0.4195305109024048,0.0,0.0,1.0,328.2525329589844,297.0,160.52877807617188,-35883.6875,3614.970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5452880859375,311.8634338378906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8762364983558655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000889268645551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3662414550781,297.1499938964844,293.1499938964844,0.2996387779712677,-5490.39111328125,304.1993103027344,0.7054083943367004,0.3522436916828155,0.3269874155521393,293.3890991210937,297.1499938964844,293.1499938964844,0.4560194313526153,-8018.2822265625,304.2185974121094,0.7840846180915833,0.4929519891738891,0.4768763184547424,293.2047119140625,297.1499938964844,293.1499938964844,0.6714650392532349,-8004.3212890625,304.2005615234375,0.8653331398963928,0.6742784976959229,0.476663738489151,293.2216491699219,297.1499938964844,293.1499938964844,0.8518924713134766,-13003.681640625,304.2145080566406,0.9220408201217652,0.8115646839141846,0.7736038565635681,293.21563720703125,297.1499938964844,293.1499938964844,0.0835548043251037,-9968.80859375,304.1625061035156,0.4870500862598419,0.1212107613682746,0.5952807068824768,290.3035583496094,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.314208984375,290.3077697753906,1.0,0.6871598362922668,0.4774883687496185,0.4774883687496185,1.0,1.0,-3.181401014328003,1.138458490371704,2.042942523956299,0.4195305109024048,0.0,0.0,1.0,328.2525329589844,297.0,160.52877807617188,-35883.6875,3614.970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5452880859375,311.8634338378906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8762364983558655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000889268645551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.36767578125,297.1499938964844,293.1499938964844,0.2899990081787109,-5349.53173828125,304.1989440917969,0.7061243057250977,0.3464727401733398,0.3214385509490967,293.3961181640625,297.1499938964844,293.1499938964844,0.4420242309570312,-7824.74755859375,304.21905517578125,0.7852573990821838,0.4854733347892761,0.4694807231426239,293.20880126953125,297.1499938964844,293.1499938964844,0.6606414914131165,-7904.34033203125,304.2017517089844,0.8700299263000488,0.6720634698867798,0.4748516678810119,293.2263488769531,297.1499938964844,293.1499938964844,0.8380138874053955,-12841.5068359375,304.2161560058594,0.927861988544464,0.8087984919548035,0.7706462144851685,293.2155456542969,297.1499938964844,293.1499938964844,0.0810282304883003,-9726.521484375,304.1625671386719,0.4878009557723999,0.11956837028265,0.5859869718551636,290.42559814453125,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.31768798828125,290.4302673339844,1.0,0.6775921583175659,0.4798088371753692,0.4798088371753692,1.0,1.0,-3.148928165435791,1.1305221319198608,2.0184059143066406,0.4186029732227325,0.0,0.0,1.0,316.607177734375,285.0,168.6101531982422,-35923.59765625,3478.388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8014221191406,312.1144104003906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8755737543106079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008885960560292,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.36767578125,297.1499938964844,293.1499938964844,0.2899990081787109,-5349.53173828125,304.1989440917969,0.7061243057250977,0.3464727401733398,0.3214385509490967,293.3961181640625,297.1499938964844,293.1499938964844,0.4420242309570312,-7824.74755859375,304.21905517578125,0.7852573990821838,0.4854733347892761,0.4694807231426239,293.20880126953125,297.1499938964844,293.1499938964844,0.6606414914131165,-7904.34033203125,304.2017517089844,0.8700299263000488,0.6720634698867798,0.4748516678810119,293.2263488769531,297.1499938964844,293.1499938964844,0.8380138874053955,-12841.5068359375,304.2161560058594,0.927861988544464,0.8087984919548035,0.7706462144851685,293.2155456542969,297.1499938964844,293.1499938964844,0.0810282304883003,-9726.521484375,304.1625671386719,0.4878009557723999,0.11956837028265,0.5859869718551636,290.42559814453125,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.31768798828125,290.4302673339844,1.0,0.6775921583175659,0.4798088371753692,0.4798088371753692,1.0,1.0,-3.148928165435791,1.1305221319198608,2.0184059143066406,0.4186029732227325,0.0,0.0,1.0,316.607177734375,285.0,168.6101531982422,-35923.59765625,3478.388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8014221191406,312.1144104003906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8755737543106079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008885960560292,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.36865234375,297.1499938964844,293.1499938964844,0.2806211411952972,-5211.462890625,304.1982421875,0.707047164440155,0.340759128332138,0.3159368634223938,293.4026184082031,297.1499938964844,293.1499938964844,0.4282250702381134,-7632.564453125,304.2190246582031,0.7865859866142273,0.4779189229011535,0.4620085954666137,293.212646484375,297.1499938964844,293.1499938964844,0.6498731374740601,-7804.63427734375,304.2024230957031,0.8750490546226501,0.6697942614555359,0.4729979038238525,293.2307434082031,297.1499938964844,293.1499938964844,0.8241901397705078,-12679.6875,304.21710205078125,0.9340365529060364,0.8059699535369873,0.7676241993904114,293.21539306640625,297.1499938964844,293.1499938964844,0.0785329788923263,-9488.4736328125,304.1625366210937,0.488689661026001,0.1179387122392654,0.5767322778701782,290.5466003417969,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.3208312988281,290.5511474609375,1.0,0.6678821444511414,0.4821339249610901,0.4821339249610901,1.0,1.0,-3.1163406372070312,1.122399091720581,1.9939415454864504,0.4175172448158264,0.0,0.0,1.0,304.89996337890625,273.0,168.011962890625,-35929.203125,3343.67431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0274658203125,312.33966064453125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8742388486862183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008872412727214,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.36865234375,297.1499938964844,293.1499938964844,0.2806211411952972,-5211.462890625,304.1982421875,0.707047164440155,0.340759128332138,0.3159368634223938,293.4026184082031,297.1499938964844,293.1499938964844,0.4282250702381134,-7632.564453125,304.2190246582031,0.7865859866142273,0.4779189229011535,0.4620085954666137,293.212646484375,297.1499938964844,293.1499938964844,0.6498731374740601,-7804.63427734375,304.2024230957031,0.8750490546226501,0.6697942614555359,0.4729979038238525,293.2307434082031,297.1499938964844,293.1499938964844,0.8241901397705078,-12679.6875,304.21710205078125,0.9340365529060364,0.8059699535369873,0.7676241993904114,293.21539306640625,297.1499938964844,293.1499938964844,0.0785329788923263,-9488.4736328125,304.1625366210937,0.488689661026001,0.1179387122392654,0.5767322778701782,290.5466003417969,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.3208312988281,290.5511474609375,1.0,0.6678821444511414,0.4821339249610901,0.4821339249610901,1.0,1.0,-3.1163406372070312,1.122399091720581,1.9939415454864504,0.4175172448158264,0.0,0.0,1.0,304.89996337890625,273.0,168.011962890625,-35929.203125,3343.67431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0274658203125,312.33966064453125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8742388486862183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008872412727214,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3689880371094,297.1499938964844,293.1499938964844,0.2760671377182007,-5144.05517578125,304.19775390625,0.7075905203819275,0.3379251956939697,0.313205361366272,293.4056701660156,297.1499938964844,293.1499938964844,0.4214584231376648,-7537.83935546875,304.2187805175781,0.7873125076293945,0.4741153717041015,0.458246111869812,293.2144470214844,297.1499938964844,293.1499938964844,0.6446005702018738,-7755.767578125,304.2024841308594,0.8776872158050537,0.6686450242996216,0.4720593094825744,293.2328186035156,297.1499938964844,293.1499938964844,0.8174131512641907,-12600.3251953125,304.2172241210937,0.9372470378875732,0.8045395612716675,0.7660955190658569,293.2153015136719,297.1499938964844,293.1499938964844,0.0773074924945831,-9372.1533203125,304.1624755859375,0.4891892969608307,0.1171294525265693,0.5721251368522644,290.6051330566406,291.1499938964844,254.0940093994141,253.28273010253903,279.1732177734375,293.322265625,290.6095886230469,1.0,0.6629788279533386,0.4832963347434997,0.4832963347434997,1.0,1.0,-3.1000277996063232,1.1182734966278076,1.981754183769226,0.4169157147407532,0.0,0.0,1.0,299.03143310546875,273.0,165.64004516601562,-35920.45703125,3277.1181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1300354003906,312.443359375,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8781449198722839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008912054472602,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3692321777344,297.1499938964844,293.1499938964844,0.2715044617652893,-5076.15673828125,304.1973876953125,0.7081884145736694,0.3351051211357116,0.3104858994483948,293.4086303710937,297.1499938964844,293.1499938964844,0.4146379828453064,-7441.83349609375,304.2186889648437,0.7880816459655762,0.47029510140419,0.4544675946235657,293.2161865234375,297.1499938964844,293.1499938964844,0.6391939520835876,-7705.3759765625,304.2027893066406,0.8804136514663696,0.6674859523773193,0.4711143672466278,293.2348022460937,297.1499938964844,293.1499938964844,0.810473620891571,-12518.5595703125,304.2176208496094,0.9405322074890136,0.8031004071235657,0.7645583152770996,293.2151794433594,297.1499938964844,293.1499938964844,0.0760678797960281,-9254.69140625,304.1624755859375,0.4897262454032898,0.1163232550024986,0.5675318241119385,290.6663513183594,291.1499938964844,254.15213012695312,253.33493041992188,279.1732177734375,293.3236389160156,290.67138671875,1.0,0.6580462455749512,0.4844577610492706,0.4844577610492706,1.0,1.0,-3.0837090015411377,1.11410653591156,1.9696025848388672,0.4162751138210296,0.0,0.0,1.0,293.1593017578125,261.0,169.7210235595703,-35937.87109375,3211.144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.26080322265625,312.5718994140625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8777062892913818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907602750696,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.36944580078125,297.1499938964844,293.1499938964844,0.2624817788600921,-4940.9931640625,304.1966247558594,0.7095482349395752,0.3295064866542816,0.3050834834575653,293.4142761230469,297.1499938964844,293.1499938964844,0.4010224640369415,-7248.89501953125,304.2184753417969,0.789752185344696,0.4625982046127319,0.446856677532196,293.21954345703125,297.1499938964844,293.1499938964844,0.628233790397644,-7602.7880859375,304.20343017578125,0.8861373662948608,0.6651273965835571,0.4691972732543945,293.23858642578125,297.1499938964844,293.1499938964844,0.7964199185371399,-12352.25,304.2184753417969,0.9473020434379578,0.8001847267150879,0.7614501714706421,293.2149658203125,297.1499938964844,293.1499938964844,0.0735826045274734,-9020.271484375,304.1624450683594,0.4909167885780334,0.1147196590900421,0.5583823323249817,290.7925720214844,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.326171875,290.79742431640625,1.0,0.6480897665023804,0.4867754578590393,0.4867754578590393,1.0,1.0,-3.051023483276367,1.1056325435638428,1.9453909397125244,0.4148684740066528,0.0,0.0,1.0,281.40924072265625,249.0,173.33120727539062,-35946.73046875,3080.904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4999389648437,312.8098449707031,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8762983679771423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008893314516171,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.36944580078125,297.1499938964844,293.1499938964844,0.2624817788600921,-4940.9931640625,304.1966247558594,0.7095482349395752,0.3295064866542816,0.3050834834575653,293.4142761230469,297.1499938964844,293.1499938964844,0.4010224640369415,-7248.89501953125,304.2184753417969,0.789752185344696,0.4625982046127319,0.446856677532196,293.21954345703125,297.1499938964844,293.1499938964844,0.628233790397644,-7602.7880859375,304.20343017578125,0.8861373662948608,0.6651273965835571,0.4691972732543945,293.23858642578125,297.1499938964844,293.1499938964844,0.7964199185371399,-12352.25,304.2184753417969,0.9473020434379578,0.8001847267150879,0.7614501714706421,293.2149658203125,297.1499938964844,293.1499938964844,0.0735826045274734,-9020.271484375,304.1624450683594,0.4909167885780334,0.1147196590900421,0.5583823323249817,290.7925720214844,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.326171875,290.79742431640625,1.0,0.6480897665023804,0.4867754578590393,0.4867754578590393,1.0,1.0,-3.051023483276367,1.1056325435638428,1.9453909397125244,0.4148684740066528,0.0,0.0,1.0,281.40924072265625,249.0,173.33120727539062,-35946.73046875,3080.904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4999389648437,312.8098449707031,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8762983679771423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008893314516171,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.36932373046875,297.1499938964844,293.1499938964844,0.2538059651851654,-4810.060546875,304.1955261230469,0.7111333608627319,0.3239680528640747,0.2997322380542755,293.4195556640625,297.1499938964844,293.1499938964844,0.3877674341201782,-7059.662109375,304.2177124023437,0.7916209101676941,0.4548341035842895,0.4391786158084869,293.22265625,297.1499938964844,293.1499938964844,0.6175740957260132,-7502.82080078125,304.203369140625,0.8922519087791443,0.6627326607704163,0.4672510623931885,293.2420349121094,297.1499938964844,293.1499938964844,0.7827440500259399,-12190.2001953125,304.2184143066406,0.9543108940124512,0.7972370982170105,0.7583064436912537,293.2146911621094,297.1499938964844,293.1499938964844,0.0711501762270927,-8792.8232421875,304.162353515625,0.492277979850769,0.1131284311413765,0.5492836833000183,290.91363525390625,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.3283996582031,290.9183349609375,1.0,0.6380129456520081,0.4890802502632141,0.4890802502632141,1.0,1.0,-3.018303155899048,1.0969747304916382,1.9213284254074097,0.4132902026176452,0.0,0.0,1.0,269.6556091308594,237.0,169.40951538085938,-35923.765625,2953.019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7098693847656,313.0227355957031,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8790847063064575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000892159237992,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.36932373046875,297.1499938964844,293.1499938964844,0.2538059651851654,-4810.060546875,304.1955261230469,0.7111333608627319,0.3239680528640747,0.2997322380542755,293.4195556640625,297.1499938964844,293.1499938964844,0.3877674341201782,-7059.662109375,304.2177124023437,0.7916209101676941,0.4548341035842895,0.4391786158084869,293.22265625,297.1499938964844,293.1499938964844,0.6175740957260132,-7502.82080078125,304.203369140625,0.8922519087791443,0.6627326607704163,0.4672510623931885,293.2420349121094,297.1499938964844,293.1499938964844,0.7827440500259399,-12190.2001953125,304.2184143066406,0.9543108940124512,0.7972370982170105,0.7583064436912537,293.2146911621094,297.1499938964844,293.1499938964844,0.0711501762270927,-8792.8232421875,304.162353515625,0.492277979850769,0.1131284311413765,0.5492836833000183,290.91363525390625,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.3283996582031,290.9183349609375,1.0,0.6380129456520081,0.4890802502632141,0.4890802502632141,1.0,1.0,-3.018303155899048,1.0969747304916382,1.9213284254074097,0.4132902026176452,0.0,0.0,1.0,269.6556091308594,237.0,169.40951538085938,-35923.765625,2953.019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7098693847656,313.0227355957031,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8790847063064575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000892159237992,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.36895751953125,297.1499938964844,293.1499938964844,0.2452256828546524,-4679.30029296875,304.1946716308594,0.7129619717597961,0.3184894621372223,0.2944338023662567,293.4244689941406,297.1499938964844,293.1499938964844,0.3745083212852478,-6868.43505859375,304.2172546386719,0.7937166690826416,0.4470048546791076,0.4314381182193756,293.2255859375,297.1499938964844,293.1499938964844,0.6066633462905884,-7399.64794921875,304.20379638671875,0.8987925052642822,0.6603020429611206,0.4652814865112304,293.2452392578125,297.1499938964844,293.1499938964844,0.768773078918457,-12023.1630859375,304.21893310546875,0.9615195393562316,0.7942557334899902,0.755134105682373,293.2143859863281,297.1499938964844,293.1499938964844,0.0686937123537063,-8564.6806640625,304.1623229980469,0.4938316345214844,0.1115498840808868,0.5402389764785767,291.0409545898437,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3304138183594,291.0461120605469,1.0,0.6278161406517029,0.4913654923439026,0.4913654923439026,1.0,1.0,-2.985574722290039,1.0881341695785522,1.8974405527114868,0.4115379154682159,0.0,0.0,1.0,257.904052734375,225.0,176.4803466796875,-35936.015625,2827.5654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9617004394531,313.2730407714844,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8776549696922302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907081792131,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.36895751953125,297.1499938964844,293.1499938964844,0.2452256828546524,-4679.30029296875,304.1946716308594,0.7129619717597961,0.3184894621372223,0.2944338023662567,293.4244689941406,297.1499938964844,293.1499938964844,0.3745083212852478,-6868.43505859375,304.2172546386719,0.7937166690826416,0.4470048546791076,0.4314381182193756,293.2255859375,297.1499938964844,293.1499938964844,0.6066633462905884,-7399.64794921875,304.20379638671875,0.8987925052642822,0.6603020429611206,0.4652814865112304,293.2452392578125,297.1499938964844,293.1499938964844,0.768773078918457,-12023.1630859375,304.21893310546875,0.9615195393562316,0.7942557334899902,0.755134105682373,293.2143859863281,297.1499938964844,293.1499938964844,0.0686937123537063,-8564.6806640625,304.1623229980469,0.4938316345214844,0.1115498840808868,0.5402389764785767,291.0409545898437,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3304138183594,291.0461120605469,1.0,0.6278161406517029,0.4913654923439026,0.4913654923439026,1.0,1.0,-2.985574722290039,1.0881341695785522,1.8974405527114868,0.4115379154682159,0.0,0.0,1.0,257.904052734375,225.0,176.4803466796875,-35936.015625,2827.5654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9617004394531,313.2730407714844,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8776549696922302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907081792131,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3683166503906,297.1499938964844,293.1499938964844,0.2369070649147033,-4551.49267578125,304.1936340332031,0.7150551676750183,0.3130732774734497,0.2891890704631805,293.4291076660156,297.1499938964844,293.1499938964844,0.3614984452724457,-6679.205078125,304.2165222167969,0.7960683703422546,0.4391106963157654,0.4236334562301636,293.2283020019531,297.1499938964844,293.1499938964844,0.5958744287490845,-7297.240234375,304.2038269042969,0.9058482050895692,0.6578328013420105,0.463282972574234,293.24822998046875,297.1499938964844,293.1499938964844,0.7549586892127991,-11857.3896484375,304.2189636230469,0.968875288963318,0.7912355661392212,0.7519221901893616,293.2140808105469,297.1499938964844,293.1499938964844,0.0662640333175659,-8341.1240234375,304.1622619628906,0.4956038892269134,0.1099840998649597,0.5312498211860657,291.1670837402344,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3322448730469,291.1720886230469,1.0,0.6174938082695007,0.493624597787857,0.493624597787857,1.0,1.0,-2.952819585800171,1.0790952444076538,1.873724341392517,0.4096011817455292,0.0,0.0,0.9959559440612792,246.15887451171875,213.0,175.2312774658203,-35914.0859375,2704.515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1831359863281,313.4969482421875,278.1499938964844,0.0,18000.0,318.1099853515625,32474.322265625,36000.0,0.0,0.0,0.875571608543396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831705093383789,1.8317328691482544,-2.771812978608068e-05,0.0,0.0008885939023457,0.0,0.0,683.4774780273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3683166503906,297.1499938964844,293.1499938964844,0.2369070649147033,-4551.49267578125,304.1936340332031,0.7150551676750183,0.3130732774734497,0.2891890704631805,293.4291076660156,297.1499938964844,293.1499938964844,0.3614984452724457,-6679.205078125,304.2165222167969,0.7960683703422546,0.4391106963157654,0.4236334562301636,293.2283020019531,297.1499938964844,293.1499938964844,0.5958744287490845,-7297.240234375,304.2038269042969,0.9058482050895692,0.6578328013420105,0.463282972574234,293.24822998046875,297.1499938964844,293.1499938964844,0.7549586892127991,-11857.3896484375,304.2189636230469,0.968875288963318,0.7912355661392212,0.7519221901893616,293.2140808105469,297.1499938964844,293.1499938964844,0.0662640333175659,-8341.1240234375,304.1622619628906,0.4956038892269134,0.1099840998649597,0.5312498211860657,291.1670837402344,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3322448730469,291.1720886230469,1.0,0.6174938082695007,0.493624597787857,0.493624597787857,1.0,1.0,-2.952819585800171,1.0790952444076538,1.873724341392517,0.4096011817455292,0.0,0.0,0.9959559440612792,246.15887451171875,213.0,175.2312774658203,-35914.0859375,2704.515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1831359863281,313.4969482421875,278.1499938964844,0.0,18000.0,318.1099853515625,32474.322265625,36000.0,0.0,0.0,0.875571608543396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831705093383789,1.8317328691482544,-2.771812978608068e-05,0.0,0.0008885939023457,0.0,0.0,683.4774780273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.3678894042969,297.1499938964844,293.1499938964844,0.232893094420433,-4489.49169921875,304.1929931640625,0.7162113785743713,0.3103898763656616,0.286588042974472,293.4313049316406,297.1499938964844,293.1499938964844,0.355163037776947,-6586.53076171875,304.2159423828125,0.7973548173904419,0.4351427555084228,0.4197101891040802,293.2295837402344,297.1499938964844,293.1499938964844,0.5906510353088379,-7247.60595703125,304.2035217285156,0.9097483158111572,0.6565900444984436,0.4622767567634582,293.2496337890625,297.1499938964844,293.1499938964844,0.7482656240463257,-11777.0185546875,304.21856689453125,0.9725965857505798,0.7897183895111084,0.750307559967041,293.2138977050781,297.1499938964844,293.1499938964844,0.0650738328695297,-8232.5185546875,304.1622009277344,0.4965825974941253,0.1092059984803199,0.5267754793167114,291.227294921875,291.1499938964844,254.629638671875,253.76290893554688,279.17254638671875,293.33306884765625,291.2320861816406,1.0,0.6122855544090271,0.4947417080402374,0.4947417080402374,1.0,1.0,-2.936448335647583,1.0745046138763428,1.8619438409805296,0.4085636734962463,0.0,0.0,0.9847526550292968,240.28857421875,213.0,171.27838134765625,-35886.30078125,2643.92041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2843017578125,313.5986328125,278.1499938964844,0.0,18000.0,318.5899963378906,32797.890625,36000.0,0.0,0.0,0.879111111164093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830482006072998,1.830509781837464,-2.77641029242659e-05,0.0,0.000892186013516,0.0,0.0,683.4860229492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.3674011230469,297.1499938964844,293.1499938964844,0.2289048135280609,-4427.576171875,304.19244384765625,0.7174474000930786,0.3077235221862793,0.2840017974376678,293.4334411621094,297.1499938964844,293.1499938964844,0.348835289478302,-6493.46533203125,304.2154541015625,0.7987235188484192,0.4311613142490387,0.4157735705375671,293.2308044433594,297.1499938964844,293.1499938964844,0.5853777527809143,-7197.2587890625,304.2033996582031,0.9139209389686584,0.6553423404693604,0.4612672924995422,293.2509460449219,297.1499938964844,293.1499938964844,0.7415158748626709,-11695.54296875,304.2183837890625,0.9763398170471193,0.7881971597671509,0.7486893534660339,293.2137145996094,297.1499938964844,293.1499938964844,0.0638775900006294,-8123.78564453125,304.16217041015625,0.4976305365562439,0.1084312424063682,0.522315502166748,291.288818359375,291.1499938964844,254.6766357421875,253.80496215820312,279.1723937988281,293.3338317871094,291.2940979003906,1.0,0.6070453524589539,0.4958490431308746,0.4958490431308746,1.0,1.0,-2.920088529586792,1.069867491722107,1.8502209186553955,0.4074800908565521,0.0,0.0,0.9693584442138672,234.4191131591797,201.0,172.98867797851562,-35880.0546875,2583.951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4147033691406,313.7245788574219,278.1499938964844,0.0,18000.0,318.5899963378906,33349.08203125,36000.0,0.0,0.0,0.8782870173454285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8283944129943848,1.82842230796814,-2.784237040032167e-05,0.0,0.0008913496276363,0.0,0.0,683.4963989257812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
